time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,9.993929415941238e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.000474068627227,288.5187683105469,294.1499938964844,252.57000732421875,251.89846801757807,252.6249084472656,252.63726806640625,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.44660377502441,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8552551269531,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.000474183296319,288.502685546875,294.1499938964844,252.5500030517578,251.8806610107422,252.6058349609375,252.6170196533203,286.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.454248428344727,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.996344306273386e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592224121094,0.0,0.0,7.38326707505621e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8552551269531,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.000474183296319,288.502685546875,294.1499938964844,252.5500030517578,251.8806610107422,252.6058349609375,252.6170196533203,286.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.454248428344727,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,0.0004743147583212,288.486572265625,294.1499938964844,252.5303192138672,251.8632354736328,252.58673095703125,252.59678649902344,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.46243476867676,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,9.495402628090233e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.999115718528628e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,7.38531380193308e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,9.999117901315913e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,0.0004743147583212,288.486572265625,294.1499938964844,252.5303192138672,251.8632354736328,252.58673095703125,252.59678649902344,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.46243476867676,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389892578125,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276062011719,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.00010002397903,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0004744703473988,288.470458984375,294.1499938964844,252.5112762451172,251.84646606445312,252.567626953125,252.5767364501953,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273973867683025e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.471323013305664,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389892578125,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609313964844,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8276062011719,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.00010002397903,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0004744703473988,288.470458984375,294.1499938964844,252.5112762451172,251.84646606445312,252.567626953125,252.5767364501953,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273973867683025e-09,0.0010120500810444,-0.0181084275245666,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.471323013305664,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.0,9.500241867499426e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,7.389077654806897e-05,289.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,0.0001000421325443,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,0.000474556494737,288.46240234375,294.1499938964844,252.50196838378903,251.8383026123047,252.55807495117188,252.56678771972656,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455795031103e-09,0.0010122336680069,-0.0181646924465894,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.47602653503418,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230285644531,0.0,0.0,9.502112516202033e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446960449219,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,7.390532118733972e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,0.0001000618358375,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0004746499471366,288.4543151855469,294.1499938964844,252.4927978515625,251.830307006836,252.54852294921875,252.55691528320312,286.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318762484942454e-09,0.0010124329710379,-0.0182257369160652,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.4809513092041,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,0.0004748546925839,288.43817138671875,294.1499938964844,252.474853515625,251.8147125244141,252.5294189453125,252.53738403320312,286.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.49139404296875,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070678710937,0.0,0.0,9.506211790721864e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001001049822662,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,7.393720443360507e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,0.0004748546925839,288.43817138671875,294.1499938964844,252.474853515625,251.8147125244141,252.5294189453125,252.53738403320312,286.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.49139404296875,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,0.0001001538184937,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0004750862717628,288.4219970703125,294.1499938964844,252.45741271972656,251.79962158203125,252.5103454589844,252.51821899414065,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.50279235839844,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,9.51084803091362e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121643066406,0.0,0.0,0.0001001538039417,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,0.0001001538184937,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0004750862717628,288.4219970703125,294.1499938964844,252.45741271972656,251.79962158203125,252.5103454589844,252.51821899414065,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.50279235839844,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0004753436660394,288.40582275390625,294.1499938964844,252.44039916992188,251.78501892089844,252.4912872314453,252.4994354248047,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.51515769958496,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,9.516000136500224e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958984375,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76422119140625,0.0,0.0,7.401334005407989e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0004753436660394,288.40582275390625,294.1499938964844,252.44039916992188,251.78501892089844,252.4912872314453,252.4994354248047,286.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.51515769958496,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.0004756253329105,288.3896179199219,294.1499938964844,252.42379760742188,251.7708435058593,252.4722595214844,252.48101806640625,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.528467178344727,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77960205078125,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,7.405719952657819e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001002674616756,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872619628906,0.0,0.0,0.0004756253329105,288.3896179199219,294.1499938964844,252.42379760742188,251.7708435058593,252.4722595214844,252.48101806640625,286.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.528467178344727,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509765625,0.0,0.0,9.52463160501793e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7714538574219,0.0,0.0,0.0001002989520202,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7403869628906,0.0,0.0,7.408047531498596e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367858886719,0.0,0.0,0.0001002989738481,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,0.0004757748392876,288.3815002441406,294.1499938964844,252.4156188964844,251.76388549804688,252.4627685546875,252.4719696044922,286.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931850780049e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.53547477722168,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,9.52771952142939e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,0.0001003314682748,289.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0001003314828267,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708435058594,0.0,0.0,0.0004759290604852,288.3733825683594,294.1499938964844,252.4075469970703,251.75701904296875,252.45327758789065,252.4630126953125,286.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.54268455505371,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,0.0001003991856123,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0004762501921504,288.35711669921875,294.1499938964844,252.3916015625,251.74354553222656,252.434326171875,252.44534301757807,286.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.557605743408203,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,0.0001003991637844,289.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71295166015625,0.0,0.0,0.0001003991856123,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544250488281,0.0,0.0,0.0004762501921504,288.35711669921875,294.1499938964844,252.3916015625,251.74354553222656,252.434326171875,252.44534301757807,286.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.557605743408203,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70050048828125,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,0.0004765848862007,288.3408508300781,294.1499938964844,252.3759307861328,251.7303466796875,252.41542053222656,252.42800903320312,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.5731143951416,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001004697260214,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70050048828125,0.0,0.0,7.420660404022783e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73797607421875,0.0,0.0,0.0004765848862007,288.3408508300781,294.1499938964844,252.3759307861328,251.7303466796875,252.41542053222656,252.42800903320312,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.5731143951416,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,9.54770584939979e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810913085937,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004769274382852,288.3245849609375,294.1499938964844,252.3604736328125,251.7173767089844,252.3965606689453,252.41099548339844,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.5889892578125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,9.54770584939979e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0001005419326247,289.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810913085937,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0004769274382852,288.3245849609375,294.1499938964844,252.3604736328125,251.7173767089844,252.3965606689453,252.41099548339844,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.5889892578125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.554598364047706e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,0.0004772717365995,288.3082580566406,294.1499938964844,252.3451995849609,251.70458984375,252.3777618408203,252.394287109375,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.60497093200684,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785583496094,0.0,0.0,9.554598364047706e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978759765625,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66851806640625,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651306152344,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,0.0004772717365995,288.3082580566406,294.1499938964844,252.3451995849609,251.70458984375,252.3777618408203,252.394287109375,286.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.60497093200684,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67047119140625,0.0,0.0,9.558012970956042e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.0001006504753604,289.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,7.434011058649048e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.0001006504971883,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968078613281,0.0,0.0,0.0004774423141498,288.30010986328125,294.1499938964844,252.33761596679688,251.69825744628903,252.36837768554688,252.38604736328125,286.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.61290740966797,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,9.561370097799228e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524963378906,0.0,0.0,7.436620944645256e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,0.0001006858365144,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.000477609981317,288.2919311523437,294.1499938964844,252.3300628662109,251.6919403076172,252.3590087890625,252.3778533935547,286.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.62073516845703,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.0004779300943482,288.27557373046875,294.1499938964844,252.31500244140625,251.67938232421875,252.34030151367188,252.3616485595703,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.635875701904297,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650695800781,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001007533210213,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,0.0004779300943482,288.27557373046875,294.1499938964844,252.31500244140625,251.67938232421875,252.34030151367188,252.3616485595703,286.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683599829673,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.635875701904297,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,0.0001008130202535,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203918457031,0.0,0.0,7.446016388712451e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.0004782133619301,288.2592163085937,294.1499938964844,252.3000030517578,251.6668701171875,252.32167053222656,252.3456573486328,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207517332436964e-09,0.0010200326796621,-0.0205533951520919,0.0,0.0,0.0,-0.0088816341012716,60.0,-23.64948081970215,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,9.573448915034533e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6486511230469,0.0,0.0,0.0001008130202535,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203918457031,0.0,0.0,7.446016388712451e-05,289.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001008130348054,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6555480957031,0.0,0.0,0.0004782133619301,288.2592163085937,294.1499938964844,252.3000030517578,251.6668701171875,252.32167053222656,252.3456573486328,286.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207517332436964e-09,0.0010200326796621,-0.0205533951520919,0.0,0.0,0.0,-0.0088816341012716,60.0,-23.64948081970215,-0.0,-7.09405867382884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322021484375,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,0.000478456437122,288.2428283691406,294.1499938964844,252.2849884033203,251.65435791015625,252.3030700683593,252.329818725586,286.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.66139411926269,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322021484375,0.0,0.0,0.000100864264823,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.60430908203125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6390075683594,0.0,0.0,0.000478456437122,288.2428283691406,294.1499938964844,252.2849884033203,251.65435791015625,252.3030700683593,252.329818725586,286.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268141726830436e-09,0.0010205510770902,-0.0207121577113866,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.66139411926269,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,0.0004786502686329,288.2264099121094,294.1499938964844,252.2699432373047,251.64178466796875,252.28453063964844,252.31411743164065,286.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67119407653809,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,0.0004786502686329,288.2264099121094,294.1499938964844,252.2699432373047,251.64178466796875,252.28453063964844,252.31411743164065,286.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67119407653809,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895080566406,0.0,0.0,9.583659993950278e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075134277344,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,7.453958096448332e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57696533203125,0.0,0.0,0.000100920566183,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141967773437,0.0,0.0,0.0004787234356626,288.2182006835937,294.1499938964844,252.26239013671875,251.63546752929688,252.2752990722656,252.3063201904297,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334730239312194e-09,0.0010211204644292,-0.0208865385502576,0.0,0.0,0.0,-0.0089446986094117,60.0,-23.674877166748047,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58135986328125,0.0,0.0,9.584937652107328e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,7.45495199225843e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,0.0001009340194286,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.0004787872603628,288.2099914550781,294.1499938964844,252.2548065185547,251.62911987304688,252.2660675048828,252.2985382080078,286.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350648172950061e-09,0.0010212566703557,-0.0209282245486974,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.678102493286133,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
