time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56512451171875,0.0,0.0,9.58659074967727e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,0.0001009514089673,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559387207031,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0004788698570337,288.1935729980469,294.1499938964844,252.23953247070312,251.6163024902344,252.2476348876953,252.2830047607422,286.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371245918681325e-09,0.0010214328067377,-0.020982164889574,0.0,0.0,0.0,-0.008962801657617,60.0,-23.682559967041016,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56512451171875,0.0,0.0,9.58659074967727e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,0.0001009514089673,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5559387207031,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0004788698570337,288.1935729980469,294.1499938964844,252.23953247070312,251.6163024902344,252.2476348876953,252.2830047607422,286.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371245918681325e-09,0.0010214328067377,-0.020982164889574,0.0,0.0,0.0,-0.008962801657617,60.0,-23.682559967041016,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727844238281,0.0,0.0,0.000478901376482,288.1771240234375,294.1499938964844,252.2240753173828,251.6032867431641,252.2292633056641,252.2675018310547,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379104521338832e-09,0.0010214999783784,-0.0210027452558279,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.68453025817871,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663146972656,0.0,0.0,0.0001009580591926,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,0.0001009580737445,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727844238281,0.0,0.0,0.000478901376482,288.1771240234375,294.1499938964844,252.2240753173828,251.6032867431641,252.2292633056641,252.2675018310547,286.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379104521338832e-09,0.0010214999783784,-0.0210027452558279,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.68453025817871,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,0.0004788828664459,288.1606750488281,294.1499938964844,252.2084045410156,251.5900421142578,252.21095275878903,252.251953125,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-23.68396377563477,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498352050781,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5206298828125,0.0,0.0,0.0001009541738312,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,0.0004788828664459,288.1606750488281,294.1499938964844,252.2084045410156,251.5900421142578,252.21095275878903,252.251953125,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374485105377971e-09,0.0010214605135843,-0.0209906492382287,0.0,0.0,0.0,-0.0089644081890583,60.0,-23.68396377563477,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163269042969,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50750732421875,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,0.0004788276564795,288.14422607421875,294.1499938964844,252.1924591064453,251.5764923095703,252.1926727294922,252.23635864257807,286.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071567533736e-09,0.0010213428176939,-0.0209545884281396,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.68160820007324,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163269042969,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50750732421875,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,0.0004788276564795,288.14422607421875,294.1499938964844,252.1924591064453,251.5764923095703,252.1926727294922,252.23635864257807,286.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.36071567533736e-09,0.0010213428176939,-0.0209545884281396,0.0,0.0,0.0,-0.0089575815945863,60.0,-23.68160820007324,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,9.584926010575144e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,0.0001009338811854,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994201660156,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964599609375,0.0,0.0,0.0001009338957373,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313720703125,0.0,0.0,0.00047878670739,288.135986328125,294.1499938964844,252.1843719482422,251.5695953369141,252.18356323242188,252.2285003662109,286.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278259426355,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.67977523803711,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.583955397829412e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,0.0001009236657409,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,0.0004787382204085,288.1277770996094,294.1499938964844,252.1762084960937,251.56260681152344,252.1744384765625,252.2206268310547,286.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338404633434493e-09,0.0010211521293967,-0.0208961609750986,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.677562713623047,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,0.0004786238423548,288.1112976074219,294.1499938964844,252.1596069335937,251.54833984375,252.15625,252.2047119140625,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.67230224609375,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0001008995459415,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,0.0004786238423548,288.1112976074219,294.1499938964844,252.1596069335937,251.54833984375,252.15625,252.2047119140625,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.67230224609375,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,0.000478493864648,288.0948486328125,294.1499938964844,252.14259338378903,251.5336456298828,252.13807678222656,252.18858337402344,286.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.66627311706543,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.458984375,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,0.000478493864648,288.0948486328125,294.1499938964844,252.14259338378903,251.5336456298828,252.13807678222656,252.18858337402344,286.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.66627311706543,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,0.000478357222164,288.078369140625,294.1499938964844,252.1251373291016,251.5184631347656,252.11993408203125,252.1721649169922,286.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.65996360778809,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512023925781,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,0.000478357222164,288.078369140625,294.1499938964844,252.1251373291016,251.5184631347656,252.11993408203125,252.1721649169922,286.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.65996360778809,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0004782222677022,288.0618896484375,294.1499938964844,252.1071929931641,251.5027618408203,252.101806640625,252.15542602539065,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209706692241525e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.65381622314453,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266357421875,0.0,0.0,7.44615463190712e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,0.0001008149120025,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0004782222677022,288.0618896484375,294.1499938964844,252.1071929931641,251.5027618408203,252.101806640625,252.15542602539065,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209706692241525e-09,0.0010200515389442,-0.0205591283738613,0.0,0.0,0.0,-0.0088827200233936,60.0,-23.65381622314453,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.57233933149837e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,7.445153460139409e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4157409667969,0.0,0.0,0.0001008013496175,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004781579773407,288.0536804199219,294.1499938964844,252.09803771972656,251.49468994140625,252.0927276611328,252.1469116210937,286.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193668854517e-09,0.0010199145181104,-0.0205171257257461,0.0,0.0,0.0,-0.0088747693225741,60.0,-23.65094947814941,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,9.571130794938654e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43438720703125,0.0,0.0,0.0001007886166917,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,7.444213406415656e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,0.0001007886312436,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44024658203125,0.0,0.0,0.0004780976159963,288.0454406738281,294.1499938964844,252.08872985839844,251.4864654541016,252.0836639404297,252.13829040527344,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178613342124663e-09,0.0010197857627645,-0.0204776991158723,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.64830207824707,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40234375,0.0,0.0,9.569014946464448e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3942565917969,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001007663449854,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0004779919108841,288.0289611816406,294.1499938964844,252.0696716308593,251.4695739746093,252.0655212402344,252.1207275390625,286.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152243324843766e-09,0.0010195601498708,-0.0204086378216743,0.0,0.0,0.0,-0.0088542327284812,60.0,-23.643875122070312,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40234375,0.0,0.0,9.569014946464448e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3942565917969,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,0.0001007663449854,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0004779919108841,288.0289611816406,294.1499938964844,252.0696716308593,251.4695739746093,252.0655212402344,252.1207275390625,286.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.152243324843766e-09,0.0010195601498708,-0.0204086378216743,0.0,0.0,0.0,-0.0088542327284812,60.0,-23.643875122070312,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,9.567380038788542e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001007491155178,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753662109375,0.0,0.0,0.0001007491300697,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,0.0004779102455358,288.0124816894531,294.1499938964844,252.0500030517578,251.4519958496093,252.04736328125,252.1027069091797,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131874729144783e-09,0.0010193859925493,-0.0203552972525358,0.0,0.0,0.0,-0.0088441353291273,60.0,-23.64080810546875,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,9.567380038788542e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001007491155178,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780517578125,0.0,0.0,7.441295747412369e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753662109375,0.0,0.0,0.0001007491300697,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071044921875,0.0,0.0,0.0004779102455358,288.0124816894531,294.1499938964844,252.0500030517578,251.4519958496093,252.04736328125,252.1027069091797,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131874729144783e-09,0.0010193859925493,-0.0203552972525358,0.0,0.0,0.0,-0.0088441353291273,60.0,-23.64080810546875,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,9.565671643940732e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848876953125,0.0,0.0,0.0001007311220746,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,7.439967157552019e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001007311366265,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,0.0004778249422088,287.9960021972656,294.1499938964844,252.0287628173828,251.43280029296875,252.02915954589844,252.0839233398437,285.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192121844738,8.11058953331667e-09,0.0010192040354013,-0.0202995557337999,0.0,0.0,0.0,-0.0088335834443569,60.0,-23.639110565185547,-0.0,-7.082533670654811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697204589844,0.0,0.0,9.565671643940732e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3848876953125,0.0,0.0,0.0001007311220746,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,7.439967157552019e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0001007311366265,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905334472656,0.0,0.0,0.0004778249422088,287.9960021972656,294.1499938964844,252.0287628173828,251.43280029296875,252.02915954589844,252.0839233398437,285.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192121844738,8.11058953331667e-09,0.0010192040354013,-0.0202995557337999,0.0,0.0,0.0,-0.0088335834443569,60.0,-23.639110565185547,-0.0,-7.082533670654811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.56332660280168e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,0.0001007064347504,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.438143074978143e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001007064493023,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0004777077992912,287.9795227050781,294.1499938964844,252.00515747070312,251.41114807128903,252.0108795166016,252.064208984375,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189623571932,8.081372904200634e-09,0.0010189542081207,-0.0202230401337146,0.0,0.0,0.0,-0.0088190995156764,60.0,-23.63783073425293,-0.0,-7.079061248305153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3534240722656,0.0,0.0,9.56332660280168e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.368408203125,0.0,0.0,0.0001007064347504,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456420898437,0.0,0.0,7.438143074978143e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001007064493023,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0004777077992912,287.9795227050781,294.1499938964844,252.00515747070312,251.41114807128903,252.0108795166016,252.064208984375,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189623571932,8.081372904200634e-09,0.0010189542081207,-0.0202230401337146,0.0,0.0,0.0,-0.0088190995156764,60.0,-23.63783073425293,-0.0,-7.079061248305153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,9.561929618939756e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601379394531,0.0,0.0,0.0001006917154882,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,7.437056774506345e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349304199219,0.0,0.0,0.0001006917300401,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,0.0004776380083058,287.97125244140625,294.1499938964844,251.9925079345703,251.3994598388672,252.001693725586,252.0537872314453,285.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188134619966,8.063962830817673e-09,0.0010188054293394,-0.0201774425804615,0.0,0.0,0.0,-0.0088104689493775,60.0,-23.637243270874023,-0.0,-7.076992858401354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,9.560380567563698e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.0001006754027912,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,7.435851875925437e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,0.0001006754173431,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573913574219,0.0,0.0,0.0004775606212206,287.9630126953125,294.1499938964844,251.9793243408203,251.38720703125,251.9924774169922,252.0429534912109,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.04465827286549e-09,0.001018640352413,-0.020126886665821,0.0,0.0,0.0,-0.0088008986786007,60.0,-23.636680603027344,-0.0,-7.07469922645032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004773871914949,287.946533203125,294.1499938964844,251.951400756836,251.36111450195312,251.97393798828125,252.0202178955078,285.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.63563346862793,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,0.0001006388411042,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004773871914949,287.946533203125,294.1499938964844,251.951400756836,251.36111450195312,251.97393798828125,252.0202178955078,285.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135987251997,0.0,0.0,0.0,-0.0087794540449976,60.0,-23.63563346862793,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970275878906,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,0.0001005969752441,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004771885287482,287.9300537109375,294.1499938964844,251.9215240478516,251.3330078125,251.95518493652344,251.9956817626953,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951846292542086e-09,0.0010178467491641,-0.019883818924427,0.0,0.0,0.0,-0.0087548876181244,60.0,-23.634748458862305,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970275878906,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944641113281,0.0,0.0,0.0001005969752441,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004771885287482,287.9300537109375,294.1499938964844,251.9215240478516,251.3330078125,251.95518493652344,251.9956817626953,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951846292542086e-09,0.0010178467491641,-0.019883818924427,0.0,0.0,0.0,-0.0087548876181244,60.0,-23.634748458862305,-0.0,-7.063678708618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,0.0004769701336044,287.91357421875,294.1499938964844,251.88983154296875,251.30303955078125,251.93624877929688,251.9696655273437,285.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.634010314941406,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,7.426657248288393e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,0.0004769701336044,287.91357421875,294.1499938964844,251.88983154296875,251.30303955078125,251.93624877929688,251.9696655273437,285.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.634010314941406,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.543760097585618e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,0.0001005004014587,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004767304344568,287.8970642089844,294.1499938964844,251.85646057128903,251.27134704589844,251.9170379638672,251.9417724609375,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.633485794067383,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.543760097585618e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,7.422924682032317e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,0.0001005004014587,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0004767304344568,287.8970642089844,294.1499938964844,251.85646057128903,251.27134704589844,251.9170379638672,251.9417724609375,285.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.633485794067383,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,9.541255712974817e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828674316406,0.0,0.0,0.0004766053170897,287.8888244628906,294.1499938964844,251.8392028808593,251.25489807128903,251.9073486328125,251.9273223876953,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.633275985717773,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
