time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,9.538645826978608e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694396972656,0.0,0.0,0.0001004465302685,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,0.0001004465375444,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27459716796875,0.0,0.0,0.0004764749319292,287.8805847167969,294.1499938964844,251.82156372070312,251.2380828857422,251.8975830078125,251.91241455078125,285.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.63312530517578,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.533217235002668e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2321472167969,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,0.0004762037715408,287.8641052246094,294.1499938964844,251.7852783203125,251.2033843994141,251.8778686523437,251.8816070556641,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.632944107055664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.533217235002668e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529602050781,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2321472167969,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,0.0004762037715408,287.8641052246094,294.1499938964844,251.7852783203125,251.2033843994141,251.8778686523437,251.8816070556641,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.632944107055664,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,7.410285616060719e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21356201171875,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004759186995215,287.84765625,294.1499938964844,251.74774169921875,251.1674041748047,251.8578338623047,251.849365234375,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.632953643798828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,7.410285616060719e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21356201171875,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004759186995215,287.84765625,294.1499938964844,251.74774169921875,251.1674041748047,251.8578338623047,251.849365234375,285.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.632953643798828,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,9.521570609649645e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,7.405666110571474e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,0.0004756220150738,287.8311767578125,294.1499938964844,251.70909118652344,251.1302947998047,251.8374938964844,251.81581115722656,285.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.63313865661621,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,9.521570609649645e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,7.405666110571474e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973876953125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,0.0004756220150738,287.8311767578125,294.1499938964844,251.70909118652344,251.1302947998047,251.8374938964844,251.81581115722656,285.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.63313865661621,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0004753157554659,287.814697265625,294.1499938964844,251.6694793701172,251.09217834472656,251.8168334960937,251.7810516357422,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.633501052856445,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,9.515439887763932e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.000100202159956,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,7.400897447951138e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.0004753157554659,287.814697265625,294.1499938964844,251.6694793701172,251.09217834472656,251.8168334960937,251.7810516357422,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.633501052856445,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,9.512311225989832e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953430175781,0.0,0.0,0.00010016921442,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,7.398464367724955e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,0.0001001692216959,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0004751594678964,287.8064880371094,294.1499938964844,251.6493530273437,251.0727996826172,251.8063507080078,251.76321411132807,285.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.633758544921875,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,9.509158553555608e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,0.0001001360142254,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650390625,0.0,0.0,0.0001001360215013,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19195556640625,0.0,0.0,0.0004750019870698,287.7982482910156,294.1499938964844,251.6290283203125,251.05322265625,251.7958068847656,251.74513244628903,285.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.634052276611328,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,0.0004746829217765,287.78179931640625,294.1499938964844,251.587890625,251.0135498046875,251.77442932128903,251.7082977294922,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.6347885131836,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.391044346150011e-05,289.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754455566406,0.0,0.0,0.0004746829217765,287.78179931640625,294.1499938964844,251.587890625,251.0135498046875,251.77442932128903,251.7082977294922,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.6347885131836,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,0.0004743610625155,287.7653503417969,294.1499938964844,251.5461883544922,250.97332763671875,251.7527008056641,251.670654296875,285.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.63571548461914,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.386032666545361e-05,289.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327209472656,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,0.0004743610625155,287.7653503417969,294.1499938964844,251.5461883544922,250.97332763671875,251.7527008056641,251.670654296875,285.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.63571548461914,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0004740385047625,287.7489013671875,294.1499938964844,251.50408935546875,250.93267822265625,251.7306365966797,251.63229370117188,285.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.63686752319336,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,7.38101007300429e-05,289.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0004740385047625,287.7489013671875,294.1499938964844,251.50408935546875,250.93267822265625,251.7306365966797,251.63229370117188,285.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.63686752319336,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,0.0004737175477202,287.7324523925781,294.1499938964844,251.4617156982422,250.8917694091797,251.70822143554688,251.5933837890625,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.638242721557617,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,7.376012945314869e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,0.0004737175477202,287.7324523925781,294.1499938964844,251.4617156982422,250.8917694091797,251.70822143554688,251.5933837890625,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.638242721557617,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,9.480259905103594e-05,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,9.983169729821384e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.37353548174724e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.983171185012908e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,0.000473558466183,287.7242431640625,294.1499938964844,251.4404754638672,250.8712615966797,251.69688415527344,251.57373046875,285.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.63903045654297,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,9.47710359469056e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,7.371080573648214e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,9.979846799978986e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.0004734008107334,287.7160339355469,294.1499938964844,251.41921997070312,250.8507232666016,251.6854705810547,251.55398559570312,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.6398868560791,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,0.0004730908840429,287.6996154785156,294.1499938964844,251.3767242431641,250.8097076416016,251.6623687744141,251.51426696777344,285.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.64181900024414,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,7.366255158558488e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0930480957031,0.0,0.0,0.0004730908840429,287.6996154785156,294.1499938964844,251.3767242431641,250.8097076416016,251.6623687744141,251.51426696777344,285.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.64181900024414,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0004727895138785,287.6831970214844,294.1499938964844,251.3343811035156,250.76885986328125,251.6389617919922,251.47430419921875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.64405059814453,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.966959623852743e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,0.0004727895138785,287.6831970214844,294.1499938964844,251.3343811035156,250.76885986328125,251.6389617919922,251.47430419921875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.64405059814453,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,0.0004725000471808,287.6667785644531,294.1499938964844,251.2923278808593,250.72830200195312,251.61520385742188,251.4342193603516,285.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.64663314819336,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.357055437751114e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06011962890625,0.0,0.0,0.0004725000471808,287.6667785644531,294.1499938964844,251.2923278808593,250.72830200195312,251.61520385742188,251.4342193603516,285.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.64663314819336,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,0.0004722232988569,287.6503601074219,294.1499938964844,251.25070190429688,250.68820190429688,251.59117126464844,251.3941345214844,285.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.64953994750977,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.352746615651995e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.043701171875,0.0,0.0,0.0004722232988569,287.6503601074219,294.1499938964844,251.25070190429688,250.68820190429688,251.59117126464844,251.3941345214844,285.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.64953994750977,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.45087376749143e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.952225082088262e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,7.350680243689567e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.952225809684025e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,0.0004720905853901,287.64215087890625,294.1499938964844,251.2301025390625,250.6683654785156,251.5790252685547,251.37413024902344,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294539762599e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.65114021301269,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.448304626857862e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.949519881047308e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,7.34868153813295e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,9.94952060864307e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.0004719622374977,287.6339416503906,294.1499938964844,251.20965576171875,250.64871215820312,251.5668182373047,251.35415649414065,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285477695026e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.652830123901367,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,0.0004717186966445,287.6175537109375,294.1499938964844,251.1693115234375,250.6099395751953,251.5421905517578,251.3144073486328,285.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875398469472665e-09,0.0010061805369332,-0.0163104385137558,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.65645980834961,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.344889309024438e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.944386692950502e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,0.0004717186966445,287.6175537109375,294.1499938964844,251.1693115234375,250.6099395751953,251.5421905517578,251.3144073486328,285.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875398469472665e-09,0.0010061805369332,-0.0163104385137558,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.65645980834961,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004714927345048,287.60113525390625,294.1499938964844,251.1298065185547,250.5720672607422,251.517318725586,251.2749786376953,285.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531174268076256e-09,0.0010056985775008,-0.0161627922207117,0.0,0.0,0.0,-0.008050600066781,60.0,-23.66042900085449,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,9.939620940713212e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97320556640625,0.0,0.0,7.341370655922219e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.939622395904736e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004714927345048,287.60113525390625,294.1499938964844,251.1298065185547,250.5720672607422,251.517318725586,251.2749786376953,285.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531174268076256e-09,0.0010056985775008,-0.0161627922207117,0.0,0.0,0.0,-0.008050600066781,60.0,-23.66042900085449,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.43481136346236e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.93531066342257e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,7.338186696870252e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.935311391018332e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.000471288250992,287.5847473144531,294.1499938964844,251.09130859375,250.5352020263672,251.49220275878903,251.23602294921875,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480171954592606e-09,0.0010052624857053,-0.0160291921347379,0.0,0.0,0.0,-0.0080253155902028,60.0,-23.664718627929688,-0.0,-6.890074644161359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.43481136346236e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.93531066342257e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,7.338186696870252e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551086425781,0.0,0.0,9.935311391018332e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,0.000471288250992,287.5847473144531,294.1499938964844,251.09130859375,250.5352020263672,251.49220275878903,251.23602294921875,285.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480171954592606e-09,0.0010052624857053,-0.0160291921347379,0.0,0.0,0.0,-0.0080253155902028,60.0,-23.664718627929688,-0.0,-6.890074644161359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.931387467077002e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,0.0004711021028924,287.568359375,294.1499938964844,251.053939819336,250.49952697753903,251.4668731689453,251.1975860595703,285.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337477567733e-09,0.0010048655094578,-0.0159075856208801,0.0,0.0,0.0,-0.0080023007467389,60.0,-23.669267654418945,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.931387467077002e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615478515625,0.0,0.0,0.0004711021028924,287.568359375,294.1499938964844,251.053939819336,250.49952697753903,251.4668731689453,251.1975860595703,285.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337477567733e-09,0.0010048655094578,-0.0159075856208801,0.0,0.0,0.0,-0.0080023007467389,60.0,-23.669267654418945,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
