time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.429383499082178e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.929594671120868e-05,289.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,9.92959612631239e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0004710171197075,287.5601501464844,294.1499938964844,251.0357208251953,250.482162475586,251.4541473388672,251.1786193847656,285.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125460497166395e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.67162704467773,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,9.42779370234348e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94110107421875,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.332728273468092e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.927921200869604e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,0.0004709376953542,287.5519714355469,294.1499938964844,251.0178375244141,250.4651641845703,251.44137573242188,251.1598358154297,285.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392735674154437e-09,0.0010045147500932,-0.0158001538366079,0.0,0.0,0.0,-0.007981969974935,60.0,-23.67403030395508,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,0.0004707950865849,287.5355529785156,294.1499938964844,250.983139038086,250.4322509765625,251.4156951904297,251.1228942871093,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357164572534657e-09,0.0010042105568572,-0.0157069750130176,0.0,0.0,0.0,-0.0079643353819847,60.0,-23.678924560546875,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.330508378800005e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,0.0004707950865849,287.5355529785156,294.1499938964844,250.983139038086,250.4322509765625,251.4156951904297,251.1228942871093,285.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357164572534657e-09,0.0010042105568572,-0.0157069750130176,0.0,0.0,0.0,-0.0079643353819847,60.0,-23.678924560546875,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.050000000745058,0.0004706728213932,287.5191650390625,291.1499938964844,250.9499969482422,250.40093994140625,251.3899078369141,251.0867614746093,285.48992919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326673851475561e-09,0.0010039497865363,-0.0156271047890186,0.0,0.0,0.0,-0.0079492200165987,60.0,-23.683862686157227,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.050000000745058,9.422491712030023e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.050000000745058,9.92233690340072e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.050000000745058,7.328604988288134e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.050000000745058,0.0004706728213932,287.5191650390625,291.1499938964844,250.9499969482422,250.40093994140625,251.3899078369141,251.0867614746093,285.48992919921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956189379,6.326673851475561e-09,0.0010039497865363,-0.0156271047890186,0.0,0.0,0.0,-0.0079492200165987,60.0,-23.683862686157227,-0.0,-6.872091518062008e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.6346791982650757,0.050000000745058,0.0408389270305633,289.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.6346791982650757,0.050000000745058,0.0430053584277629,289.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.6346791982650757,0.050000000745058,0.0317636094987392,289.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25079345703125,0.6346791982650757,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.6346791982650757,0.050000000745058,0.2039988934993744,285.9621887207031,291.1499938964844,250.9339599609375,250.38584899902344,274.8598937988281,282.10400390625,285.2168884277344,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351094663143158,2.293900678296268e-07,0.4351092576980591,-0.1266676783561706,0.0,0.0,0.0,10.189579963684082,60.0,-918.7365112304688,-0.0,12.28025245666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6319005489349365,0.050000000745058,0.0452342107892036,289.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6319005489349365,0.050000000745058,0.0476338006556034,289.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6319005489349365,0.050000000745058,0.0351821631193161,289.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6319005489349365,0.050000000745058,0.0476338006556034,290.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6319005489349365,0.050000000745058,0.2259542346000671,284.795166015625,291.1499938964844,250.9181671142578,250.3710327148437,278.1820068359375,290.18341064453125,284.3209228515625,1.0,0.1210929155349731,0.0551564618945121,0.0551564618945121,1.0,1.0,-0.4819770157337188,0.0001001304553938,0.4818768799304962,-0.1380233019590377,0.0,0.0,0.0,12.501819610595703,60.0,-1549.7813720703125,-0.0,16.68043327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0456786453723907,289.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0481018126010894,289.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0355278365314006,289.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0481018126010894,290.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.2281742841005325,283.4281311035156,291.1499938964844,250.8872833251953,250.3422241210937,278.218017578125,290.5902099609375,283.2837829589844,1.0,0.1406035125255584,0.0,0.0,1.0,1.0,-0.4867151379585266,2.601172752747516e-07,0.4867148995399475,-0.1395150572061538,0.0,0.0,1.0,20.01354217529297,60.0,-244.8026885986328,-6326.904296875,23.190244674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8398742675781,305.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,3462.434814453125,18000.0,0.0,0.0,0.0050675980746746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083627820014953,0.3083641827106476,-1.4093178606344736e-06,0.0,5.142967893334571e-06,0.0,0.0,5.148824214935303,0.0,0.0,0.0,0.2119661122560501,4.0,0.0,1.0
540240,289.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0456786453723907,289.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0481018126010894,289.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0355278365314006,289.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.0481018126010894,290.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4786682128906,0.5713381171226501,0.050000000745058,0.2281742841005325,283.4281311035156,291.1499938964844,250.8872833251953,250.3422241210937,278.218017578125,290.5902099609375,283.2837829589844,1.0,0.1406035125255584,0.0,0.0,1.0,1.0,-0.4867151379585266,2.601172752747516e-07,0.4867148995399475,-0.1395150572061538,0.0,0.0,1.0,20.01354217529297,60.0,-244.8026885986328,-6326.904296875,23.190244674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8398742675781,305.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,3462.434814453125,18000.0,0.0,0.0,0.0050675980746746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083627820014953,0.3083641827106476,-1.4093178606344736e-06,0.0,5.142967893334571e-06,0.0,0.0,5.148824214935303,0.0,0.0,0.0,0.2119661122560501,4.0,0.0,1.0
540300,289.7162780761719,297.1499938964844,293.1499938964844,0.00074241386028,-71.1540298461914,284.49853515625,0.5495175123214722,0.050000000745058,0.045815959572792,289.7743225097656,297.1499938964844,293.1499938964844,0.0006913591641932,-69.77589416503906,284.41259765625,0.5495175123214722,0.050000000745058,0.0482464134693145,289.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.5495175123214722,0.050000000745058,0.0356346368789672,289.421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7492370605469,0.5495175123214722,0.050000000745058,0.0482464134693145,290.57989501953125,297.1499938964844,293.1499938964844,0.0005637223948724,-269.8794250488281,284.1051025390625,0.5495175123214722,0.050000000745058,0.2288601994514465,283.8197937011719,291.1499938964844,250.8721923828125,250.3282165527344,278.2008361816406,290.58160400390625,284.5088806152344,1.0,0.1490117311477661,0.0,0.0,1.0,1.0,-0.4881783425807953,2.610622686916031e-07,0.4881780743598938,-0.1400159746408462,0.0,0.0,1.0,23.680667877197266,60.0,2269.515380859375,-7427.35986328125,26.344558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27752685546875,308.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,6316.10400390625,19080.0,0.0,0.0,0.0249575339257717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990565896034241,0.7990618944168091,-5.305617378326133e-06,0.0,2.532872349547688e-05,0.0,0.0,57.02024459838867,0.0,0.0,0.0,0.4756929874420166,4.0,0.0,1.0
540360,289.7245788574219,297.1499938964844,293.1499938964844,0.0014682403998449,-134.6585235595703,287.1853942871094,0.5326874852180481,0.050000000745058,0.0459472052752971,289.7775573730469,297.1499938964844,293.1499938964844,0.0014225804479792,-137.39212036132812,287.105224609375,0.5326874852180481,0.050000000745058,0.0483846217393875,289.677001953125,297.1499938964844,293.1499938964844,0.0010583283146843,-75.49407958984375,286.3130187988281,0.5326874852180481,0.050000000745058,0.0357367172837257,289.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.5326874852180481,0.050000000745058,0.0483846217393875,290.5848083496094,297.1499938964844,293.1499938964844,0.0010181929683312,-466.4665832519531,286.51885986328125,0.5326874852180481,0.050000000745058,0.2295158058404922,285.2525329589844,291.1499938964844,250.8573303222656,250.31446838378903,278.1904602050781,290.5826110839844,285.9137878417969,1.0,0.1565829813480377,0.0,0.0,1.0,1.0,-0.4895768761634826,2.619739802867116e-07,0.4895766079425812,-0.1405137032270431,0.0,0.0,1.0,27.188581466674805,60.0,2821.1474609375,-7450.41357421875,29.379243850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0240173339844,307.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,11538.298828125,19080.0,0.0,0.0,0.044529240578413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921505689620972,1.09216046333313,-9.852604307525326e-06,0.0,4.519151843851432e-05,0.0,0.0,144.8670196533203,0.0,0.0,0.0,0.6098476052284241,4.0,0.0,1.0
540420,289.7732849121094,297.1499938964844,293.1499938964844,0.0027350683230906,-236.9472045898437,291.08642578125,0.5097715258598328,0.050000000745058,0.0461865365505218,289.8085327148437,297.1499938964844,293.1499938964844,0.0027130511589348,-247.5188140869141,291.0453796386719,0.5097715258598328,0.050000000745058,0.048636645078659,289.720458984375,297.1499938964844,293.1499938964844,0.0022991446312516,-155.0009002685547,290.3876647949219,0.5097715258598328,0.050000000745058,0.0359228625893592,289.4772033691406,297.1499938964844,293.1499938964844,0.002520800800994,-230.0464630126953,290.7103881835937,0.5097715258598328,0.050000000745058,0.048636645078659,290.6180419921875,297.1499938964844,293.1499938964844,0.0019892759155482,-861.4086303710938,289.9930419921875,0.5097715258598328,0.050000000745058,0.2307113111019134,287.1908264160156,291.1499938964844,250.82830810546875,250.28775024414065,278.1852111816406,290.6116943359375,287.5333557128906,1.0,0.1694313883781433,0.0,0.0,1.0,1.0,-0.4921270906925201,2.636629119479039e-07,0.4921268224716186,-0.1414815485477447,0.0,0.0,1.0,33.58481216430664,60.0,2346.974853515625,-7165.83740234375,34.95643997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1767578125,305.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16778.142578125,19080.0,0.0,0.0,0.083489641547203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3174526691436768,1.3174669742584229,-1.43342786032008e-05,0.0,8.473137131659314e-05,0.0,0.0,254.2497711181641,0.0,0.0,0.0,0.7230641841888428,4.0,0.0,1.0
540480,289.7732849121094,297.1499938964844,293.1499938964844,0.0027350683230906,-236.9472045898437,291.08642578125,0.5097715258598328,0.050000000745058,0.0461865365505218,289.8085327148437,297.1499938964844,293.1499938964844,0.0027130511589348,-247.5188140869141,291.0453796386719,0.5097715258598328,0.050000000745058,0.048636645078659,289.720458984375,297.1499938964844,293.1499938964844,0.0022991446312516,-155.0009002685547,290.3876647949219,0.5097715258598328,0.050000000745058,0.0359228625893592,289.4772033691406,297.1499938964844,293.1499938964844,0.002520800800994,-230.0464630126953,290.7103881835937,0.5097715258598328,0.050000000745058,0.048636645078659,290.6180419921875,297.1499938964844,293.1499938964844,0.0019892759155482,-861.4086303710938,289.9930419921875,0.5097715258598328,0.050000000745058,0.2307113111019134,287.1908264160156,291.1499938964844,250.82830810546875,250.28775024414065,278.1852111816406,290.6116943359375,287.5333557128906,1.0,0.1694313883781433,0.0,0.0,1.0,1.0,-0.4921270906925201,2.636629119479039e-07,0.4921268224716186,-0.1414815485477447,0.0,0.0,1.0,33.58481216430664,60.0,2346.974853515625,-7165.83740234375,34.95643997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1767578125,305.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,16778.142578125,19080.0,0.0,0.0,0.083489641547203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3174526691436768,1.3174669742584229,-1.43342786032008e-05,0.0,8.473137131659314e-05,0.0,0.0,254.2497711181641,0.0,0.0,0.0,0.7230641841888428,4.0,0.0,1.0
540540,289.8365173339844,297.1499938964844,293.1499938964844,0.0038526293355971,-319.10943603515625,293.82354736328125,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8533630371094,297.1499938964844,293.1499938964844,0.0038587730377912,-336.55230712890625,293.8255310058594,0.4955896437168121,0.050000000745058,0.0488519184291362,289.7763366699219,297.1499938964844,293.1499938964844,0.0034690643660724,-224.2107391357422,293.2548217773437,0.4955896437168121,0.050000000745058,0.0360818579792976,289.53271484375,297.1499938964844,293.1499938964844,0.003786358051002,-330.47393798828125,293.6938171386719,0.4955896437168121,0.050000000745058,0.0488519184291362,290.6648864746094,297.1499938964844,293.1499938964844,0.0028279386460781,-1177.16162109375,292.3846740722656,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3983154296875,291.1499938964844,250.8002014160156,250.2620391845703,278.1871032714844,290.6570739746094,288.6585693359375,1.0,0.1796127557754516,0.0,0.0,1.0,1.0,-0.4943054318428039,2.651421198152093e-07,0.4943051636219024,-0.142394334077835,0.0,0.0,1.0,39.04744338989258,60.0,1753.4583740234375,-6959.341796875,39.764434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1449584960937,304.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18427.896484375,20160.0,0.0,0.0,0.120017223060131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807055950164795,1.3807213306427002,-1.574373891344294e-05,0.0,0.0001218022225657,0.0,0.0,292.6570739746094,0.0,0.0,0.0,0.7698120474815369,4.0,0.0,1.0
540600,289.8365173339844,297.1499938964844,293.1499938964844,0.0038526293355971,-319.10943603515625,293.82354736328125,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8533630371094,297.1499938964844,293.1499938964844,0.0038587730377912,-336.55230712890625,293.8255310058594,0.4955896437168121,0.050000000745058,0.0488519184291362,289.7763366699219,297.1499938964844,293.1499938964844,0.0034690643660724,-224.2107391357422,293.2548217773437,0.4955896437168121,0.050000000745058,0.0360818579792976,289.53271484375,297.1499938964844,293.1499938964844,0.003786358051002,-330.47393798828125,293.6938171386719,0.4955896437168121,0.050000000745058,0.0488519184291362,290.6648864746094,297.1499938964844,293.1499938964844,0.0028279386460781,-1177.16162109375,292.3846740722656,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3983154296875,291.1499938964844,250.8002014160156,250.2620391845703,278.1871032714844,290.6570739746094,288.6585693359375,1.0,0.1796127557754516,0.0,0.0,1.0,1.0,-0.4943054318428039,2.651421198152093e-07,0.4943051636219024,-0.142394334077835,0.0,0.0,1.0,39.04744338989258,60.0,1753.4583740234375,-6959.341796875,39.764434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1449584960937,304.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18427.896484375,20160.0,0.0,0.0,0.120017223060131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807055950164795,1.3807213306427002,-1.574373891344294e-05,0.0,0.0001218022225657,0.0,0.0,292.6570739746094,0.0,0.0,0.0,0.7698120474815369,4.0,0.0,1.0
540660,289.9014587402344,297.1499938964844,293.1499938964844,0.0048637930303812,-384.2091674804688,295.97265625,0.4858697950839996,0.050000000745058,0.0465602502226829,289.9023132324219,297.1499938964844,293.1499938964844,0.0049008252099156,-407.362060546875,296.0136108398437,0.4858697950839996,0.050000000745058,0.0490301847457885,289.8348693847656,297.1499938964844,293.1499938964844,0.0045121419243514,-279.0377197265625,295.5057373046875,0.4858697950839996,0.050000000745058,0.0362135283648967,289.5910339355469,297.1499938964844,293.1499938964844,0.0049396660178899,-410.2579650878906,296.03985595703125,0.4858697950839996,0.050000000745058,0.0490301847457885,290.7157592773437,297.1499938964844,293.1499938964844,0.0035450735595077,-1424.3441162109375,294.2527770996094,0.4858697950839996,0.050000000745058,0.2325780838727951,289.3559265136719,291.1499938964844,250.77297973632807,250.2372894287109,278.1891784667969,290.7076416015625,289.5686340332031,1.0,0.1875902414321899,0.0,0.0,1.0,1.0,-0.4961093068122864,2.664054363776813e-07,0.4961090683937073,-0.1432429105043411,0.0,0.0,1.0,43.57013320922852,48.0,1327.7581787109375,-6914.72509765625,43.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.799072265625,304.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,19802.849609375,20160.0,0.0,0.0,0.1523935198783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312880039215088,1.431304931640625,-1.691842044238001e-05,0.0,0.0001546600396977,0.0,0.0,326.01470947265625,0.0,0.0,0.0,0.7819297909736633,4.0,0.0,1.0
540720,289.9014587402344,297.1499938964844,293.1499938964844,0.0048637930303812,-384.2091674804688,295.97265625,0.4858697950839996,0.050000000745058,0.0465602502226829,289.9023132324219,297.1499938964844,293.1499938964844,0.0049008252099156,-407.362060546875,296.0136108398437,0.4858697950839996,0.050000000745058,0.0490301847457885,289.8348693847656,297.1499938964844,293.1499938964844,0.0045121419243514,-279.0377197265625,295.5057373046875,0.4858697950839996,0.050000000745058,0.0362135283648967,289.5910339355469,297.1499938964844,293.1499938964844,0.0049396660178899,-410.2579650878906,296.03985595703125,0.4858697950839996,0.050000000745058,0.0490301847457885,290.7157592773437,297.1499938964844,293.1499938964844,0.0035450735595077,-1424.3441162109375,294.2527770996094,0.4858697950839996,0.050000000745058,0.2325780838727951,289.3559265136719,291.1499938964844,250.77297973632807,250.2372894287109,278.1891784667969,290.7076416015625,289.5686340332031,1.0,0.1875902414321899,0.0,0.0,1.0,1.0,-0.4961093068122864,2.664054363776813e-07,0.4961090683937073,-0.1432429105043411,0.0,0.0,1.0,43.57013320922852,48.0,1327.7581787109375,-6914.72509765625,43.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.799072265625,304.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,19802.849609375,20160.0,0.0,0.0,0.1523935198783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312880039215088,1.431304931640625,-1.691842044238001e-05,0.0,0.0001546600396977,0.0,0.0,326.01470947265625,0.0,0.0,0.0,0.7819297909736633,4.0,0.0,1.0
540780,289.9633178710937,297.1499938964844,293.1499938964844,0.005815711338073,-436.5771789550781,297.7273254394531,0.483561247587204,0.050000000745058,0.0466027855873107,289.95098876953125,297.1499938964844,293.1499938964844,0.0058878771960735,-464.4631042480469,297.802001953125,0.483561247587204,0.050000000745058,0.0490749776363372,289.8919677734375,297.1499938964844,293.1499938964844,0.0054840985685586,-323.1324462890625,297.3407592773437,0.483561247587204,0.050000000745058,0.0362466126680374,289.64801025390625,297.1499938964844,293.1499938964844,0.0060448418371379,-474.6014404296875,297.9547424316406,0.483561247587204,0.050000000745058,0.0490749776363372,290.7661437988281,297.1499938964844,293.1499938964844,0.0041725244373083,-1620.60986328125,295.7708740234375,0.483561247587204,0.050000000745058,0.2327905595302581,290.14892578125,291.1499938964844,250.74664306640625,250.2135009765625,278.1862487792969,290.7582702636719,290.3276062011719,1.0,0.1890467852354049,0.0,0.0,1.0,1.0,-0.4965628683567047,2.668467971034261e-07,0.4965626001358032,-0.1437711864709854,0.0,0.0,1.0,44.70344161987305,36.0,1048.796875,-6977.74609375,44.786399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99688720703125,304.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20063.228515625,20160.0,0.0,0.0,0.1795790195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406670331954956,1.4406840801239014,-1.714087375148665e-05,0.0,0.0001822498743422,0.0,0.0,332.4657897949219,0.0,0.0,0.0,0.7866289615631104,4.0,0.0,1.0
540840,289.9633178710937,297.1499938964844,293.1499938964844,0.005815711338073,-436.5771789550781,297.7273254394531,0.483561247587204,0.050000000745058,0.0466027855873107,289.95098876953125,297.1499938964844,293.1499938964844,0.0058878771960735,-464.4631042480469,297.802001953125,0.483561247587204,0.050000000745058,0.0490749776363372,289.8919677734375,297.1499938964844,293.1499938964844,0.0054840985685586,-323.1324462890625,297.3407592773437,0.483561247587204,0.050000000745058,0.0362466126680374,289.64801025390625,297.1499938964844,293.1499938964844,0.0060448418371379,-474.6014404296875,297.9547424316406,0.483561247587204,0.050000000745058,0.0490749776363372,290.7661437988281,297.1499938964844,293.1499938964844,0.0041725244373083,-1620.60986328125,295.7708740234375,0.483561247587204,0.050000000745058,0.2327905595302581,290.14892578125,291.1499938964844,250.74664306640625,250.2135009765625,278.1862487792969,290.7582702636719,290.3276062011719,1.0,0.1890467852354049,0.0,0.0,1.0,1.0,-0.4965628683567047,2.668467971034261e-07,0.4965626001358032,-0.1437711864709854,0.0,0.0,1.0,44.70344161987305,36.0,1048.796875,-6977.74609375,44.786399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99688720703125,304.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,20063.228515625,20160.0,0.0,0.0,0.1795790195465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406670331954956,1.4406840801239014,-1.714087375148665e-05,0.0,0.0001822498743422,0.0,0.0,332.4657897949219,0.0,0.0,0.0,0.7866289615631104,4.0,0.0,1.0
540900,289.9925231933594,297.1499938964844,293.1499938964844,0.0062804780900478,-459.030517578125,298.495361328125,0.4847645759582519,0.050000000745058,0.0465805530548095,289.9745178222656,297.1499938964844,293.1499938964844,0.006372376345098,-488.9850463867188,298.5851745605469,0.4847645759582519,0.050000000745058,0.0490515641868114,289.9192810058594,297.1499938964844,293.1499938964844,0.0059567419812083,-342.05645751953125,298.1429138183594,0.4847645759582519,0.050000000745058,0.0362293198704719,289.6753845214844,297.1499938964844,293.1499938964844,0.0065943347290158,-502.24993896484375,298.7922058105469,0.4847645759582519,0.050000000745058,0.0490515641868114,290.7904052734375,297.1499938964844,293.1499938964844,0.0044612153433263,-1703.998046875,296.433349609375,0.4847645759582519,0.050000000745058,0.2326795011758804,290.4999694824219,291.1499938964844,250.7337951660156,250.2019500732422,278.1820983886719,290.7827453613281,290.6669311523437,1.0,0.1878602504730224,0.0,0.0,1.0,1.0,-0.4963260591030121,2.667853209459281e-07,0.4963257908821106,-0.14392651617527,0.0,0.0,1.0,44.10679626464844,36.0,955.4442138671876,-7044.62939453125,44.25473785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25445556640625,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,20109.75,21240.0,0.0,0.0,0.1910657286643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423363208770752,1.4423534870147705,-1.718061866995413e-05,0.0,0.0001939074281835,0.0,0.0,333.6228332519531,0.0,0.0,0.0,0.8024652004241943,4.0,0.0,1.0
540960,290.0205078125,297.1499938964844,293.1499938964844,0.006740550044924,-479.2734069824219,299.2058410644531,0.4872582852840423,0.050000000745058,0.0465349592268466,289.997314453125,297.1499938964844,293.1499938964844,0.0068538938648998,-511.1197509765625,299.3098449707031,0.4872582852840423,0.050000000745058,0.0490035526454448,289.94537353515625,297.1499938964844,293.1499938964844,0.0064248302951455,-359.17791748046875,298.8851318359375,0.4872582852840423,0.050000000745058,0.0361938551068306,289.7015991210937,297.1499938964844,293.1499938964844,0.0071467836387455,-527.2713623046875,299.5670471191406,0.4872582852840423,0.050000000745058,0.0490035526454448,290.8138427734375,297.1499938964844,293.1499938964844,0.0047362297773361,-1778.954833984375,297.04595947265625,0.4872582852840423,0.050000000745058,0.2324517518281936,290.8297424316406,291.1499938964844,250.7211761474609,250.19064331054688,278.17626953125,290.8064270019531,290.9888000488281,1.0,0.1855863481760025,0.0,0.0,1.0,1.0,-0.4958402812480926,2.6657232865545666e-07,0.4958400130271911,-0.1440231651067733,0.0,0.0,1.0,42.88542175292969,25.0,891.1587524414062,-7141.90869140625,43.16777420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59307861328125,305.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20883.7578125,21240.0,0.0,0.0,0.2011438012123108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469831466674805,1.4698492288589478,-1.7841886801761575e-05,0.0,0.000204135387321,0.0,0.0,353.0684509277344,0.0,0.0,0.0,0.8029611706733704,4.0,0.0,1.0
541020,290.0729064941406,297.1499938964844,293.1499938964844,0.0076497811824083,-513.6122436523438,300.4866943359375,0.495378315448761,0.050000000745058,0.0463944189250469,290.0405578613281,297.1499938964844,293.1499938964844,0.0078125223517417,-548.7885131835938,300.6170349121094,0.495378315448761,0.050000000745058,0.0488555543124675,289.99365234375,297.1499938964844,293.1499938964844,0.0073531041853129,-388.4559631347656,300.224853515625,0.495378315448761,0.050000000745058,0.0360845476388931,289.75006103515625,297.1499938964844,293.1499938964844,0.0082697235047817,-570.1370849609375,300.9649353027344,0.495378315448761,0.050000000745058,0.0488555543124675,290.85797119140625,297.1499938964844,293.1499938964844,0.0052479594014585,-1905.242919921875,298.15399169921875,0.495378315448761,0.050000000745058,0.2317497283220291,291.4500427246094,291.1499938964844,250.6965484619141,250.16867065429688,278.1600341796875,290.85113525390625,291.5986022949219,1.0,0.1786320209503173,0.0,0.0,1.0,1.0,-0.4943428337574005,2.6582719669931976e-07,0.494342565536499,-0.1440932303667068,0.0,0.0,0.9409462213516236,39.12300109863281,25.0,811.508056640625,-7348.35009765625,39.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4512023925781,306.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21594.689453125,21240.0,0.0,0.0,0.2171407490968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4598606824874878,1.4598785638809204,-1.78252794285072e-05,0.0,0.0002203702460974,0.0,0.0,348.9044189453125,0.0,0.0,0.0,0.7972583174705505,4.0,0.0,1.0
541080,290.0729064941406,297.1499938964844,293.1499938964844,0.0076497811824083,-513.6122436523438,300.4866943359375,0.495378315448761,0.050000000745058,0.0463944189250469,290.0405578613281,297.1499938964844,293.1499938964844,0.0078125223517417,-548.7885131835938,300.6170349121094,0.495378315448761,0.050000000745058,0.0488555543124675,289.99365234375,297.1499938964844,293.1499938964844,0.0073531041853129,-388.4559631347656,300.224853515625,0.495378315448761,0.050000000745058,0.0360845476388931,289.75006103515625,297.1499938964844,293.1499938964844,0.0082697235047817,-570.1370849609375,300.9649353027344,0.495378315448761,0.050000000745058,0.0488555543124675,290.85797119140625,297.1499938964844,293.1499938964844,0.0052479594014585,-1905.242919921875,298.15399169921875,0.495378315448761,0.050000000745058,0.2317497283220291,291.4500427246094,291.1499938964844,250.6965484619141,250.16867065429688,278.1600341796875,290.85113525390625,291.5986022949219,1.0,0.1786320209503173,0.0,0.0,1.0,1.0,-0.4943428337574005,2.6582719669931976e-07,0.494342565536499,-0.1440932303667068,0.0,0.0,0.9409462213516236,39.12300109863281,25.0,811.508056640625,-7348.35009765625,39.83221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4512023925781,306.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21594.689453125,21240.0,0.0,0.0,0.2171407490968704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4598606824874878,1.4598785638809204,-1.78252794285072e-05,0.0,0.0002203702460974,0.0,0.0,348.9044189453125,0.0,0.0,0.0,0.7972583174705505,4.0,0.0,1.0
541140,290.1202697753906,297.1499938964844,293.1499938964844,0.0085766166448593,-542.2008666992188,301.61480712890625,0.5026763081550598,0.050000000745058,0.0462822318077087,290.08056640625,297.1499938964844,293.1499938964844,0.0087969051674008,-580.15576171875,301.76763916015625,0.5026763081550598,0.050000000745058,0.0487374179065227,290.0370788574219,297.1499938964844,293.1499938964844,0.00830237288028,-412.9654235839844,301.4056701660156,0.5026763081550598,0.050000000745058,0.0359972901642322,289.7934265136719,297.1499938964844,293.1499938964844,0.0094577288255095,-606.1173095703125,302.19610595703125,0.5026763081550598,0.050000000745058,0.0487374179065227,290.8983459472656,297.1499938964844,293.1499938964844,0.0057289656251668,-2009.304443359375,299.1344299316406,0.5026763081550598,0.050000000745058,0.2311893254518509,292.02801513671875,291.1499938964844,250.6727600097656,250.1475524902344,278.14093017578125,290.89208984375,292.16522216796875,1.0,0.173255369067192,0.0,0.0,1.0,1.0,-0.4931472539901733,2.6527106911089504e-07,0.4931469857692718,-0.1442458629608154,0.0,0.0,0.784842848777771,36.11869430541992,25.0,747.7473754882812,-7514.02685546875,37.18284225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4662780761719,307.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,23640.509765625,20160.0,0.0,0.0,0.2277933955192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293792963027954,1.2938084602355957,-1.5511033780057915e-05,0.0,0.0002311813295818,0.0,0.0,260.58056640625,0.0,0.0,0.0,0.7019162774085999,4.0,0.0,1.0
541200,290.1202697753906,297.1499938964844,293.1499938964844,0.0085766166448593,-542.2008666992188,301.61480712890625,0.5026763081550598,0.050000000745058,0.0462822318077087,290.08056640625,297.1499938964844,293.1499938964844,0.0087969051674008,-580.15576171875,301.76763916015625,0.5026763081550598,0.050000000745058,0.0487374179065227,290.0370788574219,297.1499938964844,293.1499938964844,0.00830237288028,-412.9654235839844,301.4056701660156,0.5026763081550598,0.050000000745058,0.0359972901642322,289.7934265136719,297.1499938964844,293.1499938964844,0.0094577288255095,-606.1173095703125,302.19610595703125,0.5026763081550598,0.050000000745058,0.0487374179065227,290.8983459472656,297.1499938964844,293.1499938964844,0.0057289656251668,-2009.304443359375,299.1344299316406,0.5026763081550598,0.050000000745058,0.2311893254518509,292.02801513671875,291.1499938964844,250.6727600097656,250.1475524902344,278.14093017578125,290.89208984375,292.16522216796875,1.0,0.173255369067192,0.0,0.0,1.0,1.0,-0.4931472539901733,2.6527106911089504e-07,0.4931469857692718,-0.1442458629608154,0.0,0.0,0.784842848777771,36.11869430541992,25.0,747.7473754882812,-7514.02685546875,37.18284225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4662780761719,307.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,23640.509765625,20160.0,0.0,0.0,0.2277933955192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293792963027954,1.2938084602355957,-1.5511033780057915e-05,0.0,0.0002311813295818,0.0,0.0,260.58056640625,0.0,0.0,0.0,0.7019162774085999,4.0,0.0,1.0
541260,290.16259765625,297.1499938964844,293.1499938964844,0.0095723113045096,-568.5405883789062,302.6143798828125,0.508903443813324,0.050000000745058,0.0461975894868373,290.1175537109375,297.1499938964844,293.1499938964844,0.0098603945225477,-608.9345092773438,302.78570556640625,0.508903443813324,0.050000000745058,0.0486482866108417,290.0760498046875,297.1499938964844,293.1499938964844,0.0093235382810235,-435.4290161132813,302.4514465332031,0.508903443813324,0.050000000745058,0.0359314605593681,289.83221435546875,297.1499938964844,293.1499938964844,0.0107827810570597,-639.175537109375,303.2882995605469,0.508903443813324,0.050000000745058,0.0486482866108417,290.93505859375,297.1499938964844,293.1499938964844,0.0062035312876105,-2104.08984375,299.9978942871094,0.508903443813324,0.050000000745058,0.2307665348052978,292.53228759765625,291.1499938964844,250.64979553222656,250.1272888183593,278.1206359863281,290.9293518066406,292.6368713378906,1.0,0.1689610481262207,0.0,0.0,1.0,1.0,-0.4922452867031097,2.648937140747876e-07,0.4922450482845306,-0.1444673687219619,0.0,0.0,0.5655738711357117,33.850982666015625,25.0,583.9080200195312,-7364.42138671875,35.19135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5902709960937,307.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,25280.353515625,20160.0,0.0,0.0,0.2330790013074875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138975501060486,0.813907265663147,-9.739735105540603e-06,0.0,0.0002365455438848,0.0,0.0,91.44095611572266,0.0,0.0,0.0,0.5056725144386292,4.0,0.0,1.0
541320,290.16259765625,297.1499938964844,293.1499938964844,0.0095723113045096,-568.5405883789062,302.6143798828125,0.508903443813324,0.050000000745058,0.0461975894868373,290.1175537109375,297.1499938964844,293.1499938964844,0.0098603945225477,-608.9345092773438,302.78570556640625,0.508903443813324,0.050000000745058,0.0486482866108417,290.0760498046875,297.1499938964844,293.1499938964844,0.0093235382810235,-435.4290161132813,302.4514465332031,0.508903443813324,0.050000000745058,0.0359314605593681,289.83221435546875,297.1499938964844,293.1499938964844,0.0107827810570597,-639.175537109375,303.2882995605469,0.508903443813324,0.050000000745058,0.0486482866108417,290.93505859375,297.1499938964844,293.1499938964844,0.0062035312876105,-2104.08984375,299.9978942871094,0.508903443813324,0.050000000745058,0.2307665348052978,292.53228759765625,291.1499938964844,250.64979553222656,250.1272888183593,278.1206359863281,290.9293518066406,292.6368713378906,1.0,0.1689610481262207,0.0,0.0,1.0,1.0,-0.4922452867031097,2.648937140747876e-07,0.4922450482845306,-0.1444673687219619,0.0,0.0,0.5655738711357117,33.850982666015625,25.0,583.9080200195312,-7364.42138671875,35.19135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5902709960937,307.4537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,25280.353515625,20160.0,0.0,0.0,0.2330790013074875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138975501060486,0.813907265663147,-9.739735105540603e-06,0.0,0.0002365455438848,0.0,0.0,91.44095611572266,0.0,0.0,0.0,0.5056725144386292,4.0,0.0,1.0
541380,290.2002868652344,297.1499938964844,293.1499938964844,0.0108658112585544,-603.754150390625,303.5054626464844,0.5152096152305603,0.050000000745058,0.046121172606945,290.1517639160156,297.1499938964844,293.1499938964844,0.0112481676042079,-647.049560546875,303.6943359375,0.5152096152305603,0.050000000745058,0.0485678166151046,290.11090087890625,297.1499938964844,293.1499938964844,0.0106400875374674,-464.4772033691406,303.3818359375,0.5152096152305603,0.050000000745058,0.0358720235526561,289.867431640625,297.1499938964844,293.1499938964844,0.0137745887041091,-728.9302978515625,304.0352478027344,0.5364239811897278,0.0698465928435325,0.0537318624556064,290.9682006835937,297.1499938964844,293.1499938964844,0.0067632426507771,-2230.418212890625,300.7191162109375,0.5152096152305603,0.050000000745058,0.230384811758995,292.8037414550781,291.1499938964844,250.6276397705078,250.1078491210937,278.1042175292969,290.9630432128906,292.8065490722656,1.0,0.1655905991792678,0.0,0.0,1.0,1.0,-0.4976194500923157,2.684005551145674e-07,0.4976191818714142,-0.1463400572538375,0.0,0.0,0.3227413594722748,31.84723281860352,28.0,75.97345733642578,-6440.0078125,34.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88446044921875,306.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,23403.603515625,20160.0,0.0,0.0,0.2318648248910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350592851638794,0.3350653052330017,-6.013832717144396e-06,0.0,0.0002353133168071,0.0,0.0,19.631160736083984,0.0,0.0,0.0,0.3436468541622162,4.0,0.0,1.0
541440,290.2002868652344,297.1499938964844,293.1499938964844,0.0108658112585544,-603.754150390625,303.5054626464844,0.5152096152305603,0.050000000745058,0.046121172606945,290.1517639160156,297.1499938964844,293.1499938964844,0.0112481676042079,-647.049560546875,303.6943359375,0.5152096152305603,0.050000000745058,0.0485678166151046,290.11090087890625,297.1499938964844,293.1499938964844,0.0106400875374674,-464.4772033691406,303.3818359375,0.5152096152305603,0.050000000745058,0.0358720235526561,289.867431640625,297.1499938964844,293.1499938964844,0.0137745887041091,-728.9302978515625,304.0352478027344,0.5364239811897278,0.0698465928435325,0.0537318624556064,290.9682006835937,297.1499938964844,293.1499938964844,0.0067632426507771,-2230.418212890625,300.7191162109375,0.5152096152305603,0.050000000745058,0.230384811758995,292.8037414550781,291.1499938964844,250.6276397705078,250.1078491210937,278.1042175292969,290.9630432128906,292.8065490722656,1.0,0.1655905991792678,0.0,0.0,1.0,1.0,-0.4976194500923157,2.684005551145674e-07,0.4976191818714142,-0.1463400572538375,0.0,0.0,0.3227413594722748,31.84723281860352,28.0,75.97345733642578,-6440.0078125,34.03147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.88446044921875,306.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,23403.603515625,20160.0,0.0,0.0,0.2318648248910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350592851638794,0.3350653052330017,-6.013832717144396e-06,0.0,0.0002353133168071,0.0,0.0,19.631160736083984,0.0,0.0,0.0,0.3436468541622162,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0118229314684867,-631.9924926757812,303.9263610839844,0.5224515795707703,0.050000000745058,0.0460430979728698,290.1679992675781,297.1499938964844,293.1499938964844,0.0140870958566665,-719.5310668945312,304.06304931640625,0.5232402086257935,0.0549652837216854,0.0486703813076019,290.1272277832031,297.1499938964844,293.1499938964844,0.0116031179204583,-487.1338806152344,303.8192749023437,0.5224515795707703,0.050000000745058,0.0358112975955009,289.9036560058594,297.1499938964844,293.1499938964844,0.0321650244295597,-1144.5048828125,304.0222473144531,0.6417105793952942,0.1043461486697197,0.0837160944938659,290.98388671875,297.1499938964844,293.1499938964844,0.0071391253732144,-2331.5087890625,301.0082092285156,0.5224515795707703,0.050000000745058,0.2299948036670684,292.73846435546875,291.1499938964844,250.61685180664065,250.09841918945312,278.20660400390625,290.9791259765625,292.6464538574219,1.0,0.1651350557804107,0.0,0.0,1.0,1.0,-0.5330846905708313,2.905911458128685e-07,0.5330843925476074,-0.1552340537309646,0.0,0.0,0.2222970724105835,30.02705383300781,28.0,-410.3197021484375,-5869.78515625,35.91933822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6143493652344,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21971.6640625,19080.0,0.0,0.0,0.2283736914396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121701687574386,0.2121754884719848,-5.322052402334521e-06,0.0,0.000231770274695,0.0,0.0,10.582371711730955,0.0,0.0,0.0,0.2966870665550232,4.0,0.0,1.0
541560,290.236572265625,297.1499938964844,293.1499938964844,0.0162439029663801,-762.78515625,304.0730285644531,0.5695448517799377,0.0718176290392875,0.0529872812330722,290.19287109375,297.1499938964844,293.1499938964844,0.0234728250652551,-980.213623046875,304.0608215332031,0.6175944805145264,0.0878808200359344,0.0691794753074646,290.1434936523437,297.1499938964844,293.1499938964844,0.0135602550581097,-538.5685424804688,304.0740661621094,0.5504693388938904,0.0649082884192466,0.0379501618444919,289.9638671875,297.1499938964844,293.1499938964844,0.0576458536088466,-1599.627197265625,303.99920654296875,0.728863000869751,0.1336604356765747,0.1134646460413932,291.0004272460937,297.1499938964844,293.1499938964844,0.0076475017704069,-2483.900390625,301.2314758300781,0.5367677807807922,0.050000000745058,0.2293422371149063,292.41851806640625,291.1499938964844,250.6062774658203,250.0891876220703,278.4167175292969,290.995849609375,292.2082214355469,1.0,0.165847510099411,0.0,0.0,1.0,1.0,-0.6034865975379944,3.3660865028650733e-07,0.6034862995147705,-0.1722218096256256,0.0,0.0,0.1679694950580597,27.08968162536621,48.0,-1043.494140625,-5433.4072265625,40.40520095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39068603515625,304.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,20095.619140625,19080.0,0.0,0.0,0.2229168713092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488811075687408,0.1488858610391616,-4.766568508784985e-06,0.0,0.0002262322959722,0.0,0.0,6.553321361541748,0.0,0.0,0.0,0.2902298271656036,4.0,0.0,1.0
