time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3553771972656,297.1499938964844,293.1499938964844,0.0608737766742706,-1592.1055908203125,304.0238037109375,0.7575728893280029,0.1217531636357307,0.1000103205442428,290.31353759765625,297.1499938964844,293.1499938964844,0.0736005529761314,-1917.9921875,304.0077209472656,0.7930740118026733,0.1384874582290649,0.1206221356987953,290.23651123046875,297.1499938964844,293.1499938964844,0.0597556307911872,-1223.421875,304.0210876464844,0.7546659111976624,0.1224308237433433,0.0768730193376541,290.1119689941406,297.1499938964844,293.1499938964844,0.1074673160910606,-2589.354736328125,303.9667663574219,0.8752312660217285,0.1843989491462707,0.1633411347866058,291.04473876953125,297.1499938964844,293.1499938964844,0.0091880224645137,-2954.219482421875,301.51873779296875,0.5805671215057373,0.050000000745058,0.2279186397790908,290.94049072265625,291.1499938964844,250.585678100586,250.0712890625,279.33526611328125,291.0397033691406,290.7427062988281,1.0,0.1789977848529815,0.026546549052,0.026546549052,0.9881200790405272,1.0,-0.8265085816383362,7.76143315306399e-06,0.8265008330345154,-0.2177287638187408,0.0,0.0,0.2884621620178222,21.540319442749023,51.0,-1644.3575439453125,-6710.5185546875,62.56698989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04986572265625,304.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18968.0546875,19080.0,0.0,0.0,0.2060256451368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728846281766891,0.1728891879320144,-4.557587089948356e-06,0.0,0.000209089834243,0.0,0.0,7.330042362213135,0.0,0.0,0.0,0.2893390655517578,4.0,0.0,1.0
541680,290.3553771972656,297.1499938964844,293.1499938964844,0.0608737766742706,-1592.1055908203125,304.0238037109375,0.7575728893280029,0.1217531636357307,0.1000103205442428,290.31353759765625,297.1499938964844,293.1499938964844,0.0736005529761314,-1917.9921875,304.0077209472656,0.7930740118026733,0.1384874582290649,0.1206221356987953,290.23651123046875,297.1499938964844,293.1499938964844,0.0597556307911872,-1223.421875,304.0210876464844,0.7546659111976624,0.1224308237433433,0.0768730193376541,290.1119689941406,297.1499938964844,293.1499938964844,0.1074673160910606,-2589.354736328125,303.9667663574219,0.8752312660217285,0.1843989491462707,0.1633411347866058,291.04473876953125,297.1499938964844,293.1499938964844,0.0091880224645137,-2954.219482421875,301.51873779296875,0.5805671215057373,0.050000000745058,0.2279186397790908,290.94049072265625,291.1499938964844,250.585678100586,250.0712890625,279.33526611328125,291.0397033691406,290.7427062988281,1.0,0.1789977848529815,0.026546549052,0.026546549052,0.9881200790405272,1.0,-0.8265085816383362,7.76143315306399e-06,0.8265008330345154,-0.2177287638187408,0.0,0.0,0.2884621620178222,21.540319442749023,51.0,-1644.3575439453125,-6710.5185546875,62.56698989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04986572265625,304.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18968.0546875,19080.0,0.0,0.0,0.2060256451368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728846281766891,0.1728891879320144,-4.557587089948356e-06,0.0,0.000209089834243,0.0,0.0,7.330042362213135,0.0,0.0,0.0,0.2893390655517578,4.0,0.0,1.0
541740,290.51922607421875,297.1499938964844,293.1499938964844,0.0940564423799514,-2207.40185546875,304.0117492675781,0.8801454901695251,0.1593653261661529,0.1354325860738754,290.4716491699219,297.1499938964844,293.1499938964844,0.1083334982395172,-2606.226806640625,303.9983215332031,0.9165493249893188,0.1783292591571808,0.1600604951381683,290.3800048828125,297.1499938964844,293.1499938964844,0.0985838249325752,-1784.154052734375,304.00067138671875,0.8920515775680542,0.1671926528215408,0.1095573976635932,290.2665100097656,297.1499938964844,293.1499938964844,0.1394872814416885,-3195.306396484375,303.97802734375,0.9854270219802856,0.2300260066986084,0.1965257078409195,291.1107482910156,297.1499938964844,293.1499938964844,0.0102686015889048,-3182.03466796875,302.0190734863281,0.6137728691101074,0.050000000745058,0.2271434068679809,290.5072021484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9706115722656,291.1051940917969,290.5428466796875,1.0,0.1946883201599121,0.1436498463153839,0.1436498463153839,0.9871200919151306,1.0,-0.9942777156829834,0.0284048374742269,0.965872883796692,-0.2199780791997909,0.0,0.0,0.4233939051628113,19.293426513671875,39.0,-361.9217224121094,-9586.90625,88.77298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5888671875,307.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.126953125,18000.0,0.0,0.0,0.1953248679637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203384280204773,0.3203432559967041,-4.8246042751998175e-06,0.0,0.0001982298999791,0.0,0.0,15.203213691711426,0.0,0.0,0.0,0.3034568428993225,4.0,0.0,1.0
541800,290.51922607421875,297.1499938964844,293.1499938964844,0.0940564423799514,-2207.40185546875,304.0117492675781,0.8801454901695251,0.1593653261661529,0.1354325860738754,290.4716491699219,297.1499938964844,293.1499938964844,0.1083334982395172,-2606.226806640625,303.9983215332031,0.9165493249893188,0.1783292591571808,0.1600604951381683,290.3800048828125,297.1499938964844,293.1499938964844,0.0985838249325752,-1784.154052734375,304.00067138671875,0.8920515775680542,0.1671926528215408,0.1095573976635932,290.2665100097656,297.1499938964844,293.1499938964844,0.1394872814416885,-3195.306396484375,303.97802734375,0.9854270219802856,0.2300260066986084,0.1965257078409195,291.1107482910156,297.1499938964844,293.1499938964844,0.0102686015889048,-3182.03466796875,302.0190734863281,0.6137728691101074,0.050000000745058,0.2271434068679809,290.5072021484375,291.1499938964844,250.5658569335937,250.0541076660156,279.9706115722656,291.1051940917969,290.5428466796875,1.0,0.1946883201599121,0.1436498463153839,0.1436498463153839,0.9871200919151306,1.0,-0.9942777156829834,0.0284048374742269,0.965872883796692,-0.2199780791997909,0.0,0.0,0.4233939051628113,19.293426513671875,39.0,-361.9217224121094,-9586.90625,88.77298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5888671875,307.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.126953125,18000.0,0.0,0.0,0.1953248679637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203384280204773,0.3203432559967041,-4.8246042751998175e-06,0.0,0.0001982298999791,0.0,0.0,15.203213691711426,0.0,0.0,0.0,0.3034568428993225,4.0,0.0,1.0
541860,290.6842956542969,297.1499938964844,293.1499938964844,0.1194594874978065,-2671.5712890625,304.01544189453125,0.967255473136902,0.1925507485866546,0.1660154461860656,290.6355285644531,297.1499938964844,293.1499938964844,0.1339719146490097,-3075.398681640625,304.0066223144531,0.9920955896377563,0.2129691392183303,0.1904412657022476,290.5293273925781,297.1499938964844,293.1499938964844,0.1295090317726135,-2219.142822265625,303.9989013671875,0.9871824383735656,0.2070951014757156,0.1380745023488998,290.3438720703125,297.1499938964844,293.1499938964844,0.1204152777791023,-2823.912353515625,304.0658874511719,0.9674047827720642,0.2872148156166076,0.1749035567045211,291.1878356933594,297.1499938964844,293.1499938964844,0.0110017154365777,-3277.28271484375,302.5661926269531,0.6248728632926941,0.050000000745058,0.2269098311662674,290.6931457519531,291.1499938964844,250.5467834472656,250.03765869140625,280.22271728515625,291.1824645996094,290.7030029296875,1.0,0.2043168544769287,0.2639291882514953,0.2639291882514953,0.9864165782928468,1.0,-1.0771541595458984,0.1040239185094833,0.9731302857398988,-0.1599213182926178,0.0,0.0,0.4688655436038971,19.0998477935791,59.0,37.552616119384766,-10423.0341796875,106.1091537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07080078125,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17572.78125,18000.0,0.0,0.0,0.1956560015678405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801815807819366,0.3801864385604858,-4.87650459035649e-06,0.0,0.0001985659619094,0.0,0.0,18.801170349121094,0.0,0.0,0.0,0.329923152923584,4.0,0.0,1.0
541920,290.6842956542969,297.1499938964844,293.1499938964844,0.1194594874978065,-2671.5712890625,304.01544189453125,0.967255473136902,0.1925507485866546,0.1660154461860656,290.6355285644531,297.1499938964844,293.1499938964844,0.1339719146490097,-3075.398681640625,304.0066223144531,0.9920955896377563,0.2129691392183303,0.1904412657022476,290.5293273925781,297.1499938964844,293.1499938964844,0.1295090317726135,-2219.142822265625,303.9989013671875,0.9871824383735656,0.2070951014757156,0.1380745023488998,290.3438720703125,297.1499938964844,293.1499938964844,0.1204152777791023,-2823.912353515625,304.0658874511719,0.9674047827720642,0.2872148156166076,0.1749035567045211,291.1878356933594,297.1499938964844,293.1499938964844,0.0110017154365777,-3277.28271484375,302.5661926269531,0.6248728632926941,0.050000000745058,0.2269098311662674,290.6931457519531,291.1499938964844,250.5467834472656,250.03765869140625,280.22271728515625,291.1824645996094,290.7030029296875,1.0,0.2043168544769287,0.2639291882514953,0.2639291882514953,0.9864165782928468,1.0,-1.0771541595458984,0.1040239185094833,0.9731302857398988,-0.1599213182926178,0.0,0.0,0.4688655436038971,19.0998477935791,59.0,37.552616119384766,-10423.0341796875,106.1091537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07080078125,307.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17572.78125,18000.0,0.0,0.0,0.1956560015678405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801815807819366,0.3801864385604858,-4.87650459035649e-06,0.0,0.0001985659619094,0.0,0.0,18.801170349121094,0.0,0.0,0.0,0.329923152923584,4.0,0.0,1.0
541980,290.8427124023437,297.1499938964844,293.1499938964844,0.1437928378582,-3096.77001953125,304.019775390625,0.9866944551467896,0.2228889167308807,0.1938967555761337,290.7593078613281,297.1499938964844,293.1499938964844,0.1420447677373886,-3225.925048828125,304.0372619628906,0.98332017660141,0.2515547275543213,0.2017207890748977,290.6521301269531,297.1499938964844,293.1499938964844,0.1418469101190567,-2381.183837890625,304.0287780761719,0.98332017660141,0.2484617531299591,0.1489902883768081,290.4122009277344,297.1499938964844,293.1499938964844,0.1425287574529647,-3230.792724609375,304.057373046875,0.98332017660141,0.3445480465888977,0.2017207890748977,291.2638244628906,297.1499938964844,293.1499938964844,0.0118721621111035,-3389.87744140625,303.0655822753906,0.6066842079162598,0.050000000745058,0.2272891700267791,290.7985534667969,291.1499938964844,250.52842712402344,250.02186584472656,280.43145751953125,291.25909423828125,290.8066101074219,1.0,0.2222210764884948,0.4017431735992431,0.4017431735992431,0.9857130646705629,1.0,-1.168407917022705,0.2591493427753448,0.9092585444450378,-0.0226996634155511,0.0,0.0,0.5087505578994751,22.3762149810791,79.0,121.32626342773438,-11161.1396484375,135.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17540.708984375,18000.0,0.0,0.0,0.2015118598937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441049098968506,0.444110095500946,-5.1737838475673925e-06,0.0,0.0002045089204329,0.0,0.0,24.009164810180664,0.0,0.0,0.0,0.3496305346488952,4.0,0.0,1.0
542040,290.8427124023437,297.1499938964844,293.1499938964844,0.1437928378582,-3096.77001953125,304.019775390625,0.9866944551467896,0.2228889167308807,0.1938967555761337,290.7593078613281,297.1499938964844,293.1499938964844,0.1420447677373886,-3225.925048828125,304.0372619628906,0.98332017660141,0.2515547275543213,0.2017207890748977,290.6521301269531,297.1499938964844,293.1499938964844,0.1418469101190567,-2381.183837890625,304.0287780761719,0.98332017660141,0.2484617531299591,0.1489902883768081,290.4122009277344,297.1499938964844,293.1499938964844,0.1425287574529647,-3230.792724609375,304.057373046875,0.98332017660141,0.3445480465888977,0.2017207890748977,291.2638244628906,297.1499938964844,293.1499938964844,0.0118721621111035,-3389.87744140625,303.0655822753906,0.6066842079162598,0.050000000745058,0.2272891700267791,290.7985534667969,291.1499938964844,250.52842712402344,250.02186584472656,280.43145751953125,291.25909423828125,290.8066101074219,1.0,0.2222210764884948,0.4017431735992431,0.4017431735992431,0.9857130646705629,1.0,-1.168407917022705,0.2591493427753448,0.9092585444450378,-0.0226996634155511,0.0,0.0,0.5087505578994751,22.3762149810791,79.0,121.32626342773438,-11161.1396484375,135.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701110839844,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17540.708984375,18000.0,0.0,0.0,0.2015118598937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441049098968506,0.444110095500946,-5.1737838475673925e-06,0.0,0.0002045089204329,0.0,0.0,24.009164810180664,0.0,0.0,0.0,0.3496305346488952,4.0,0.0,1.0
542100,290.9187927246094,297.1499938964844,293.1499938964844,0.1563559770584106,-3311.418212890625,304.0205383300781,0.9913747906684875,0.2371753901243209,0.2070028930902481,290.8218994140625,297.1499938964844,293.1499938964844,0.1552774459123611,-3465.200439453125,304.0335693359375,0.9894725680351256,0.2695472240447998,0.2164111584424972,290.706298828125,297.1499938964844,293.1499938964844,0.1550943255424499,-2558.053955078125,304.0265808105469,0.9894725680351256,0.2694737613201141,0.1598405390977859,290.4587097167969,297.1499938964844,293.1499938964844,0.1557117104530334,-3469.46533203125,304.0501403808594,0.9894725680351256,0.3701038062572479,0.2164111584424972,291.30084228515625,297.1499938964844,293.1499938964844,0.0123992869630455,-3462.116943359375,303.3004455566406,0.5962982773780823,0.050000000745058,0.2275200635194778,290.790771484375,291.1499938964844,250.51953125,250.0142364501953,280.08477783203125,291.29638671875,290.7687683105469,1.0,0.2340308278799057,0.4246005713939667,0.4246005713939667,0.9853612780570984,1.0,-1.2326971292495728,0.3100951910018921,0.9226019382476808,0.0157464127987623,0.0,0.0,0.5327093601226807,24.54476928710937,79.0,-44.58588790893555,-11723.7353515625,158.00779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939758300781,306.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17500.25,18000.0,0.0,0.0,0.2064984589815139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751381278038025,0.4751434624195099,-5.333175067789853e-06,0.0,0.0002095696836477,0.0,0.0,26.8657455444336,0.0,0.0,0.0,0.3599026203155517,4.0,0.0,1.0
542160,290.9927673339844,297.1499938964844,293.1499938964844,0.1708945482969284,-3558.337646484375,304.01763916015625,0.9920812249183656,0.2509139776229858,0.2196221202611923,290.88800048828125,297.1499938964844,293.1499938964844,0.1732941418886184,-3788.10791015625,304.0219116210937,0.9947738647460938,0.2860625684261322,0.2337413877248764,290.7650756835937,297.1499938964844,293.1499938964844,0.1731256246566772,-2796.69970703125,304.01617431640625,0.9947738647460938,0.2888921797275543,0.1726405918598175,290.5116882324219,297.1499938964844,293.1499938964844,0.1736935973167419,-3791.9013671875,304.0355224609375,0.9947738647460938,0.3937949240207672,0.2337413877248764,291.3378601074219,297.1499938964844,293.1499938964844,0.0131302522495388,-3574.3095703125,303.5209655761719,0.5837552547454834,0.050000000745058,0.2278226017951965,290.6244812011719,291.1499938964844,250.51080322265625,250.0067443847656,279.75518798828125,291.33367919921875,290.59112548828125,1.0,0.2475484758615493,0.4295810461044311,0.4295810461044311,0.986623764038086,1.0,-1.305167555809021,0.339233785867691,0.9659337401390076,0.0306791011244058,0.0,0.0,0.5839568376541138,27.273033142089844,99.0,-244.37307739257807,-12504.3046875,186.99172973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2354736328125,306.61639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17074.6953125,18000.0,0.0,0.0,0.2133389711380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343390107154846,0.5343446135520935,-5.595662514679134e-06,0.0,0.0002165119367418,0.0,0.0,32.64454650878906,0.0,0.0,0.0,0.3798498213291168,4.0,0.0,1.0
542220,291.1352844238281,297.1499938964844,293.1499938964844,0.19841830432415,-4011.22119140625,304.0160522460937,0.982362985610962,0.2766658067703247,0.2433932423591613,291.0343017578125,297.1499938964844,293.1499938964844,0.215298131108284,-4512.8408203125,303.9945678710937,0.9990000128746032,0.3137552738189697,0.2742793560028076,290.89813232421875,297.1499938964844,293.1499938964844,0.2151549756526947,-3332.2255859375,303.9906921386719,0.9990000128746032,0.3223844170570373,0.2025817930698394,290.63580322265625,297.1499938964844,293.1499938964844,0.2156373113393783,-4515.86328125,304.0038146972656,0.9990000128746032,0.435522973537445,0.2742793560028076,291.4142150878906,297.1499938964844,293.1499938964844,0.0146275823935866,-3771.084228515625,303.9526062011719,0.5525928139686584,0.050000000745058,0.2287286520004272,290.3843078613281,291.1499938964844,250.493881225586,249.99224853515625,279.3829345703125,291.4103088378906,290.3695068359375,1.0,0.2789652943611145,0.4318516850471496,0.4318516850471496,0.9891486763954164,1.0,-1.4680415391921997,0.396303117275238,1.0717384815216064,0.0552194267511367,0.0,0.0,0.704301118850708,34.86310577392578,119.0,-263.36474609375,-14391.5,266.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7818908691406,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15957.224609375,18000.0,0.0,0.0,0.2343026548624038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432538270950317,0.7432608008384705,-6.963322448427789e-06,0.0,0.0002377874043304,0.0,0.0,61.82874298095703,0.0,0.0,0.0,0.4590581953525543,4.0,0.0,1.0
542280,291.1352844238281,297.1499938964844,293.1499938964844,0.19841830432415,-4011.22119140625,304.0160522460937,0.982362985610962,0.2766658067703247,0.2433932423591613,291.0343017578125,297.1499938964844,293.1499938964844,0.215298131108284,-4512.8408203125,303.9945678710937,0.9990000128746032,0.3137552738189697,0.2742793560028076,290.89813232421875,297.1499938964844,293.1499938964844,0.2151549756526947,-3332.2255859375,303.9906921386719,0.9990000128746032,0.3223844170570373,0.2025817930698394,290.63580322265625,297.1499938964844,293.1499938964844,0.2156373113393783,-4515.86328125,304.0038146972656,0.9990000128746032,0.435522973537445,0.2742793560028076,291.4142150878906,297.1499938964844,293.1499938964844,0.0146275823935866,-3771.084228515625,303.9526062011719,0.5525928139686584,0.050000000745058,0.2287286520004272,290.3843078613281,291.1499938964844,250.493881225586,249.99224853515625,279.3829345703125,291.4103088378906,290.3695068359375,1.0,0.2789652943611145,0.4318516850471496,0.4318516850471496,0.9891486763954164,1.0,-1.4680415391921997,0.396303117275238,1.0717384815216064,0.0552194267511367,0.0,0.0,0.704301118850708,34.86310577392578,119.0,-263.36474609375,-14391.5,266.9771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7818908691406,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,15957.224609375,18000.0,0.0,0.0,0.2343026548624038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432538270950317,0.7432608008384705,-6.963322448427789e-06,0.0,0.0002377874043304,0.0,0.0,61.82874298095703,0.0,0.0,0.0,0.4590581953525543,4.0,0.0,1.0
542340,291.2718811035156,297.1499938964844,293.1499938964844,0.2254928350448608,-4442.98583984375,304.0155334472656,0.969779372215271,0.3000056743621826,0.2650575935840606,291.195556640625,297.1499938964844,293.1499938964844,0.2572496831417084,-5204.17822265625,303.9778747558594,0.9990000128746032,0.3346792757511139,0.3113078474998474,291.0456848144531,297.1499938964844,293.1499938964844,0.2573558688163757,-3845.81103515625,303.97479248046875,0.9990000128746032,0.3495255410671234,0.2301036119461059,290.7760314941406,297.1499938964844,293.1499938964844,0.2577513754367828,-5210.25,303.9837341308594,0.9990000128746032,0.4708001613616943,0.3115416467189789,291.4983215332031,297.1499938964844,293.1499938964844,0.0206099338829517,-4498.2548828125,304.1321105957031,0.5577819347381592,0.0640682876110076,0.2656386792659759,290.1540832519531,291.1499938964844,250.47764587402344,249.9783477783203,279.2085266113281,291.4940185546875,290.1319274902344,1.0,0.3153064250946045,0.4280167818069458,0.4280167818069458,0.9916735887527466,1.0,-1.660548210144043,0.4574304223060608,1.2031177282333374,0.0764699727296829,0.0,0.0,0.8511825203895569,44.36028671264648,139.0,-332.5650939941406,-16036.140625,385.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06378173828125,305.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,15183.4296875,18000.0,0.0,0.0,0.2643523216247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994970560073853,0.9995065331459044,-9.500109626969788e-06,0.0,0.0002682839985936,0.0,0.0,122.34252166748048,0.0,0.0,0.0,0.5720507502555847,4.0,0.0,1.0
542400,291.2718811035156,297.1499938964844,293.1499938964844,0.2254928350448608,-4442.98583984375,304.0155334472656,0.969779372215271,0.3000056743621826,0.2650575935840606,291.195556640625,297.1499938964844,293.1499938964844,0.2572496831417084,-5204.17822265625,303.9778747558594,0.9990000128746032,0.3346792757511139,0.3113078474998474,291.0456848144531,297.1499938964844,293.1499938964844,0.2573558688163757,-3845.81103515625,303.97479248046875,0.9990000128746032,0.3495255410671234,0.2301036119461059,290.7760314941406,297.1499938964844,293.1499938964844,0.2577513754367828,-5210.25,303.9837341308594,0.9990000128746032,0.4708001613616943,0.3115416467189789,291.4983215332031,297.1499938964844,293.1499938964844,0.0206099338829517,-4498.2548828125,304.1321105957031,0.5577819347381592,0.0640682876110076,0.2656386792659759,290.1540832519531,291.1499938964844,250.47764587402344,249.9783477783203,279.2085266113281,291.4940185546875,290.1319274902344,1.0,0.3153064250946045,0.4280167818069458,0.4280167818069458,0.9916735887527466,1.0,-1.660548210144043,0.4574304223060608,1.2031177282333374,0.0764699727296829,0.0,0.0,0.8511825203895569,44.36028671264648,139.0,-332.5650939941406,-16036.140625,385.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06378173828125,305.21844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,15183.4296875,18000.0,0.0,0.0,0.2643523216247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994970560073853,0.9995065331459044,-9.500109626969788e-06,0.0,0.0002682839985936,0.0,0.0,122.34252166748048,0.0,0.0,0.0,0.5720507502555847,4.0,0.0,1.0
542460,291.4054870605469,297.1499938964844,293.1499938964844,0.255024641752243,-4904.01513671875,304.01104736328125,0.9593773484230042,0.3205024600028991,0.2842805683612823,291.3383483886719,297.1499938964844,293.1499938964844,0.2891649603843689,-5711.19873046875,303.9818725585937,0.990326762199402,0.3552015125751495,0.3317495882511139,291.1861572265625,297.1499938964844,293.1499938964844,0.3025335371494293,-4378.14306640625,303.9564819335937,0.9990000128746032,0.3743917346000671,0.2547838985919952,290.91046142578125,297.1499938964844,293.1499938964844,0.3028514683246612,-5930.1796875,303.9626159667969,0.9990000128746032,0.5037140250205994,0.3449567854404449,291.6156921386719,297.1499938964844,293.1499938964844,0.0392310358583927,-6192.4296875,304.1073913574219,0.6024719476699829,0.0821870639920234,0.3574124276638031,289.7501525878906,291.1499938964844,250.46209716796875,249.96502685546875,279.1288452148437,291.6107177734375,289.71905517578125,1.0,0.3563624918460846,0.421289324760437,0.421289324760437,0.9933406114578248,1.0,-1.8881011009216309,0.5273503661155701,1.3607507944107056,0.0981902852654457,0.0,0.0,1.0,55.2610969543457,159.0,-525.4947509765625,-17356.4765625,560.3912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3251342773437,304.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,15438.7490234375,18000.0,0.0,0.0,0.3016029596328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510932683944702,1.2511062622070312,-1.2996336408832576e-05,0.0,0.0003060886519961,0.0,0.0,218.52349853515625,0.0,0.0,0.0,0.6891553401947021,4.0,0.0,1.0
542520,291.4054870605469,297.1499938964844,293.1499938964844,0.255024641752243,-4904.01513671875,304.01104736328125,0.9593773484230042,0.3205024600028991,0.2842805683612823,291.3383483886719,297.1499938964844,293.1499938964844,0.2891649603843689,-5711.19873046875,303.9818725585937,0.990326762199402,0.3552015125751495,0.3317495882511139,291.1861572265625,297.1499938964844,293.1499938964844,0.3025335371494293,-4378.14306640625,303.9564819335937,0.9990000128746032,0.3743917346000671,0.2547838985919952,290.91046142578125,297.1499938964844,293.1499938964844,0.3028514683246612,-5930.1796875,303.9626159667969,0.9990000128746032,0.5037140250205994,0.3449567854404449,291.6156921386719,297.1499938964844,293.1499938964844,0.0392310358583927,-6192.4296875,304.1073913574219,0.6024719476699829,0.0821870639920234,0.3574124276638031,289.7501525878906,291.1499938964844,250.46209716796875,249.96502685546875,279.1288452148437,291.6107177734375,289.71905517578125,1.0,0.3563624918460846,0.421289324760437,0.421289324760437,0.9933406114578248,1.0,-1.8881011009216309,0.5273503661155701,1.3607507944107056,0.0981902852654457,0.0,0.0,1.0,55.2610969543457,159.0,-525.4947509765625,-17356.4765625,560.3912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3251342773437,304.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,15438.7490234375,18000.0,0.0,0.0,0.3016029596328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510932683944702,1.2511062622070312,-1.2996336408832576e-05,0.0,0.0003060886519961,0.0,0.0,218.52349853515625,0.0,0.0,0.0,0.6891553401947021,4.0,0.0,1.0
542580,291.5355834960937,297.1499938964844,293.1499938964844,0.2883202135562897,-5412.35400390625,304.00177001953125,0.9240155220031738,0.3383218348026275,0.3012047111988067,291.4648132324219,297.1499938964844,293.1499938964844,0.3271832764148712,-6303.423828125,303.97430419921875,0.9603495597839355,0.3754413723945617,0.3514426648616791,291.3313903808594,297.1499938964844,293.1499938964844,0.3466731309890747,-4881.77392578125,303.9485168457031,0.9761722683906556,0.394655704498291,0.2727973461151123,291.0736999511719,297.1499938964844,293.1499938964844,0.3849701881408691,-7199.0009765625,303.886962890625,0.9990000128746032,0.5274642705917358,0.4037986695766449,291.7518310546875,297.1499938964844,293.1499938964844,0.0552729703485965,-7544.65771484375,304.0953369140625,0.6018747091293335,0.0934879630804061,0.4172515571117401,289.1498107910156,291.1499938964844,250.4471893310547,249.95225524902344,279.104736328125,291.7469482421875,289.11260986328125,1.0,0.3989079594612121,0.4152521789073944,0.4152521789073944,0.9950076341629028,1.0,-2.095844268798828,0.5913068652153015,1.5045374631881714,0.1172462552785873,0.0,0.0,1.0,72.30794525146484,179.0,-761.3489379882812,-17832.6328125,781.8313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9325256347656,302.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17198.9609375,18000.0,0.0,0.0,0.3417925834655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338556289672852,1.3338702917099,-1.469353537686402e-05,0.0,0.0003468760114628,0.0,0.0,263.8663330078125,0.0,0.0,0.0,0.7295041084289551,4.0,0.0,1.0
542640,291.5355834960937,297.1499938964844,293.1499938964844,0.2883202135562897,-5412.35400390625,304.00177001953125,0.9240155220031738,0.3383218348026275,0.3012047111988067,291.4648132324219,297.1499938964844,293.1499938964844,0.3271832764148712,-6303.423828125,303.97430419921875,0.9603495597839355,0.3754413723945617,0.3514426648616791,291.3313903808594,297.1499938964844,293.1499938964844,0.3466731309890747,-4881.77392578125,303.9485168457031,0.9761722683906556,0.394655704498291,0.2727973461151123,291.0736999511719,297.1499938964844,293.1499938964844,0.3849701881408691,-7199.0009765625,303.886962890625,0.9990000128746032,0.5274642705917358,0.4037986695766449,291.7518310546875,297.1499938964844,293.1499938964844,0.0552729703485965,-7544.65771484375,304.0953369140625,0.6018747091293335,0.0934879630804061,0.4172515571117401,289.1498107910156,291.1499938964844,250.4471893310547,249.95225524902344,279.104736328125,291.7469482421875,289.11260986328125,1.0,0.3989079594612121,0.4152521789073944,0.4152521789073944,0.9950076341629028,1.0,-2.095844268798828,0.5913068652153015,1.5045374631881714,0.1172462552785873,0.0,0.0,1.0,72.30794525146484,179.0,-761.3489379882812,-17832.6328125,781.8313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9325256347656,302.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17198.9609375,18000.0,0.0,0.0,0.3417925834655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338556289672852,1.3338702917099,-1.469353537686402e-05,0.0,0.0003468760114628,0.0,0.0,263.8663330078125,0.0,0.0,0.0,0.7295041084289551,4.0,0.0,1.0
542700,291.5985717773437,297.1499938964844,293.1499938964844,0.3054413497447967,-5667.923828125,303.99761962890625,0.904830038547516,0.346399575471878,0.3089480102062225,291.5246887207031,297.1499938964844,293.1499938964844,0.3472867906093597,-6609.64013671875,303.9697265625,0.9413828253746032,0.3850312232971191,0.3609427213668823,291.3968811035156,297.1499938964844,293.1499938964844,0.36856409907341,-5121.53857421875,303.9454345703125,0.9586836099624634,0.4048293828964233,0.2801271378993988,291.1703491210937,297.1499938964844,293.1499938964844,0.4355901181697845,-7951.625,303.8427429199219,0.9990000128746032,0.5347915291786194,0.4379370808601379,291.82257080078125,297.1499938964844,293.1499938964844,0.0613909550011158,-8091.10693359375,304.0941772460937,0.5947005748748779,0.0973099023103714,0.4382401406764984,288.8326110839844,291.1499938964844,250.4399871826172,249.94607543945312,279.1023254394531,291.8179016113281,288.7989807128906,1.0,0.4199528396129608,0.4126677513122558,0.4126677513122558,0.995841145515442,1.0,-2.191969633102417,0.6211260557174683,1.5708435773849487,0.1259796768426895,0.0,0.0,1.0,82.64299011230469,179.0,-804.0693359375,-18011.26171875,907.6065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4461975097656,302.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17571.8671875,19080.0,0.0,0.0,0.3616004884243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348254919052124,1.3482699394226074,-1.501238966739038e-05,0.0,0.0003669785219244,0.0,0.0,272.5032653808594,0.0,0.0,0.0,0.7517381310462952,4.0,0.0,1.0
542760,291.659912109375,297.1499938964844,293.1499938964844,0.3215983211994171,-5904.50439453125,303.9959716796875,0.8881661295890808,0.3540064096450805,0.3162734508514404,291.58270263671875,297.1499938964844,293.1499938964844,0.3665181398391723,-6896.8408203125,303.9675598144531,0.922466278076172,0.3942257165908813,0.3701089322566986,291.4598693847656,297.1499938964844,293.1499938964844,0.3892941772937774,-5346.35888671875,303.9449768066406,0.9404571056365968,0.414669394493103,0.2873246073722839,291.27349853515625,297.1499938964844,293.1499938964844,0.488944798707962,-8722.6005859375,303.8016662597656,0.9990000128746032,0.5396237969398499,0.4732154011726379,291.892578125,297.1499938964844,293.1499938964844,0.0664621070027351,-8554.8896484375,304.0951538085937,0.5857665538787842,0.1003791242837905,0.4553104043006897,288.5609741210937,291.1499938964844,250.4329376220703,249.94000244140625,279.10302734375,291.8881530761719,288.5340881347656,1.0,0.4405774772167206,0.4103642106056213,0.4103642106056213,0.9966729283332824,1.0,-2.28330397605896,0.6496129035949707,1.6336910724639893,0.1343147307634353,0.0,0.0,1.0,93.88324737548828,199.0,-763.1870727539062,-18308.03515625,1042.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0819396972656,301.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18504.82421875,19080.0,0.0,0.0,0.3810344934463501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835844993591309,1.3836002349853516,-1.580946263857186e-05,0.0,0.0003867015766445,0.0,0.0,294.4915771484375,0.0,0.0,0.0,0.7562550902366638,4.0,0.0,1.0
542820,291.7762451171875,297.1499938964844,293.1499938964844,0.3518754541873932,-6337.0693359375,303.9970703125,0.8522055149078369,0.3681597709655761,0.3300832211971283,291.69256591796875,297.1499938964844,293.1499938964844,0.4030802547931671,-7429.09814453125,303.9676818847656,0.883826732635498,0.411647617816925,0.3876824080944061,291.578857421875,297.1499938964844,293.1499938964844,0.4288261830806732,-5764.19482421875,303.9476318359375,0.8992758393287659,0.4333504140377044,0.3011803030967712,291.4754638671875,297.1499938964844,293.1499938964844,0.5669648051261902,-9781.251953125,303.79400634765625,0.9789956212043762,0.5461284518241882,0.5159755349159241,292.0245361328125,297.1499938964844,293.1499938964844,0.074903093278408,-9345.12109375,304.0993957519531,0.5612531900405884,0.1054560989141464,0.4836441874504089,288.1194763183594,291.1499938964844,250.4193115234375,249.92825317382807,279.1161193847656,292.02081298828125,288.10400390625,1.0,0.478769838809967,0.4074229300022125,0.4074229300022125,0.9983364343643188,1.0,-2.4232728481292725,0.6939129829406738,1.7293599843978882,0.1483356058597564,0.0,0.0,1.0,121.81183624267578,219.0,-613.013427734375,-18708.83203125,1312.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7154541015625,301.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18920.5390625,19080.0,0.0,0.0,0.4178656339645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399039387702942,1.3990556001663208,-1.6164625776582398e-05,0.0,0.000424080499215,0.0,0.0,304.47088623046875,0.0,0.0,0.0,0.7640103697776794,4.0,0.0,1.0
542880,291.7762451171875,297.1499938964844,293.1499938964844,0.3518754541873932,-6337.0693359375,303.9970703125,0.8522055149078369,0.3681597709655761,0.3300832211971283,291.69256591796875,297.1499938964844,293.1499938964844,0.4030802547931671,-7429.09814453125,303.9676818847656,0.883826732635498,0.411647617816925,0.3876824080944061,291.578857421875,297.1499938964844,293.1499938964844,0.4288261830806732,-5764.19482421875,303.9476318359375,0.8992758393287659,0.4333504140377044,0.3011803030967712,291.4754638671875,297.1499938964844,293.1499938964844,0.5669648051261902,-9781.251953125,303.79400634765625,0.9789956212043762,0.5461284518241882,0.5159755349159241,292.0245361328125,297.1499938964844,293.1499938964844,0.074903093278408,-9345.12109375,304.0993957519531,0.5612531900405884,0.1054560989141464,0.4836441874504089,288.1194763183594,291.1499938964844,250.4193115234375,249.92825317382807,279.1161193847656,292.02081298828125,288.10400390625,1.0,0.478769838809967,0.4074229300022125,0.4074229300022125,0.9983364343643188,1.0,-2.4232728481292725,0.6939129829406738,1.7293599843978882,0.1483356058597564,0.0,0.0,1.0,121.81183624267578,219.0,-613.013427734375,-18708.83203125,1312.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7154541015625,301.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18920.5390625,19080.0,0.0,0.0,0.4178656339645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399039387702942,1.3990556001663208,-1.6164625776582398e-05,0.0,0.000424080499215,0.0,0.0,304.47088623046875,0.0,0.0,0.0,0.7640103697776794,4.0,0.0,1.0
542940,291.8841857910156,297.1499938964844,293.1499938964844,0.3770187199115753,-6683.513671875,304.0062866210937,0.8257660865783691,0.3810656666755676,0.3428828120231628,291.7945556640625,297.1499938964844,293.1499938964844,0.434201568365097,-7865.67041015625,303.97674560546875,0.8558239340782166,0.4278813898563385,0.4042718708515167,291.68878173828125,297.1499938964844,293.1499938964844,0.4626321494579315,-6108.3505859375,303.9588928222656,0.8704873323440552,0.4508548080921173,0.3142988681793213,291.61053466796875,297.1499938964844,293.1499938964844,0.6029289364814758,-10214.3955078125,303.8518371582031,0.9416390657424928,0.5610755681991577,0.5290797352790833,292.14019775390625,297.1499938964844,293.1499938964844,0.0820628106594085,-10021.537109375,304.10430908203125,0.5422602891921997,0.1104907169938087,0.511024534702301,287.8826599121094,291.1499938964844,250.40631103515625,249.9169769287109,279.12762451171875,292.1371154785156,287.8748474121094,1.0,0.5115018486976624,0.4058472514152527,0.4058472514152527,1.0,1.0,-2.522814512252808,0.7265133857727051,1.7963011264801023,0.1585934907197952,0.0,0.0,1.0,151.5618438720703,237.0,-387.0685729980469,-19210.341796875,1565.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8008728027344,301.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19035.962890625,20160.0,0.0,0.0,0.4507021605968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033002853393557,1.403316617012024,-1.6263236830127425e-05,0.0,0.000457405403722,0.0,0.0,307.2612609863281,0.0,0.0,0.0,0.7811478972434998,4.0,0.0,1.0
543000,291.8841857910156,297.1499938964844,293.1499938964844,0.3770187199115753,-6683.513671875,304.0062866210937,0.8257660865783691,0.3810656666755676,0.3428828120231628,291.7945556640625,297.1499938964844,293.1499938964844,0.434201568365097,-7865.67041015625,303.97674560546875,0.8558239340782166,0.4278813898563385,0.4042718708515167,291.68878173828125,297.1499938964844,293.1499938964844,0.4626321494579315,-6108.3505859375,303.9588928222656,0.8704873323440552,0.4508548080921173,0.3142988681793213,291.61053466796875,297.1499938964844,293.1499938964844,0.6029289364814758,-10214.3955078125,303.8518371582031,0.9416390657424928,0.5610755681991577,0.5290797352790833,292.14019775390625,297.1499938964844,293.1499938964844,0.0820628106594085,-10021.537109375,304.10430908203125,0.5422602891921997,0.1104907169938087,0.511024534702301,287.8826599121094,291.1499938964844,250.40631103515625,249.9169769287109,279.12762451171875,292.1371154785156,287.8748474121094,1.0,0.5115018486976624,0.4058472514152527,0.4058472514152527,1.0,1.0,-2.522814512252808,0.7265133857727051,1.7963011264801023,0.1585934907197952,0.0,0.0,1.0,151.5618438720703,237.0,-387.0685729980469,-19210.341796875,1565.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8008728027344,301.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19035.962890625,20160.0,0.0,0.0,0.4507021605968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033002853393557,1.403316617012024,-1.6263236830127425e-05,0.0,0.000457405403722,0.0,0.0,307.2612609863281,0.0,0.0,0.0,0.7811478972434998,4.0,0.0,1.0
543060,291.9831848144531,297.1499938964844,293.1499938964844,0.397267997264862,-6953.55029296875,304.0204467773437,0.8104084730148315,0.3930524885654449,0.3546028733253479,291.8885498046875,297.1499938964844,293.1499938964844,0.4599654078483581,-8215.3251953125,303.9915466308594,0.840733528137207,0.4431515336036682,0.4196958243846893,291.78924560546875,297.1499938964844,293.1499938964844,0.4909196496009826,-6386.98583984375,303.9754333496094,0.8549336194992065,0.4674907028675079,0.3266164660453796,291.7161560058594,297.1499938964844,293.1499938964844,0.6372657418251038,-10625.4208984375,303.8936462402344,0.9195780754089355,0.5786319971084595,0.5461136102676392,292.24005126953125,297.1499938964844,293.1499938964844,0.0884371623396873,-10622.50390625,304.10888671875,0.5333982706069946,0.1158053204417228,0.5387689471244812,287.79766845703125,291.1499938964844,250.39390563964844,249.9061279296875,279.132080078125,292.23748779296875,287.7954406738281,1.0,0.5404329299926758,0.4043093025684356,0.4043093025684356,1.0,1.0,-2.624029397964477,0.7596173882484436,1.8644119501113887,0.1690672785043716,0.0,0.0,1.0,177.43588256835938,240.0,-184.3025054931641,-20045.94921875,1821.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1391296386719,301.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19971.94140625,20160.0,0.0,0.0,0.4801024496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373856782913208,1.437402844429016,-1.706288276182022e-05,0.0,0.0004872429417446,0.0,0.0,330.19927978515625,0.0,0.0,0.0,0.7849858403205872,4.0,0.0,1.0
543120,291.9831848144531,297.1499938964844,293.1499938964844,0.397267997264862,-6953.55029296875,304.0204467773437,0.8104084730148315,0.3930524885654449,0.3546028733253479,291.8885498046875,297.1499938964844,293.1499938964844,0.4599654078483581,-8215.3251953125,303.9915466308594,0.840733528137207,0.4431515336036682,0.4196958243846893,291.78924560546875,297.1499938964844,293.1499938964844,0.4909196496009826,-6386.98583984375,303.9754333496094,0.8549336194992065,0.4674907028675079,0.3266164660453796,291.7161560058594,297.1499938964844,293.1499938964844,0.6372657418251038,-10625.4208984375,303.8936462402344,0.9195780754089355,0.5786319971084595,0.5461136102676392,292.24005126953125,297.1499938964844,293.1499938964844,0.0884371623396873,-10622.50390625,304.10888671875,0.5333982706069946,0.1158053204417228,0.5387689471244812,287.79766845703125,291.1499938964844,250.39390563964844,249.9061279296875,279.132080078125,292.23748779296875,287.7954406738281,1.0,0.5404329299926758,0.4043093025684356,0.4043093025684356,1.0,1.0,-2.624029397964477,0.7596173882484436,1.8644119501113887,0.1690672785043716,0.0,0.0,1.0,177.43588256835938,240.0,-184.3025054931641,-20045.94921875,1821.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1391296386719,301.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19971.94140625,20160.0,0.0,0.0,0.4801024496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373856782913208,1.437402844429016,-1.706288276182022e-05,0.0,0.0004872429417446,0.0,0.0,330.19927978515625,0.0,0.0,0.0,0.7849858403205872,4.0,0.0,1.0
543180,292.0732116699219,297.1499938964844,293.1499938964844,0.4146997928619385,-7181.30908203125,304.0345764160156,0.8050035834312439,0.4043495655059814,0.3653438985347748,291.9743347167969,297.1499938964844,293.1499938964844,0.482678085565567,-8517.2041015625,304.00653076171875,0.8364766240119934,0.4577034413814544,0.4340557157993316,291.88043212890625,297.1499938964844,293.1499938964844,0.5161125063896179,-6630.1005859375,303.9916381835937,0.850795567035675,0.4834631383419037,0.3381947875022888,291.80889892578125,297.1499938964844,293.1499938964844,0.6685202717781067,-10995.4873046875,303.9268493652344,0.9128784537315368,0.5961380004882812,0.5631123781204224,292.32696533203125,297.1499938964844,293.1499938964844,0.0942725464701652,-11170.673828125,304.11285400390625,0.5331294536590576,0.1212189421057701,0.5655795931816101,287.77215576171875,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3247985839844,287.7726135253906,1.0,0.5622141361236572,0.4029377400875091,0.4029377400875091,1.0,1.0,-2.720752000808716,0.7912204265594482,1.929531574249268,0.1790976822376251,0.0,0.0,1.0,194.7029571533203,243.0,-69.19672393798828,-20869.212890625,2049.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6311340332031,302.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,20109.318359375,20160.0,0.0,0.0,0.5062788128852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423208236694336,1.442337989807129,-1.718024941510521e-05,0.0,0.0005138086271472,0.0,0.0,333.612060546875,0.0,0.0,0.0,0.7874574065208435,4.0,0.0,1.0
543240,292.0732116699219,297.1499938964844,293.1499938964844,0.4146997928619385,-7181.30908203125,304.0345764160156,0.8050035834312439,0.4043495655059814,0.3653438985347748,291.9743347167969,297.1499938964844,293.1499938964844,0.482678085565567,-8517.2041015625,304.00653076171875,0.8364766240119934,0.4577034413814544,0.4340557157993316,291.88043212890625,297.1499938964844,293.1499938964844,0.5161125063896179,-6630.1005859375,303.9916381835937,0.850795567035675,0.4834631383419037,0.3381947875022888,291.80889892578125,297.1499938964844,293.1499938964844,0.6685202717781067,-10995.4873046875,303.9268493652344,0.9128784537315368,0.5961380004882812,0.5631123781204224,292.32696533203125,297.1499938964844,293.1499938964844,0.0942725464701652,-11170.673828125,304.11285400390625,0.5331294536590576,0.1212189421057701,0.5655795931816101,287.77215576171875,291.1499938964844,250.382080078125,249.8957061767578,279.13482666015625,292.3247985839844,287.7726135253906,1.0,0.5622141361236572,0.4029377400875091,0.4029377400875091,1.0,1.0,-2.720752000808716,0.7912204265594482,1.929531574249268,0.1790976822376251,0.0,0.0,1.0,194.7029571533203,243.0,-69.19672393798828,-20869.212890625,2049.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6311340332031,302.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,20109.318359375,20160.0,0.0,0.0,0.5062788128852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423208236694336,1.442337989807129,-1.718024941510521e-05,0.0,0.0005138086271472,0.0,0.0,333.612060546875,0.0,0.0,0.0,0.7874574065208435,4.0,0.0,1.0
543300,292.1151428222656,297.1499938964844,293.1499938964844,0.4224483072757721,-7281.15576171875,304.0414733886719,0.8044679760932922,0.4097513854503631,0.3704103231430053,292.0143737792969,297.1499938964844,293.1499938964844,0.4929797053337097,-8652.2451171875,304.01385498046875,0.8364630341529846,0.4647298455238342,0.4409095048904419,291.9228820800781,297.1499938964844,293.1499938964844,0.5276193618774414,-6739.63720703125,303.9994812011719,0.8509526252746582,0.4912044703960418,0.3437492549419403,291.8518981933594,297.1499938964844,293.1499938964844,0.6827571988105774,-11162.25390625,303.9414978027344,0.9124733805656432,0.6046788692474365,0.5713587999343872,292.3663635253906,297.1499938964844,293.1499938964844,0.096984326839447,-11423.4775390625,304.1146850585937,0.5346437692642212,0.1239010393619537,0.5785383582115173,287.7782592773437,291.1499938964844,250.3763885498047,249.89064025878903,279.1358947753906,292.3643798828125,287.7795715332031,1.0,0.5714604258537292,0.402314156293869,0.402314156293869,1.0,1.0,-2.7672364711761475,0.8063989281654358,1.9608376026153564,0.1839027404785156,0.0,0.0,1.0,201.051986694336,243.0,-27.287107467651367,-21295.88671875,2154.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91082763671875,302.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,20133.650390625,21240.0,0.0,0.0,0.5182392001152039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431930780410769,1.4432103633880615,-1.720103682600893e-05,0.0,0.0005259469035081,0.0,0.0,334.2177734375,0.0,0.0,0.0,0.8028944134712219,4.0,0.0,1.0
