time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1552734375,297.1499938964844,293.1499938964844,0.4289407730102539,-7363.041015625,304.04937744140625,0.8047599792480469,0.4149740040302276,0.3752862215042114,292.0527648925781,297.1499938964844,293.1499938964844,0.5018671154975891,-8766.5361328125,304.0224609375,0.8372396230697632,0.4715801477432251,0.4475637376308441,291.9635314941406,297.1499938964844,293.1499938964844,0.5376303791999817,-6833.16650390625,304.0086669921875,0.8519400954246521,0.498765766620636,0.3491554856300354,291.8930969238281,297.1499938964844,293.1499938964844,0.6950596570968628,-11303.2275390625,303.95703125,0.9131499528884888,0.6130326986312866,0.5794061422348022,292.40350341796875,297.1499938964844,293.1499938964844,0.0994099453091621,-11646.197265625,304.11669921875,0.5367416143417358,0.1265351623296737,0.5911461710929871,287.8162536621094,291.1499938964844,250.370834350586,249.8856811523437,279.13690185546875,292.4016418457031,287.81951904296875,1.0,0.5799068212509155,0.4017334878444671,0.4017334878444671,1.0,1.0,-2.812415838241577,0.8211482167243958,1.991267442703247,0.1885723918676376,0.0,0.0,1.0,206.3812255859375,246.0,36.1876106262207,-21839.6484375,2256.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1851501464844,302.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.28125,21240.0,0.0,0.0,0.5296984314918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702720642089844,1.4702898263931274,-1.7852586097433232e-05,0.0,0.000537576561328,0.0,0.0,353.38604736328125,0.0,0.0,0.0,0.8031810522079468,4.0,0.0,1.0
543420,292.2160949707031,297.1499938964844,293.1499938964844,0.439034640789032,-7490.69921875,304.0596923828125,0.8062865734100342,0.4229542911052704,0.3826917111873626,292.1109313964844,297.1499938964844,293.1499938964844,0.515826940536499,-8946.3369140625,304.0335388183594,0.8395102620124817,0.4821698069572449,0.4577988684177398,292.02508544921875,297.1499938964844,293.1499938964844,0.5533833503723145,-6980.5283203125,304.0204467773437,0.8546031713485718,0.5104842782020569,0.3574946522712707,291.95556640625,297.1499938964844,293.1499938964844,0.7143126130104065,-11525.3779296875,303.9769897460937,0.9156625270843506,0.6259937882423401,0.5918397307395935,292.4587097167969,297.1499938964844,293.1499938964844,0.1032023951411247,-11993.1376953125,304.11932373046875,0.5407810211181641,0.1306063830852508,0.6104709506034851,287.8651428222656,291.1499938964844,250.3622436523437,249.8779144287109,279.1383972167969,292.4570617675781,287.8680114746094,1.0,0.5921317338943481,0.4008955657482147,0.4008955657482147,1.0,1.0,-2.881812810897827,0.8438081741333008,2.0380046367645264,0.1957515031099319,0.0,0.0,1.0,213.3658905029297,246.0,65.98741149902344,-22538.791015625,2411.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6246337890625,302.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,21121.119140625,21240.0,0.0,0.0,0.5468879342079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478160738945007,1.4781787395477295,-1.804467501642648e-05,0.0,0.0005550217465497,0.0,0.0,359.1049194335937,0.0,0.0,0.0,0.8071287274360657,4.0,0.0,1.0
543480,292.2306823730469,297.1499938964844,293.1499938964844,0.4414375126361847,-7521.0126953125,304.06201171875,0.8067992925643921,0.424878180027008,0.384471446275711,292.1248779296875,297.1499938964844,293.1499938964844,0.5191918015480042,-8989.556640625,304.0360107421875,0.8402108550071716,0.4847468733787536,0.4602829217910766,292.03985595703125,297.1499938964844,293.1499938964844,0.5571910738945007,-7016.046875,304.0230712890625,0.8554099202156067,0.5133419632911682,0.3595231771469116,291.9705810546875,297.1499938964844,293.1499938964844,0.7189461588859558,-11578.833984375,303.9813842773437,0.9164816737174988,0.6291577219963074,0.5948678255081177,292.4717712402344,297.1499938964844,293.1499938964844,0.1041146218776702,-12076.115234375,304.11993408203125,0.5418643355369568,0.1315920352935791,0.6151279807090759,287.87725830078125,291.1499938964844,250.3601531982422,249.87600708007807,279.1387634277344,292.4701538085937,287.880126953125,1.0,0.5949870347976685,0.4007029831409454,0.4007029831409454,1.0,1.0,-2.898613452911377,0.8492959141731262,2.0493173599243164,0.1974916458129882,0.0,0.0,1.0,214.8853912353516,249.0,69.99827575683594,-22707.638671875,2448.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7348022460937,303.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.6875,21240.0,0.0,0.0,0.5509624481201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791251420974731,1.479143142700195,-1.80682272912236e-05,0.0,0.0005591568769887,0.0,0.0,359.8082275390625,0.0,0.0,0.0,0.8076111674308777,4.0,0.0,1.0
543540,292.3002014160156,297.1499938964844,293.1499938964844,0.4527224600315094,-7662.90478515625,304.0724792480469,0.809728741645813,0.4340662658214569,0.3929527997970581,292.1914978027344,297.1499938964844,293.1499938964844,0.5352562665939331,-9195.16796875,304.04718017578125,0.8441411852836609,0.4972062408924103,0.472268283367157,292.1102294921875,297.1499938964844,293.1499938964844,0.5754330158233643,-7185.59130859375,304.034912109375,0.8598998188972473,0.5271921753883362,0.3693364858627319,292.04217529296875,297.1499938964844,293.1499938964844,0.741048276424408,-11833.59765625,304.0006408691406,0.9212285876274108,0.6445137858390808,0.6095388531684875,292.5332336425781,297.1499938964844,293.1499938964844,0.1084382832050323,-12466.796875,304.12274169921875,0.5473936200141907,0.1363032758235931,0.637312650680542,287.9386291503906,291.1499938964844,250.3500061035156,249.8666839599609,279.14044189453125,292.5318298339844,287.94146728515625,1.0,0.6083248257637024,0.3998351693153381,0.3998351693153381,1.0,1.0,-2.9793145656585693,0.8756752610206604,2.1036391258239746,0.2058712393045425,0.0,0.0,1.0,221.5472106933593,252.0,81.02103424072266,-23525.41796875,2631.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27996826171875,303.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.570075511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.812577829696238e-05,0.0,0.0005785541725344,0.0,0.0,361.52874755859375,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
543600,292.3002014160156,297.1499938964844,293.1499938964844,0.4527224600315094,-7662.90478515625,304.0724792480469,0.809728741645813,0.4340662658214569,0.3929527997970581,292.1914978027344,297.1499938964844,293.1499938964844,0.5352562665939331,-9195.16796875,304.04718017578125,0.8441411852836609,0.4972062408924103,0.472268283367157,292.1102294921875,297.1499938964844,293.1499938964844,0.5754330158233643,-7185.59130859375,304.034912109375,0.8598998188972473,0.5271921753883362,0.3693364858627319,292.04217529296875,297.1499938964844,293.1499938964844,0.741048276424408,-11833.59765625,304.0006408691406,0.9212285876274108,0.6445137858390808,0.6095388531684875,292.5332336425781,297.1499938964844,293.1499938964844,0.1084382832050323,-12466.796875,304.12274169921875,0.5473936200141907,0.1363032758235931,0.637312650680542,287.9386291503906,291.1499938964844,250.3500061035156,249.8666839599609,279.14044189453125,292.5318298339844,287.94146728515625,1.0,0.6083248257637024,0.3998351693153381,0.3998351693153381,1.0,1.0,-2.9793145656585693,0.8756752610206604,2.1036391258239746,0.2058712393045425,0.0,0.0,1.0,221.5472106933593,252.0,81.02103424072266,-23525.41796875,2631.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27996826171875,303.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.570075511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.812577829696238e-05,0.0,0.0005785541725344,0.0,0.0,361.52874755859375,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
543660,292.3647155761719,297.1499938964844,293.1499938964844,0.4617803692817688,-7774.59033203125,304.0830993652344,0.8128048181533813,0.442513644695282,0.400743305683136,292.2533874511719,297.1499938964844,293.1499938964844,0.5488561987876892,-9366.443359375,304.0586242675781,0.8483458757400513,0.5089316368103027,0.4835331439971924,292.175537109375,297.1499938964844,293.1499938964844,0.591057538986206,-7328.5380859375,304.04705810546875,0.8646842241287231,0.5402846336364746,0.3786013722419739,292.1088256835937,297.1499938964844,293.1499938964844,0.7597876191139221,-12046.32421875,304.0189514160156,0.926441490650177,0.6590588688850403,0.6234215497970581,292.5889587402344,297.1499938964844,293.1499938964844,0.1121067479252815,-12791.9697265625,304.12567138671875,0.5527339577674866,0.1406248062849044,0.6576216816902161,288.032470703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14208984375,292.58770751953125,288.0355529785156,1.0,0.620406985282898,0.3991248309612274,0.3991248309612274,1.0,1.0,-3.0544652938842773,0.9003087878227234,2.1541566848754883,0.2137480229139328,0.0,0.0,1.0,227.1689910888672,255.0,109.15619659423828,-24430.93359375,2806.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7612609863281,303.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.74609375,22320.0,0.0,0.0,0.5877620577812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692855834961,1.5137118101119995,-1.8922619346994907e-05,0.0,0.000596503727138,0.0,0.0,385.6291809082031,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
543720,292.3647155761719,297.1499938964844,293.1499938964844,0.4617803692817688,-7774.59033203125,304.0830993652344,0.8128048181533813,0.442513644695282,0.400743305683136,292.2533874511719,297.1499938964844,293.1499938964844,0.5488561987876892,-9366.443359375,304.0586242675781,0.8483458757400513,0.5089316368103027,0.4835331439971924,292.175537109375,297.1499938964844,293.1499938964844,0.591057538986206,-7328.5380859375,304.04705810546875,0.8646842241287231,0.5402846336364746,0.3786013722419739,292.1088256835937,297.1499938964844,293.1499938964844,0.7597876191139221,-12046.32421875,304.0189514160156,0.926441490650177,0.6590588688850403,0.6234215497970581,292.5889587402344,297.1499938964844,293.1499938964844,0.1121067479252815,-12791.9697265625,304.12567138671875,0.5527339577674866,0.1406248062849044,0.6576216816902161,288.032470703125,291.1499938964844,250.3417205810547,249.85899353027344,279.14208984375,292.58770751953125,288.0355529785156,1.0,0.620406985282898,0.3991248309612274,0.3991248309612274,1.0,1.0,-3.0544652938842773,0.9003087878227234,2.1541566848754883,0.2137480229139328,0.0,0.0,1.0,227.1689910888672,255.0,109.15619659423828,-24430.93359375,2806.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7612609863281,303.90478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.74609375,22320.0,0.0,0.0,0.5877620577812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513692855834961,1.5137118101119995,-1.8922619346994907e-05,0.0,0.000596503727138,0.0,0.0,385.6291809082031,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
543780,292.4245910644531,297.1499938964844,293.1499938964844,0.4707283079624176,-7886.11279296875,304.0904235839844,0.8156968951225281,0.4502588212490082,0.4078778326511383,292.31103515625,297.1499938964844,293.1499938964844,0.5624546408653259,-9538.9013671875,304.0663757324219,0.8524752855300903,0.519951343536377,0.4941054880619049,292.2362365722656,297.1499938964844,293.1499938964844,0.6067074537277222,-7472.6162109375,304.05523681640625,0.869392991065979,0.5526590943336487,0.3873439133167267,292.1708984375,297.1499938964844,293.1499938964844,0.7785214781761169,-12261.9541015625,304.03131103515625,0.931607723236084,0.6728422045707703,0.6365532279014587,292.63970947265625,297.1499938964844,293.1499938964844,0.1156001538038253,-13101.4287109375,304.1279602050781,0.5575845837593079,0.1445411890745163,0.6760339736938477,288.09490966796875,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.6385803222656,288.09735107421875,1.0,0.6315102577209473,0.3985640108585357,0.3985640108585357,1.0,1.0,-3.124190330505371,0.9232739806175232,2.200916290283203,0.2211668491363525,0.0,0.0,1.0,232.1982269287109,258.0,91.45697021484376,-25147.412109375,2974.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20953369140625,304.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.736328125,22320.0,0.0,0.0,0.6039261221885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180261135101318,1.5180450677871704,-1.90311129699694e-05,0.0,0.0006129082175903,0.0,0.0,388.9504699707031,0.0,0.0,0.0,0.828769862651825,4.0,0.0,1.0
543840,292.4245910644531,297.1499938964844,293.1499938964844,0.4707283079624176,-7886.11279296875,304.0904235839844,0.8156968951225281,0.4502588212490082,0.4078778326511383,292.31103515625,297.1499938964844,293.1499938964844,0.5624546408653259,-9538.9013671875,304.0663757324219,0.8524752855300903,0.519951343536377,0.4941054880619049,292.2362365722656,297.1499938964844,293.1499938964844,0.6067074537277222,-7472.6162109375,304.05523681640625,0.869392991065979,0.5526590943336487,0.3873439133167267,292.1708984375,297.1499938964844,293.1499938964844,0.7785214781761169,-12261.9541015625,304.03131103515625,0.931607723236084,0.6728422045707703,0.6365532279014587,292.63970947265625,297.1499938964844,293.1499938964844,0.1156001538038253,-13101.4287109375,304.1279602050781,0.5575845837593079,0.1445411890745163,0.6760339736938477,288.09490966796875,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.6385803222656,288.09735107421875,1.0,0.6315102577209473,0.3985640108585357,0.3985640108585357,1.0,1.0,-3.124190330505371,0.9232739806175232,2.200916290283203,0.2211668491363525,0.0,0.0,1.0,232.1982269287109,258.0,91.45697021484376,-25147.412109375,2974.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20953369140625,304.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.736328125,22320.0,0.0,0.0,0.6039261221885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180261135101318,1.5180450677871704,-1.90311129699694e-05,0.0,0.0006129082175903,0.0,0.0,388.9504699707031,0.0,0.0,0.0,0.828769862651825,4.0,0.0,1.0
543900,292.4529724121094,297.1499938964844,293.1499938964844,0.4749620258808136,-7938.859375,304.09356689453125,0.8170289397239685,0.4538755118846893,0.4112123250961303,292.3384094238281,297.1499938964844,293.1499938964844,0.569019615650177,-9622.0400390625,304.06964111328125,0.8544556498527527,0.5252035856246948,0.4991448521614074,292.2649841308594,297.1499938964844,293.1499938964844,0.6142950057983398,-7542.353515625,304.05865478515625,0.8716590404510498,0.5585846304893494,0.3915300369262695,292.20037841796875,297.1499938964844,293.1499938964844,0.7875933647155762,-12366.5263671875,304.036376953125,0.9340887665748596,0.6794573664665222,0.6428549885749817,292.6634216308594,297.1499938964844,293.1499938964844,0.1172305718064308,-13245.224609375,304.1289978027344,0.5597867965698242,0.1463498771190643,0.6845497488975525,288.121826171875,291.1499938964844,250.3352966308593,249.8529815673828,279.1443176269531,292.662353515625,288.12408447265625,1.0,0.6367502808570862,0.3983339369297027,0.3983339369297027,1.0,1.0,-3.1571080684661865,0.9341615438461304,2.2229464054107666,0.2247157841920852,0.0,0.0,1.0,234.5712890625,258.0,83.53995513916016,-25482.998046875,3056.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.424072265625,304.4149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.484375,23400.0,0.0,0.0,0.6114448308944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51876699924469,1.5187859535217283,-1.904969394672662e-05,0.0,0.0006205387762747,0.0,0.0,389.5202331542969,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
543960,292.4804077148437,297.1499938964844,293.1499938964844,0.4781567752361297,-7977.26904296875,304.0979919433594,0.8182656764984131,0.4573145508766174,0.4143924713134765,292.36492919921875,297.1499938964844,293.1499938964844,0.5743856430053711,-9688.3173828125,304.0744934082031,0.8563544154167175,0.5302770733833313,0.5040205717086792,292.2928466796875,297.1499938964844,293.1499938964844,0.6206047534942627,-7599.00244140625,304.06378173828125,0.8738389015197754,0.5643267035484314,0.3955929279327392,292.2289428710937,297.1499938964844,293.1499938964844,0.7950775027275085,-12450.3759765625,304.0434265136719,0.9364644289016724,0.6858747601509094,0.6489794850349426,292.68609619140625,297.1499938964844,293.1499938964844,0.1185678467154502,-13360.3623046875,304.13037109375,0.561827540397644,0.1480596661567688,0.6926186680793762,288.17193603515625,291.1499938964844,250.33474731445312,249.85243225097656,279.14501953125,292.6850891113281,288.1750183105469,1.0,0.6418012976646423,0.3981352150440216,0.3981352150440216,1.0,1.0,-3.188746690750122,0.9446590542793274,2.2440876960754395,0.2281618267297744,0.0,0.0,1.0,236.8817596435547,261.0,108.09243774414062,-25933.462890625,3136.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61236572265625,304.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.291015625,23400.0,0.0,0.0,0.6188211441040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449291467666626,1.5449488162994385,-1.97116441995604e-05,0.0,0.0006280248053371,0.0,0.0,409.9986572265625,0.0,0.0,0.0,0.8438969254493713,4.0,0.0,1.0
544020,292.5325622558594,297.1499938964844,293.1499938964844,0.4852693676948547,-8065.279296875,304.1034240722656,0.8204193115234375,0.4636951088905334,0.4202914237976074,292.4154663085937,297.1499938964844,293.1499938964844,0.5860579609870911,-9835.2109375,304.08013916015625,0.8598551154136658,0.5399150252342224,0.513278067111969,292.3457946777344,297.1499938964844,293.1499938964844,0.6342579126358032,-7723.697265625,304.0697021484375,0.8778862357139587,0.5752993822097778,0.4033482670783996,292.2834167480469,297.1499938964844,293.1499938964844,0.8113347887992859,-12637.15234375,304.0517578125,0.9408291578292848,0.6981593370437622,0.6606876850128174,292.7286071777344,297.1499938964844,293.1499938964844,0.1213168427348136,-13600.1181640625,304.13232421875,0.5654014945030212,0.1511869877576828,0.7074306607246399,288.2283935546875,291.1499938964844,250.33604431152344,249.8535614013672,279.1462707519531,292.7276916503906,288.2303161621094,1.0,0.6513670682907104,0.3978257179260254,0.3978257179260254,1.0,1.0,-3.2481884956359863,0.9644874334335328,2.283701181411743,0.234741672873497,0.0,0.0,1.0,241.37420654296875,264.0,83.66063690185547,-26550.27734375,3290.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.95904541015625,304.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.869140625,23400.0,0.0,0.0,0.6328020095825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553096055984497,1.553115963935852,-1.9920598788303323e-05,0.0,0.0006422135629691,0.0,0.0,416.5352783203125,0.0,0.0,0.0,0.8479729890823364,4.0,0.0,1.0
544080,292.5325622558594,297.1499938964844,293.1499938964844,0.4852693676948547,-8065.279296875,304.1034240722656,0.8204193115234375,0.4636951088905334,0.4202914237976074,292.4154663085937,297.1499938964844,293.1499938964844,0.5860579609870911,-9835.2109375,304.08013916015625,0.8598551154136658,0.5399150252342224,0.513278067111969,292.3457946777344,297.1499938964844,293.1499938964844,0.6342579126358032,-7723.697265625,304.0697021484375,0.8778862357139587,0.5752993822097778,0.4033482670783996,292.2834167480469,297.1499938964844,293.1499938964844,0.8113347887992859,-12637.15234375,304.0517578125,0.9408291578292848,0.6981593370437622,0.6606876850128174,292.7286071777344,297.1499938964844,293.1499938964844,0.1213168427348136,-13600.1181640625,304.13232421875,0.5654014945030212,0.1511869877576828,0.7074306607246399,288.2283935546875,291.1499938964844,250.33604431152344,249.8535614013672,279.1462707519531,292.7276916503906,288.2303161621094,1.0,0.6513670682907104,0.3978257179260254,0.3978257179260254,1.0,1.0,-3.2481884956359863,0.9644874334335328,2.283701181411743,0.234741672873497,0.0,0.0,1.0,241.37420654296875,264.0,83.66063690185547,-26550.27734375,3290.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.95904541015625,304.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.869140625,23400.0,0.0,0.0,0.6328020095825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553096055984497,1.553115963935852,-1.9920598788303323e-05,0.0,0.0006422135629691,0.0,0.0,416.5352783203125,0.0,0.0,0.0,0.8479729890823364,4.0,0.0,1.0
544140,292.5813293457031,297.1499938964844,293.1499938964844,0.4920254945755005,-8149.08544921875,304.107666015625,0.8221784234046936,0.4694418609142303,0.4256221950054168,292.4628601074219,297.1499938964844,293.1499938964844,0.5974237322807312,-9978.2509765625,304.0844421386719,0.8629721999168396,0.5489059686660767,0.5219236612319946,292.395263671875,297.1499938964844,293.1499938964844,0.6476390361785889,-7845.86572265625,304.0741271972656,0.8815370798110962,0.5856314897537231,0.4106547832489013,292.3344116210937,297.1499938964844,293.1499938964844,0.8272950053215027,-12821.0625,304.057861328125,0.9447096586227416,0.7097620368003845,0.6717496514320374,292.7676086425781,297.1499938964844,293.1499938964844,0.1238308399915695,-13819.005859375,304.134033203125,0.5683382153511047,0.1539440751075744,0.72055983543396,288.2689514160156,291.1499938964844,250.3404998779297,249.8575897216797,279.1473693847656,292.76678466796875,288.2705078125,1.0,0.6602739691734314,0.3976190686225891,0.3976190686225891,1.0,1.0,-3.302875280380249,0.9828711748123168,2.3200042247772217,0.2409374415874481,0.0,0.0,1.0,245.7244873046875,267.0,63.421875,-27099.4765625,3438.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2880554199219,305.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.771484375,24480.0,0.0,0.0,0.6456058025360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551762580871582,-1.997348226723261e-05,0.0,0.0006552077829837,0.0,0.0,418.1950988769531,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
544200,292.5813293457031,297.1499938964844,293.1499938964844,0.4920254945755005,-8149.08544921875,304.107666015625,0.8221784234046936,0.4694418609142303,0.4256221950054168,292.4628601074219,297.1499938964844,293.1499938964844,0.5974237322807312,-9978.2509765625,304.0844421386719,0.8629721999168396,0.5489059686660767,0.5219236612319946,292.395263671875,297.1499938964844,293.1499938964844,0.6476390361785889,-7845.86572265625,304.0741271972656,0.8815370798110962,0.5856314897537231,0.4106547832489013,292.3344116210937,297.1499938964844,293.1499938964844,0.8272950053215027,-12821.0625,304.057861328125,0.9447096586227416,0.7097620368003845,0.6717496514320374,292.7676086425781,297.1499938964844,293.1499938964844,0.1238308399915695,-13819.005859375,304.134033203125,0.5683382153511047,0.1539440751075744,0.72055983543396,288.2689514160156,291.1499938964844,250.3404998779297,249.8575897216797,279.1473693847656,292.76678466796875,288.2705078125,1.0,0.6602739691734314,0.3976190686225891,0.3976190686225891,1.0,1.0,-3.302875280380249,0.9828711748123168,2.3200042247772217,0.2409374415874481,0.0,0.0,1.0,245.7244873046875,267.0,63.421875,-27099.4765625,3438.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2880554199219,305.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.771484375,24480.0,0.0,0.0,0.6456058025360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551762580871582,-1.997348226723261e-05,0.0,0.0006552077829837,0.0,0.0,418.1950988769531,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
544260,292.6272277832031,297.1499938964844,293.1499938964844,0.4969631433486938,-8208.482421875,304.1134033203125,0.8235123753547668,0.4745439887046814,0.4303845465183258,292.5075988769531,297.1499938964844,293.1499938964844,0.6067304015159607,-10093.03125,304.09063720703125,0.8656590580940247,0.5572397708892822,0.5299600958824158,292.4418029785156,297.1499938964844,293.1499938964844,0.6588637232780457,-7946.44580078125,304.0805358886719,0.8847450613975525,0.5953131318092346,0.4175156056880951,292.382568359375,297.1499938964844,293.1499938964844,0.840623140335083,-12971.48828125,304.0661315917969,0.9480586647987366,0.7206578254699707,0.6821611523628235,292.8034973144531,297.1499938964844,293.1499938964844,0.1257640272378921,-13983.3623046875,304.1360778808594,0.5706595182418823,0.1563506871461868,0.7321188449859619,288.3359375,291.1499938964844,250.34811401367188,249.8645477294922,279.1483459472656,292.8027648925781,288.3376159667969,1.0,0.6685668230056763,0.3975051343441009,0.3975051343441009,1.0,1.0,-3.352943181991577,0.9998551607131958,2.353088140487671,0.2467672675848007,0.0,0.0,1.0,249.9953155517578,270.0,76.56942749023438,-27746.400390625,3578.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55596923828125,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.17578125,24480.0,0.0,0.0,0.6578251123428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.586146593093872,-2.0776909877895378e-05,0.0,0.0006676088669337,0.0,0.0,443.6800231933594,0.0,0.0,0.0,0.8661210536956787,4.0,0.0,1.0
544320,292.6272277832031,297.1499938964844,293.1499938964844,0.4969631433486938,-8208.482421875,304.1134033203125,0.8235123753547668,0.4745439887046814,0.4303845465183258,292.5075988769531,297.1499938964844,293.1499938964844,0.6067304015159607,-10093.03125,304.09063720703125,0.8656590580940247,0.5572397708892822,0.5299600958824158,292.4418029785156,297.1499938964844,293.1499938964844,0.6588637232780457,-7946.44580078125,304.0805358886719,0.8847450613975525,0.5953131318092346,0.4175156056880951,292.382568359375,297.1499938964844,293.1499938964844,0.840623140335083,-12971.48828125,304.0661315917969,0.9480586647987366,0.7206578254699707,0.6821611523628235,292.8034973144531,297.1499938964844,293.1499938964844,0.1257640272378921,-13983.3623046875,304.1360778808594,0.5706595182418823,0.1563506871461868,0.7321188449859619,288.3359375,291.1499938964844,250.34811401367188,249.8645477294922,279.1483459472656,292.8027648925781,288.3376159667969,1.0,0.6685668230056763,0.3975051343441009,0.3975051343441009,1.0,1.0,-3.352943181991577,0.9998551607131958,2.353088140487671,0.2467672675848007,0.0,0.0,1.0,249.9953155517578,270.0,76.56942749023438,-27746.400390625,3578.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55596923828125,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.17578125,24480.0,0.0,0.0,0.6578251123428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125731468201,1.586146593093872,-2.0776909877895378e-05,0.0,0.0006676088669337,0.0,0.0,443.6800231933594,0.0,0.0,0.0,0.8661210536956787,4.0,0.0,1.0
544380,292.6702575683594,297.1499938964844,293.1499938964844,0.5022132396697998,-8273.119140625,304.1168518066406,0.8244509100914001,0.4790550172328949,0.4346082806587219,292.5497741699219,297.1499938964844,293.1499938964844,0.6165164113044739,-10215.2607421875,304.0940856933594,0.8679320216178894,0.5649609565734863,0.5374106168746948,292.4854431152344,297.1499938964844,293.1499938964844,0.670680582523346,-8053.525390625,304.083984375,0.8875357508659363,0.604406476020813,0.4239575266838074,292.4278564453125,297.1499938964844,293.1499938964844,0.8547232151031494,-13133.2529296875,304.070556640625,0.9509183764457704,0.7309173941612244,0.6919577717781067,292.8365478515625,297.1499938964844,293.1499938964844,0.127658799290657,-14146.5537109375,304.1375732421875,0.5724111199378967,0.1584254205226898,0.7421779632568359,288.3700256347656,291.1499938964844,250.3588714599609,249.87440490722656,279.14923095703125,292.8358764648437,288.3712463378906,1.0,0.6762738823890686,0.3974732756614685,0.3974732756614685,1.0,1.0,-3.3986146450042725,1.0155091285705566,2.383105516433716,0.2522446811199188,0.0,0.0,1.0,254.1918334960937,273.0,54.70000457763672,-28206.09375,3712.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8094177246094,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.03515625,24480.0,0.0,0.0,0.6691566705703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.088016663037706e-05,0.0,0.0006791089545004,0.0,0.0,446.99163818359375,0.0,0.0,0.0,0.8680832982063293,4.0,0.0,1.0
544440,292.6702575683594,297.1499938964844,293.1499938964844,0.5022132396697998,-8273.119140625,304.1168518066406,0.8244509100914001,0.4790550172328949,0.4346082806587219,292.5497741699219,297.1499938964844,293.1499938964844,0.6165164113044739,-10215.2607421875,304.0940856933594,0.8679320216178894,0.5649609565734863,0.5374106168746948,292.4854431152344,297.1499938964844,293.1499938964844,0.670680582523346,-8053.525390625,304.083984375,0.8875357508659363,0.604406476020813,0.4239575266838074,292.4278564453125,297.1499938964844,293.1499938964844,0.8547232151031494,-13133.2529296875,304.070556640625,0.9509183764457704,0.7309173941612244,0.6919577717781067,292.8365478515625,297.1499938964844,293.1499938964844,0.127658799290657,-14146.5537109375,304.1375732421875,0.5724111199378967,0.1584254205226898,0.7421779632568359,288.3700256347656,291.1499938964844,250.3588714599609,249.87440490722656,279.14923095703125,292.8358764648437,288.3712463378906,1.0,0.6762738823890686,0.3974732756614685,0.3974732756614685,1.0,1.0,-3.3986146450042725,1.0155091285705566,2.383105516433716,0.2522446811199188,0.0,0.0,1.0,254.1918334960937,273.0,54.70000457763672,-28206.09375,3712.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8094177246094,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.03515625,24480.0,0.0,0.0,0.6691566705703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900622606277466,1.590083122253418,-2.088016663037706e-05,0.0,0.0006791089545004,0.0,0.0,446.99163818359375,0.0,0.0,0.0,0.8680832982063293,4.0,0.0,1.0
544500,292.6907958984375,297.1499938964844,293.1499938964844,0.5046562552452087,-8303.1396484375,304.1184387207031,0.8247832655906677,0.481095403432846,0.4365288019180298,292.5699462890625,297.1499938964844,293.1499938964844,0.6212313771247864,-10274.0029296875,304.0956726074219,0.8689231276512146,0.5685985684394836,0.5409270524978638,292.5062255859375,297.1499938964844,293.1499938964844,0.6764301657676697,-8105.494140625,304.0855407714844,0.888786256313324,0.6087399125099182,0.427031010389328,292.449462890625,297.1499938964844,293.1499938964844,0.8615988492965698,-13212.009765625,304.072509765625,0.9521830677986144,0.7358170747756958,0.6966413259506226,292.85205078125,297.1499938964844,293.1499938964844,0.1285177618265152,-14220.400390625,304.1382751464844,0.5730927586555481,0.1593463271856308,0.7466809153556824,288.3841247558594,291.1499938964844,250.3654327392578,249.8804168701172,279.1496276855469,292.8514099121094,288.38525390625,1.0,0.6799192428588867,0.3974847495555877,0.3974847495555877,1.0,1.0,-3.419900894165039,1.0228675603866575,2.397033452987671,0.2548605501651764,0.0,0.0,1.0,256.26239013671875,273.0,47.57666778564453,-28420.810546875,3775.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.934814453125,305.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.013671875,25560.0,0.0,0.0,0.6744562387466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723420795053e-05,0.0,0.0006844873423688,0.0,0.0,447.5398254394531,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
544560,292.7108154296875,297.1499938964844,293.1499938964844,0.5060175657272339,-8318.365234375,304.1216735839844,0.825021505355835,0.4829849302768707,0.4383219182491302,292.5896301269531,297.1499938964844,293.1499938964844,0.6246614456176758,-10314.9541015625,304.09930419921875,0.8698135614395142,0.5720800161361694,0.5443045496940613,292.5264587402344,297.1499938964844,293.1499938964844,0.6808130741119385,-8143.68896484375,304.0892639160156,0.8899361491203308,0.6129209995269775,0.4300057291984558,292.4705505371094,297.1499938964844,293.1499938964844,0.8668022155761719,-13269.0263671875,304.0771179199219,0.953334391117096,0.7405482530593872,0.7011793255805969,292.8669738769531,297.1499938964844,293.1499938964844,0.1290758997201919,-14265.5927734375,304.1393737792969,0.5736507177352905,0.1601927876472473,0.7508543729782104,288.4227600097656,291.1499938964844,250.37277221679688,249.8871459960937,279.1499938964844,292.8663635253906,288.42462158203125,1.0,0.6834313273429871,0.3975136280059814,0.3975136280059814,1.0,1.0,-3.4401776790618896,1.029921293258667,2.410256147384644,0.257398784160614,0.0,0.0,1.0,258.3210144042969,276.0,73.46391296386719,-28760.39453125,3837.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0384521484375,305.7852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0078125,25560.0,0.0,0.0,0.6797431111335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006898528663441,0.0,0.0,469.2840881347656,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
544620,292.7490539550781,297.1499938964844,293.1499938964844,0.509670615196228,-8362.5654296875,304.125,0.8252123594284058,0.4863505661487579,0.4415239095687866,292.62744140625,297.1499938964844,293.1499938964844,0.6327120661735535,-10414.3515625,304.1027526855469,0.8712847232818604,0.5786059498786926,0.550635576248169,292.56512451171875,297.1499938964844,293.1499938964844,0.6909266114234924,-8234.361328125,304.0926208496094,0.8919288516044617,0.6208732724189758,0.4356558620929718,292.5110168457031,297.1499938964844,293.1499938964844,0.8788844347000122,-13406.318359375,304.0812072753906,0.9552947282791138,0.7495576739311218,0.7098062038421631,292.8950500488281,297.1499938964844,293.1499938964844,0.130372405052185,-14375.478515625,304.1407470703125,0.5744024515151978,0.1616693437099456,0.7582291960716248,288.45758056640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1507263183594,292.8944702148437,288.45867919921875,1.0,0.6900578141212463,0.3976211249828338,0.3976211249828338,1.0,1.0,-3.477690458297729,1.0431121587753296,2.4345781803131104,0.2622334659099579,0.0,0.0,1.0,262.40826416015625,279.0,53.390403747558594,-29157.564453125,3955.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2338562011719,305.9422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3828125,25560.0,0.0,0.0,0.6898435354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236474514007568,1.6236692667007446,-2.177154237870127e-05,0.0,0.0007001034682616,0.0,0.0,475.9183654785156,0.0,0.0,0.0,0.8864715099334717,4.0,0.0,1.0
544680,292.7490539550781,297.1499938964844,293.1499938964844,0.509670615196228,-8362.5654296875,304.125,0.8252123594284058,0.4863505661487579,0.4415239095687866,292.62744140625,297.1499938964844,293.1499938964844,0.6327120661735535,-10414.3515625,304.1027526855469,0.8712847232818604,0.5786059498786926,0.550635576248169,292.56512451171875,297.1499938964844,293.1499938964844,0.6909266114234924,-8234.361328125,304.0926208496094,0.8919288516044617,0.6208732724189758,0.4356558620929718,292.5110168457031,297.1499938964844,293.1499938964844,0.8788844347000122,-13406.318359375,304.0812072753906,0.9552947282791138,0.7495576739311218,0.7098062038421631,292.8950500488281,297.1499938964844,293.1499938964844,0.130372405052185,-14375.478515625,304.1407470703125,0.5744024515151978,0.1616693437099456,0.7582291960716248,288.45758056640625,291.1499938964844,250.3897857666016,249.9027862548828,279.1507263183594,292.8944702148437,288.45867919921875,1.0,0.6900578141212463,0.3976211249828338,0.3976211249828338,1.0,1.0,-3.477690458297729,1.0431121587753296,2.4345781803131104,0.2622334659099579,0.0,0.0,1.0,262.40826416015625,279.0,53.390403747558594,-29157.564453125,3955.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2338562011719,305.9422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.3828125,25560.0,0.0,0.0,0.6898435354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236474514007568,1.6236692667007446,-2.177154237870127e-05,0.0,0.0007001034682616,0.0,0.0,475.9183654785156,0.0,0.0,0.0,0.8864715099334717,4.0,0.0,1.0
544740,292.7850952148437,297.1499938964844,293.1499938964844,0.5129910111427307,-8402.796875,304.1278076171875,0.8250902891159058,0.4892016351222992,0.4442660808563232,292.6632385253906,297.1499938964844,293.1499938964844,0.6404449939727783,-10509.7705078125,304.1056213378906,0.8724128603935242,0.5845867395401001,0.5564536452293396,292.6014404296875,297.1499938964844,293.1499938964844,0.700803816318512,-8322.849609375,304.09527587890625,0.8935916423797607,0.6283225417137146,0.4409560561180115,292.5491027832031,297.1499938964844,293.1499938964844,0.8907243609428406,-13540.927734375,304.0844116210937,0.9568983316421508,0.7580187916755676,0.7179168462753296,292.9208984375,297.1499938964844,293.1499938964844,0.1314968764781952,-14470.9033203125,304.1419677734375,0.5747367739677429,0.1628807485103607,0.7644022703170776,288.4823608398437,291.1499938964844,250.409912109375,249.9212951660156,279.1513366699219,292.9203796386719,288.4833068847656,1.0,0.6961879730224609,0.3977868258953094,0.3977868258953094,1.0,1.0,-3.511547327041626,1.0552027225494385,2.4563446044921875,0.2667810320854187,0.0,0.0,1.0,266.42584228515625,282.0,39.78168487548828,-29509.859375,4066.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4336853027344,306.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.357421875,26640.0,0.0,0.0,0.6991099715232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254932880401611,1.625515103340149,-2.182107164117042e-05,0.0,0.0007095077889971,0.0,0.0,477.5433349609375,0.0,0.0,0.0,0.902390480041504,4.0,0.0,1.0
544800,292.7850952148437,297.1499938964844,293.1499938964844,0.5129910111427307,-8402.796875,304.1278076171875,0.8250902891159058,0.4892016351222992,0.4442660808563232,292.6632385253906,297.1499938964844,293.1499938964844,0.6404449939727783,-10509.7705078125,304.1056213378906,0.8724128603935242,0.5845867395401001,0.5564536452293396,292.6014404296875,297.1499938964844,293.1499938964844,0.700803816318512,-8322.849609375,304.09527587890625,0.8935916423797607,0.6283225417137146,0.4409560561180115,292.5491027832031,297.1499938964844,293.1499938964844,0.8907243609428406,-13540.927734375,304.0844116210937,0.9568983316421508,0.7580187916755676,0.7179168462753296,292.9208984375,297.1499938964844,293.1499938964844,0.1314968764781952,-14470.9033203125,304.1419677734375,0.5747367739677429,0.1628807485103607,0.7644022703170776,288.4823608398437,291.1499938964844,250.409912109375,249.9212951660156,279.1513366699219,292.9203796386719,288.4833068847656,1.0,0.6961879730224609,0.3977868258953094,0.3977868258953094,1.0,1.0,-3.511547327041626,1.0552027225494385,2.4563446044921875,0.2667810320854187,0.0,0.0,1.0,266.42584228515625,282.0,39.78168487548828,-29509.859375,4066.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4336853027344,306.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.357421875,26640.0,0.0,0.0,0.6991099715232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254932880401611,1.625515103340149,-2.182107164117042e-05,0.0,0.0007095077889971,0.0,0.0,477.5433349609375,0.0,0.0,0.0,0.902390480041504,4.0,0.0,1.0
544860,292.8192443847656,297.1499938964844,293.1499938964844,0.5144986510276794,-8418.8779296875,304.1325378417969,0.8246390223503113,0.4915222525596618,0.4465439021587372,292.69732666015625,297.1499938964844,293.1499938964844,0.6460341811180115,-10576.29296875,304.1109313964844,0.8731799125671387,0.5900043845176697,0.5617539882659912,292.6358337402344,297.1499938964844,293.1499938964844,0.7084574699401855,-8389.4912109375,304.1005859375,0.8949046730995178,0.6352450847625732,0.445899486541748,292.5853271484375,297.1499938964844,293.1499938964844,0.899865448474884,-13641.419921875,304.0908203125,0.9581284523010254,0.765892505645752,0.7254934906959534,292.9447631835937,297.1499938964844,293.1499938964844,0.1320925503969192,-14517.4638671875,304.14361572265625,0.5746757984161377,0.1638444066047668,0.769472062587738,288.537109375,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9443054199219,288.5382995605469,1.0,0.701844334602356,0.398007333278656,0.398007333278656,1.0,1.0,-3.541826009750366,1.066218018531799,2.4756081104278564,0.2710538208484649,0.0,0.0,1.0,270.40264892578125,285.0,57.97402191162109,-29979.076171875,4168.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59063720703125,306.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.7080846428871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0007186158909462,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544920,292.8192443847656,297.1499938964844,293.1499938964844,0.5144986510276794,-8418.8779296875,304.1325378417969,0.8246390223503113,0.4915222525596618,0.4465439021587372,292.69732666015625,297.1499938964844,293.1499938964844,0.6460341811180115,-10576.29296875,304.1109313964844,0.8731799125671387,0.5900043845176697,0.5617539882659912,292.6358337402344,297.1499938964844,293.1499938964844,0.7084574699401855,-8389.4912109375,304.1005859375,0.8949046730995178,0.6352450847625732,0.445899486541748,292.5853271484375,297.1499938964844,293.1499938964844,0.899865448474884,-13641.419921875,304.0908203125,0.9581284523010254,0.765892505645752,0.7254934906959534,292.9447631835937,297.1499938964844,293.1499938964844,0.1320925503969192,-14517.4638671875,304.14361572265625,0.5746757984161377,0.1638444066047668,0.769472062587738,288.537109375,291.1499938964844,250.4331512451172,249.9426727294922,279.15191650390625,292.9443054199219,288.5382995605469,1.0,0.701844334602356,0.398007333278656,0.398007333278656,1.0,1.0,-3.541826009750366,1.066218018531799,2.4756081104278564,0.2710538208484649,0.0,0.0,1.0,270.40264892578125,285.0,57.97402191162109,-29979.076171875,4168.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59063720703125,306.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.7080846428871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0007186158909462,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544980,292.8514404296875,297.1499938964844,293.1499938964844,0.5163857340812683,-8441.0322265625,304.1352233886719,0.8238973021507263,0.4933675229549408,0.4483875334262848,292.72967529296875,297.1499938964844,293.1499938964844,0.6521518230438232,-10650.994140625,304.1137390136719,0.8736249804496765,0.5949082374572754,0.5665619373321533,292.6681823730469,297.1499938964844,293.1499938964844,0.7167997360229492,-8463.603515625,304.1031494140625,0.895915150642395,0.6417099833488464,0.4505147337913513,292.6195373535156,297.1499938964844,293.1499938964844,0.9098764657974244,-13754.3193359375,304.0938415527344,0.9590407609939576,0.7732592821121216,0.7325759530067444,292.9667663574219,297.1499938964844,293.1499938964844,0.1327315717935562,-14570.345703125,304.1446838378906,0.5742622017860413,0.1645793467760086,0.7735066413879395,288.563232421875,291.1499938964844,250.45947265625,249.96690368652344,279.1524353027344,292.9663391113281,288.5641174316406,1.0,0.7070490121841431,0.3982776701450348,0.3982776701450348,1.0,1.0,-3.568756341934204,1.0762299299240112,2.492526292800904,0.2750650942325592,0.0,0.0,1.0,274.3228454589844,288.0,42.04361724853516,-30277.154296875,4263.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7505187988281,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.78125,26640.0,0.0,0.0,0.7164055705070496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589560508728027,1.6589787006378174,-2.27287455345504e-05,0.0,0.0007270606001839,0.0,0.0,507.6472778320313,0.0,0.0,0.0,0.9056826829910278,4.0,0.0,1.0
545040,292.8514404296875,297.1499938964844,293.1499938964844,0.5163857340812683,-8441.0322265625,304.1352233886719,0.8238973021507263,0.4933675229549408,0.4483875334262848,292.72967529296875,297.1499938964844,293.1499938964844,0.6521518230438232,-10650.994140625,304.1137390136719,0.8736249804496765,0.5949082374572754,0.5665619373321533,292.6681823730469,297.1499938964844,293.1499938964844,0.7167997360229492,-8463.603515625,304.1031494140625,0.895915150642395,0.6417099833488464,0.4505147337913513,292.6195373535156,297.1499938964844,293.1499938964844,0.9098764657974244,-13754.3193359375,304.0938415527344,0.9590407609939576,0.7732592821121216,0.7325759530067444,292.9667663574219,297.1499938964844,293.1499938964844,0.1327315717935562,-14570.345703125,304.1446838378906,0.5742622017860413,0.1645793467760086,0.7735066413879395,288.563232421875,291.1499938964844,250.45947265625,249.96690368652344,279.1524353027344,292.9663391113281,288.5641174316406,1.0,0.7070490121841431,0.3982776701450348,0.3982776701450348,1.0,1.0,-3.568756341934204,1.0762299299240112,2.492526292800904,0.2750650942325592,0.0,0.0,1.0,274.3228454589844,288.0,42.04361724853516,-30277.154296875,4263.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7505187988281,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.78125,26640.0,0.0,0.0,0.7164055705070496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589560508728027,1.6589787006378174,-2.27287455345504e-05,0.0,0.0007270606001839,0.0,0.0,507.6472778320313,0.0,0.0,0.0,0.9056826829910278,4.0,0.0,1.0
545100,292.86688232421875,297.1499938964844,293.1499938964844,0.5171539187431335,-8449.9169921875,304.1365051269531,0.8234280943870544,0.4941164255142212,0.44915571808815,292.7452697753906,297.1499938964844,293.1499938964844,0.6550208330154419,-10685.91015625,304.1151123046875,0.8737390041351318,0.5971733331680298,0.5687918066978455,292.6836242675781,297.1499938964844,293.1499938964844,0.720812976360321,-8499.166015625,304.1043701171875,0.896320641040802,0.6447775363922119,0.452708899974823,292.63592529296875,297.1499938964844,293.1499938964844,0.9147034287452698,-13808.6259765625,304.09527587890625,0.9593945145606996,0.7767607569694519,0.735948383808136,292.97711181640625,297.1499938964844,293.1499938964844,0.1329870373010635,-14591.30859375,304.1451721191406,0.5739387273788452,0.1648686081171035,0.7751697301864624,288.5748291015625,291.1499938964844,250.4738006591797,249.9801025390625,279.1526794433594,292.9767150878906,288.5757141113281,1.0,0.7094928026199341,0.3984298706054687,0.3984298706054687,1.0,1.0,-3.581061840057373,1.080889105796814,2.500172615051269,0.2769821584224701,0.0,0.0,1.0,276.25958251953125,288.0,37.67897415161133,-30417.74609375,4307.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8344116210937,306.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.23828125,27720.0,0.0,0.0,0.7202813625335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595313549041748,1.659554123878479,-2.2744514353689738e-05,0.0,0.0007309940410777,0.0,0.0,508.1756896972656,0.0,0.0,0.0,0.9209688305854796,4.0,0.0,1.0
