time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8819580078125,297.1499938964844,293.1499938964844,0.516845703125,-8444.1650390625,304.1394958496094,0.8228883147239685,0.4947407841682434,0.4498194754123688,292.7605285644531,297.1499938964844,293.1499938964844,0.6565685868263245,-10702.78515625,304.1186218261719,0.8737756609916687,0.5993039608001709,0.5709034204483032,292.69873046875,297.1499938964844,293.1499938964844,0.7234171032905579,-8520.74609375,304.10791015625,0.8966537714004517,0.6477206349372864,0.454824686050415,292.6519775390625,297.1499938964844,293.1499938964844,0.917811393737793,-13840.857421875,304.0995483398437,0.9596736431121826,0.780121386051178,0.7392026782035828,292.987060546875,297.1499938964844,293.1499938964844,0.1329546868801117,-14585.0146484375,304.1461181640625,0.5735388994216919,0.1651075482368469,0.7766118049621582,288.611083984375,291.1499938964844,250.4888916015625,249.9939880371093,279.1529235839844,292.9866638183594,288.6126403808594,1.0,0.7118340134620667,0.3985933363437652,0.3985933363437652,1.0,1.0,-3.592597484588623,1.0853185653686523,2.50727915763855,0.2788428068161011,0.0,0.0,1.0,278.1871337890625,291.0,64.80221557617188,-30685.5859375,4350.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8995361328125,306.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27418.2421875,27720.0,0.0,0.0,0.7241936326026917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841586828231812,1.684182047843933,-2.342457628401462e-05,0.0,0.000734964502044,0.0,0.0,531.1370849609375,0.0,0.0,0.0,0.9198389649391174,4.0,0.0,1.0
545220,292.9109802246094,297.1499938964844,293.1499938964844,0.5172435641288757,-8447.4609375,304.1423034667969,0.8215958476066589,0.4956446588039398,0.4508315324783325,292.7899475097656,297.1499938964844,293.1499938964844,0.6609629392623901,-10755.49609375,304.1217346191406,0.8736188411712646,0.6032058596611023,0.5747722387313843,292.7275390625,297.1499938964844,293.1499938964844,0.730130136013031,-8579.7080078125,304.1107177734375,0.8971074819564819,0.6533069610595703,0.4588252902030945,292.68280029296875,297.1499938964844,293.1499938964844,0.925855040550232,-13930.447265625,304.1029052734375,0.9600067138671876,0.7864847183227539,0.7453474402427673,293.0057373046875,297.1499938964844,293.1499938964844,0.1331421732902526,-14598.2041015625,304.1470947265625,0.5725156664848328,0.1654419600963592,0.778850257396698,288.6430053710937,291.1499938964844,250.52137756347656,250.0239105224609,279.15338134765625,293.0054016113281,288.6439514160156,1.0,0.716213047504425,0.3989532887935638,0.3989532887935638,1.0,1.0,-3.613370895385742,1.0934922695159912,2.519878625869751,0.2823863625526428,0.0,0.0,1.0,282.01617431640625,294.0,48.56911087036133,-30948.798828125,4430.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0270080566406,306.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90234375,27720.0,0.0,0.0,0.7316684722900391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691227912902832,1.6912516355514526,-2.3621638320037164e-05,0.0,0.0007425504736602,0.0,0.0,537.8536376953125,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
545280,292.9109802246094,297.1499938964844,293.1499938964844,0.5172435641288757,-8447.4609375,304.1423034667969,0.8215958476066589,0.4956446588039398,0.4508315324783325,292.7899475097656,297.1499938964844,293.1499938964844,0.6609629392623901,-10755.49609375,304.1217346191406,0.8736188411712646,0.6032058596611023,0.5747722387313843,292.7275390625,297.1499938964844,293.1499938964844,0.730130136013031,-8579.7080078125,304.1107177734375,0.8971074819564819,0.6533069610595703,0.4588252902030945,292.68280029296875,297.1499938964844,293.1499938964844,0.925855040550232,-13930.447265625,304.1029052734375,0.9600067138671876,0.7864847183227539,0.7453474402427673,293.0057373046875,297.1499938964844,293.1499938964844,0.1331421732902526,-14598.2041015625,304.1470947265625,0.5725156664848328,0.1654419600963592,0.778850257396698,288.6430053710937,291.1499938964844,250.52137756347656,250.0239105224609,279.15338134765625,293.0054016113281,288.6439514160156,1.0,0.716213047504425,0.3989532887935638,0.3989532887935638,1.0,1.0,-3.613370895385742,1.0934922695159912,2.519878625869751,0.2823863625526428,0.0,0.0,1.0,282.01617431640625,294.0,48.56911087036133,-30948.798828125,4430.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0270080566406,306.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.90234375,27720.0,0.0,0.0,0.7316684722900391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691227912902832,1.6912516355514526,-2.3621638320037164e-05,0.0,0.0007425504736602,0.0,0.0,537.8536376953125,0.0,0.0,0.0,0.92335045337677,4.0,0.0,1.0
545340,292.9386901855469,297.1499938964844,293.1499938964844,0.5172945857048035,-8446.5908203125,304.144775390625,0.8200528621673584,0.4960831105709076,0.4514308869838714,292.81793212890625,297.1499938964844,293.1499938964844,0.665046751499176,-10804.544921875,304.1243591308594,0.8732175230979919,0.6066515445709229,0.5782164931297302,292.7544860839844,297.1499938964844,293.1499938964844,0.7366888523101807,-8637.462890625,304.1128845214844,0.8973627686500549,0.6585450172424316,0.4625864624977112,292.7118835449219,297.1499938964844,293.1499938964844,0.93367999792099,-14017.84375,304.1055603027344,0.9601213932037354,0.7924205660820007,0.7510924339294434,293.02294921875,297.1499938964844,293.1499938964844,0.1332270801067352,-14603.0888671875,304.1479187011719,0.5712466239929199,0.165605366230011,0.7803099155426025,288.6676940917969,291.1499938964844,250.55691528320312,250.05665588378903,279.1537780761719,293.0226135253906,288.6685791015625,1.0,0.7202183604240417,0.3993526399135589,0.3993526399135589,1.0,1.0,-3.6314313411712646,1.1008602380752563,2.5305709838867188,0.2857265770435333,0.0,0.0,1.0,285.7830810546875,297.0,38.60124206542969,-31181.02734375,4503.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.168212890625,306.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.302734375,28800.0,0.0,0.0,0.7384682893753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928908824920654,1.692914605140686,-2.3668115318287164e-05,0.0,0.0007494514575228,0.0,0.0,539.4417724609375,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
545400,292.9386901855469,297.1499938964844,293.1499938964844,0.5172945857048035,-8446.5908203125,304.144775390625,0.8200528621673584,0.4960831105709076,0.4514308869838714,292.81793212890625,297.1499938964844,293.1499938964844,0.665046751499176,-10804.544921875,304.1243591308594,0.8732175230979919,0.6066515445709229,0.5782164931297302,292.7544860839844,297.1499938964844,293.1499938964844,0.7366888523101807,-8637.462890625,304.1128845214844,0.8973627686500549,0.6585450172424316,0.4625864624977112,292.7118835449219,297.1499938964844,293.1499938964844,0.93367999792099,-14017.84375,304.1055603027344,0.9601213932037354,0.7924205660820007,0.7510924339294434,293.02294921875,297.1499938964844,293.1499938964844,0.1332270801067352,-14603.0888671875,304.1479187011719,0.5712466239929199,0.165605366230011,0.7803099155426025,288.6676940917969,291.1499938964844,250.55691528320312,250.05665588378903,279.1537780761719,293.0226135253906,288.6685791015625,1.0,0.7202183604240417,0.3993526399135589,0.3993526399135589,1.0,1.0,-3.6314313411712646,1.1008602380752563,2.5305709838867188,0.2857265770435333,0.0,0.0,1.0,285.7830810546875,297.0,38.60124206542969,-31181.02734375,4503.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.168212890625,306.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.302734375,28800.0,0.0,0.0,0.7384682893753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928908824920654,1.692914605140686,-2.3668115318287164e-05,0.0,0.0007494514575228,0.0,0.0,539.4417724609375,0.0,0.0,0.0,0.9391765594482422,4.0,0.0,1.0
545460,292.9649963378906,297.1499938964844,293.1499938964844,0.5156376361846924,-8423.03515625,304.1491394042969,0.818256676197052,0.4960997998714447,0.4516464471817016,292.8447265625,297.1499938964844,293.1499938964844,0.6670351028442383,-10825.76171875,304.12939453125,0.8725510835647583,0.6096263527870178,0.5812253355979919,292.7801208496094,297.1499938964844,293.1499938964844,0.7410939931869507,-8674.3994140625,304.1177062988281,0.8973805904388428,0.6633695960044861,0.4660745561122894,292.73974609375,297.1499938964844,293.1499938964844,0.9388551712036132,-14072.2275390625,304.11151123046875,0.9599846601486206,0.7978730201721191,0.7564035654067993,293.0387878417969,297.1499938964844,293.1499938964844,0.1328664422035217,-14566.63671875,304.149169921875,0.5697401165962219,0.1656103730201721,0.781067967414856,288.72247314453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1541748046875,293.0384826660156,288.7236022949219,1.0,0.7238678932189941,0.3997911214828491,0.3997911214828491,1.0,1.0,-3.6468122005462646,1.1074345111846924,2.5393776893615723,0.2888708114624023,0.0,0.0,1.0,289.5167236328125,300.0,57.86985778808594,-31535.861328125,4569.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2746276855469,306.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7451143264770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0007561963284388,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545520,292.9649963378906,297.1499938964844,293.1499938964844,0.5156376361846924,-8423.03515625,304.1491394042969,0.818256676197052,0.4960997998714447,0.4516464471817016,292.8447265625,297.1499938964844,293.1499938964844,0.6670351028442383,-10825.76171875,304.12939453125,0.8725510835647583,0.6096263527870178,0.5812253355979919,292.7801208496094,297.1499938964844,293.1499938964844,0.7410939931869507,-8674.3994140625,304.1177062988281,0.8973805904388428,0.6633695960044861,0.4660745561122894,292.73974609375,297.1499938964844,293.1499938964844,0.9388551712036132,-14072.2275390625,304.11151123046875,0.9599846601486206,0.7978730201721191,0.7564035654067993,293.0387878417969,297.1499938964844,293.1499938964844,0.1328664422035217,-14566.63671875,304.149169921875,0.5697401165962219,0.1656103730201721,0.781067967414856,288.72247314453125,291.1499938964844,250.5955047607422,250.0922088623047,279.1541748046875,293.0384826660156,288.7236022949219,1.0,0.7238678932189941,0.3997911214828491,0.3997911214828491,1.0,1.0,-3.6468122005462646,1.1074345111846924,2.5393776893615723,0.2888708114624023,0.0,0.0,1.0,289.5167236328125,300.0,57.86985778808594,-31535.861328125,4569.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2746276855469,306.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.7451143264770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0007561963284388,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
545580,292.9896850585937,297.1499938964844,293.1499938964844,0.5144791603088379,-8407.0947265625,304.1513366699219,0.8162654638290405,0.4957801401615143,0.4515478312969208,292.8702087402344,297.1499938964844,293.1499938964844,0.6696385741233826,-10856.4033203125,304.1319274902344,0.8716697692871094,0.6121915578842163,0.5838375091552734,292.80426025390625,297.1499938964844,293.1499938964844,0.7462902665138245,-8719.8388671875,304.11981201171875,0.897203803062439,0.667840301990509,0.4693069159984588,292.7660827636719,297.1499938964844,293.1499938964844,0.9449881911277772,-14140.208984375,304.1141052246094,0.959645688533783,0.80292147397995,0.7613164186477661,293.0533447265625,297.1499938964844,293.1499938964844,0.1326223462820053,-14542.7880859375,304.1498413085937,0.5680322051048279,0.1654725074768066,0.7811742424964905,288.7505798339844,291.1499938964844,250.6371307373047,250.1305694580078,279.1545715332031,293.0530700683594,288.7514953613281,1.0,0.727184534072876,0.4002659022808075,0.4002659022808075,1.0,1.0,-3.659766435623169,1.1132941246032717,2.546472311019897,0.2918345034122467,0.0,0.0,1.0,293.19366455078125,303.0,44.21880722045898,-31732.1171875,4628.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39044189453125,306.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.841796875,28800.0,0.0,0.0,0.7512297630310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767405431252e-05,0.0,0.000762402662076,0.0,0.0,570.8023071289062,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
545640,292.9896850585937,297.1499938964844,293.1499938964844,0.5144791603088379,-8407.0947265625,304.1513366699219,0.8162654638290405,0.4957801401615143,0.4515478312969208,292.8702087402344,297.1499938964844,293.1499938964844,0.6696385741233826,-10856.4033203125,304.1319274902344,0.8716697692871094,0.6121915578842163,0.5838375091552734,292.80426025390625,297.1499938964844,293.1499938964844,0.7462902665138245,-8719.8388671875,304.11981201171875,0.897203803062439,0.667840301990509,0.4693069159984588,292.7660827636719,297.1499938964844,293.1499938964844,0.9449881911277772,-14140.208984375,304.1141052246094,0.959645688533783,0.80292147397995,0.7613164186477661,293.0533447265625,297.1499938964844,293.1499938964844,0.1326223462820053,-14542.7880859375,304.1498413085937,0.5680322051048279,0.1654725074768066,0.7811742424964905,288.7505798339844,291.1499938964844,250.6371307373047,250.1305694580078,279.1545715332031,293.0530700683594,288.7514953613281,1.0,0.727184534072876,0.4002659022808075,0.4002659022808075,1.0,1.0,-3.659766435623169,1.1132941246032717,2.546472311019897,0.2918345034122467,0.0,0.0,1.0,293.19366455078125,303.0,44.21880722045898,-31732.1171875,4628.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39044189453125,306.9942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28766.841796875,28800.0,0.0,0.0,0.7512297630310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767405431252e-05,0.0,0.000762402662076,0.0,0.0,570.8023071289062,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
545700,293.00146484375,297.1499938964844,293.1499938964844,0.5137738585472107,-8397.5732421875,304.1523742675781,0.8152028918266296,0.4954962134361267,0.4513895809650421,292.8824768066406,297.1499938964844,293.1499938964844,0.6707765460014343,-10869.6982421875,304.1331481933594,0.8711577653884888,0.613323450088501,0.5850039124488831,292.8158264160156,297.1499938964844,293.1499938964844,0.7487545609474182,-8741.34375,304.1208190917969,0.8970518708229065,0.6699455976486206,0.4708342254161834,292.7787170410156,297.1499938964844,293.1499938964844,0.9478963613510132,-14172.384765625,304.1153564453125,0.9594112634658812,0.8052993416786194,0.7636376619338989,293.0601806640625,297.1499938964844,293.1499938964844,0.132462590932846,-14527.6640625,304.1501770019531,0.56711345911026,0.1653558015823364,0.781009316444397,288.7636413574219,291.1499938964844,250.6590881347656,250.1507873535156,279.1547241210937,293.0599060058594,288.7645568847656,1.0,0.7287274599075317,0.400516003370285,0.400516003370285,1.0,1.0,-3.665412425994873,1.11598002910614,2.5494325160980225,0.2932570278644562,0.0,0.0,1.0,295.0099792480469,303.0,40.790283203125,-31825.294921875,4655.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4540100097656,307.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.9140625,29880.0,0.0,0.0,0.7540478706359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592017173767,1.7256165742874146,-2.459132701915223e-05,0.0,0.0007652627537027,0.0,0.0,571.310546875,0.0,0.0,0.0,0.9570256471633912,4.0,0.0,1.0
545760,293.0129699707031,297.1499938964844,293.1499938964844,0.5120669007301331,-8374.3876953125,304.155029296875,0.8140875101089478,0.4951182901859283,0.4511555433273315,292.8945617675781,297.1499938964844,293.1499938964844,0.6706326007843018,-10865.59375,304.1364440917969,0.8705919981002808,0.6143437623977661,0.5860745906829834,292.8271789550781,297.1499938964844,293.1499938964844,0.7498335242271423,-8749.2177734375,304.1241455078125,0.8968504071235657,0.6719516515731812,0.472299575805664,292.7911682128906,297.1499938964844,293.1499938964844,0.9491153359413148,-14183.02734375,304.1194152832031,0.9591251015663148,0.8075586557388306,0.7658634185791016,293.06671142578125,297.1499938964844,293.1499938964844,0.132042720913887,-14487.7509765625,304.1509094238281,0.5661514401435852,0.1652088910341262,0.7807136178016663,288.800537109375,291.1499938964844,250.68179321289065,250.1717224121093,279.1549072265625,293.06646728515625,288.80206298828125,1.0,0.7301971912384033,0.4007748365402221,0.4007748365402221,1.0,1.0,-3.67050576210022,1.118504285812378,2.552001476287842,0.2946427464485168,0.0,0.0,1.0,296.8196716308594,306.0,67.1517105102539,-32043.029296875,4681.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,307.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.10546875,29880.0,0.0,0.0,0.7569296956062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561071395874,1.7495863437652588,-2.527923606976401e-05,0.0,0.0007681873976252,0.0,0.0,595.4500732421875,0.0,0.0,0.0,0.9555158615112304,4.0,0.0,1.0
545820,293.0350341796875,297.1499938964844,293.1499938964844,0.5097485780715942,-8343.802734375,304.1571960449219,0.8116835355758667,0.4941118359565735,0.4504502415657043,292.9179077148437,297.1499938964844,293.1499938964844,0.6717162132263184,-10877.2509765625,304.1391296386719,0.8692909479141235,0.6160781979560852,0.5879148244857788,292.8485107421875,297.1499938964844,293.1499938964844,0.7536624073982239,-8782.33984375,304.1263427734375,0.8963217735290527,0.6757997870445251,0.4750823676586151,292.8154602050781,297.1499938964844,293.1499938964844,0.9534313082695008,-14229.984375,304.12237548828125,0.9583699107170104,0.8117249608039856,0.7699731588363647,293.0789794921875,297.1499938964844,293.1499938964844,0.1315039843320846,-14437.8271484375,304.1514892578125,0.5640964508056641,0.164828822016716,0.7797343134880066,288.83502197265625,291.1499938964844,250.72946166992188,250.2156524658203,279.1552734375,293.0787658691406,288.83599853515625,1.0,0.732914924621582,0.4013190269470215,0.4013190269470215,1.0,1.0,-3.678988456726074,1.123054027557373,2.555934429168701,0.2972893714904785,0.0,0.0,1.0,300.4217529296875,309.0,52.05809783935547,-32217.505859375,4727.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59332275390625,307.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.0625,29880.0,0.0,0.0,0.7624145150184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756169676780701,1.7561951875686646,-2.5470571927144192e-05,0.0,0.0007737537962384,0.0,0.0,602.2232055664062,0.0,0.0,0.0,0.9587914943695068,4.0,0.0,1.0
545880,293.0350341796875,297.1499938964844,293.1499938964844,0.5097485780715942,-8343.802734375,304.1571960449219,0.8116835355758667,0.4941118359565735,0.4504502415657043,292.9179077148437,297.1499938964844,293.1499938964844,0.6717162132263184,-10877.2509765625,304.1391296386719,0.8692909479141235,0.6160781979560852,0.5879148244857788,292.8485107421875,297.1499938964844,293.1499938964844,0.7536624073982239,-8782.33984375,304.1263427734375,0.8963217735290527,0.6757997870445251,0.4750823676586151,292.8154602050781,297.1499938964844,293.1499938964844,0.9534313082695008,-14229.984375,304.12237548828125,0.9583699107170104,0.8117249608039856,0.7699731588363647,293.0789794921875,297.1499938964844,293.1499938964844,0.1315039843320846,-14437.8271484375,304.1514892578125,0.5640964508056641,0.164828822016716,0.7797343134880066,288.83502197265625,291.1499938964844,250.72946166992188,250.2156524658203,279.1552734375,293.0787658691406,288.83599853515625,1.0,0.732914924621582,0.4013190269470215,0.4013190269470215,1.0,1.0,-3.678988456726074,1.123054027557373,2.555934429168701,0.2972893714904785,0.0,0.0,1.0,300.4217529296875,309.0,52.05809783935547,-32217.505859375,4727.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59332275390625,307.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,29813.0625,29880.0,0.0,0.0,0.7624145150184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756169676780701,1.7561951875686646,-2.5470571927144192e-05,0.0,0.0007737537962384,0.0,0.0,602.2232055664062,0.0,0.0,0.0,0.9587914943695068,4.0,0.0,1.0
545940,293.0558776855469,297.1499938964844,293.1499938964844,0.5072526335716248,-8311.177734375,304.1589660644531,0.8090863823890686,0.4927928745746612,0.4494679570198059,292.94012451171875,297.1499938964844,293.1499938964844,0.672566294670105,-10886.3134765625,304.1413269042969,0.8678253889083862,0.6174494028091431,0.5894102454185486,292.8686828613281,297.1499938964844,293.1499938964844,0.7574170827865601,-8815.044921875,304.1279602050781,0.895670473575592,0.6793482303619385,0.4776850044727325,292.8385314941406,297.1499938964844,293.1499938964844,0.9575353860855104,-14274.916015625,304.1247253417969,0.9574460983276368,0.8155173063278198,0.7737177014350891,293.0902099609375,297.1499938964844,293.1499938964844,0.1309264451265335,-14385.01171875,304.1519470214844,0.5619090795516968,0.1643484085798263,0.7782971858978271,288.86328125,291.1499938964844,250.7801513671875,250.26235961914065,279.1555480957031,293.08966064453125,288.8642578125,1.0,0.7353641986846924,0.4018893539905548,0.4018893539905548,1.0,1.0,-3.685515880584717,1.1270195245742798,2.5584962368011475,0.2997839152812958,0.0,0.0,1.0,303.9735717773437,312.0,43.214820861816406,-32369.013671875,4768.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7029113769531,307.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.80078125,30960.0,0.0,0.0,0.7673287987709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576929330825806,1.7577184438705444,-2.551477336965036e-05,0.0,0.0007787412032485,0.0,0.0,603.7915649414062,0.0,0.0,0.0,0.9745466709136964,4.0,0.0,1.0
546000,293.0558776855469,297.1499938964844,293.1499938964844,0.5072526335716248,-8311.177734375,304.1589660644531,0.8090863823890686,0.4927928745746612,0.4494679570198059,292.94012451171875,297.1499938964844,293.1499938964844,0.672566294670105,-10886.3134765625,304.1413269042969,0.8678253889083862,0.6174494028091431,0.5894102454185486,292.8686828613281,297.1499938964844,293.1499938964844,0.7574170827865601,-8815.044921875,304.1279602050781,0.895670473575592,0.6793482303619385,0.4776850044727325,292.8385314941406,297.1499938964844,293.1499938964844,0.9575353860855104,-14274.916015625,304.1247253417969,0.9574460983276368,0.8155173063278198,0.7737177014350891,293.0902099609375,297.1499938964844,293.1499938964844,0.1309264451265335,-14385.01171875,304.1519470214844,0.5619090795516968,0.1643484085798263,0.7782971858978271,288.86328125,291.1499938964844,250.7801513671875,250.26235961914065,279.1555480957031,293.08966064453125,288.8642578125,1.0,0.7353641986846924,0.4018893539905548,0.4018893539905548,1.0,1.0,-3.685515880584717,1.1270195245742798,2.5584962368011475,0.2997839152812958,0.0,0.0,1.0,303.9735717773437,312.0,43.214820861816406,-32369.013671875,4768.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7029113769531,307.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.80078125,30960.0,0.0,0.0,0.7673287987709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576929330825806,1.7577184438705444,-2.551477336965036e-05,0.0,0.0007787412032485,0.0,0.0,603.7915649414062,0.0,0.0,0.0,0.9745466709136964,4.0,0.0,1.0
546060,293.0758361816406,297.1499938964844,293.1499938964844,0.5032633543014526,-8258.4853515625,304.1624755859375,0.8062395453453064,0.491129994392395,0.4481899440288543,292.9617614746094,297.1499938964844,293.1499938964844,0.6714475750923157,-10869.287109375,304.1459045410156,0.8661515116691589,0.6183803677558899,0.5905206203460693,292.8881225585937,297.1499938964844,293.1499938964844,0.7590996026992798,-8827.830078125,304.13232421875,0.8948253393173218,0.6825321316719055,0.4800387024879455,292.8606872558594,297.1499938964844,293.1499938964844,0.9591358304023744,-14288.927734375,304.1302490234375,0.9563255310058594,0.8189150094985962,0.777106761932373,293.1005249023437,297.1499938964844,293.1499938964844,0.1299873441457748,-14298.0986328125,304.15283203125,0.5595830082893372,0.1637743860483169,0.7764535546302795,288.9202575683594,291.1499938964844,250.8338317871093,250.3118133544922,279.1558532714844,293.09930419921875,288.92144775390625,1.0,0.7375530004501343,0.4024884104728699,0.4024884104728699,1.0,1.0,-3.690008163452149,1.1303741931915283,2.55963397026062,0.3021222054958343,0.0,0.0,1.0,307.5133361816406,315.0,61.65022659301758,-32641.146484375,4803.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78143310546875,307.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.201171875,30960.0,0.0,0.0,0.7721720933914185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856734991073608,1.7856998443603516,-2.633357689774129e-05,0.0,0.0007836564909666,0.0,0.0,633.0884399414062,0.0,0.0,0.0,0.974997580051422,4.0,0.0,1.0
546120,293.0758361816406,297.1499938964844,293.1499938964844,0.5032633543014526,-8258.4853515625,304.1624755859375,0.8062395453453064,0.491129994392395,0.4481899440288543,292.9617614746094,297.1499938964844,293.1499938964844,0.6714475750923157,-10869.287109375,304.1459045410156,0.8661515116691589,0.6183803677558899,0.5905206203460693,292.8881225585937,297.1499938964844,293.1499938964844,0.7590996026992798,-8827.830078125,304.13232421875,0.8948253393173218,0.6825321316719055,0.4800387024879455,292.8606872558594,297.1499938964844,293.1499938964844,0.9591358304023744,-14288.927734375,304.1302490234375,0.9563255310058594,0.8189150094985962,0.777106761932373,293.1005249023437,297.1499938964844,293.1499938964844,0.1299873441457748,-14298.0986328125,304.15283203125,0.5595830082893372,0.1637743860483169,0.7764535546302795,288.9202575683594,291.1499938964844,250.8338317871093,250.3118133544922,279.1558532714844,293.09930419921875,288.92144775390625,1.0,0.7375530004501343,0.4024884104728699,0.4024884104728699,1.0,1.0,-3.690008163452149,1.1303741931915283,2.55963397026062,0.3021222054958343,0.0,0.0,1.0,307.5133361816406,315.0,61.65022659301758,-32641.146484375,4803.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78143310546875,307.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,30823.201171875,30960.0,0.0,0.0,0.7721720933914185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856734991073608,1.7856998443603516,-2.633357689774129e-05,0.0,0.0007836564909666,0.0,0.0,633.0884399414062,0.0,0.0,0.0,0.974997580051422,4.0,0.0,1.0
546180,293.09478759765625,297.1499938964844,293.1499938964844,0.4997952282428741,-8213.5078125,304.1640930175781,0.8031724095344543,0.4891636967658996,0.4466324746608734,292.98272705078125,297.1499938964844,293.1499938964844,0.6709284782409668,-10861.3759765625,304.14813232421875,0.8642911911010742,0.6188993453979492,0.5912379026412964,292.90643310546875,297.1499938964844,293.1499938964844,0.7616601586341858,-8849.9228515625,304.1339416503906,0.8938456177711487,0.6854531764984131,0.4821956753730774,292.881591796875,297.1499938964844,293.1499938964844,0.9617813229560852,-14317.62109375,304.1324157714844,0.9550530314445496,0.8220040798187256,0.780185878276825,293.10992431640625,297.1499938964844,293.1499938964844,0.1292126178741455,-14227.7724609375,304.1531677246094,0.5571449995040894,0.1631172597408294,0.7742311954498291,288.9520263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1561584472656,293.10797119140625,288.9530334472656,1.0,0.739493191242218,0.4031184315681457,0.4031184315681457,1.0,1.0,-3.692625522613525,1.133183836936951,2.559441566467285,0.3043253421783447,0.0,0.0,1.0,311.017333984375,318.0,49.02279281616211,-32765.109375,4833.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87176513671875,307.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3359375,30960.0,0.0,0.0,0.7765666842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887452840805054,1.7887717485427856,-2.6424251700518653e-05,0.0,0.0007881164783611,0.0,0.0,636.3612670898438,0.0,0.0,0.0,0.9765192866325378,4.0,0.0,1.0
546240,293.09478759765625,297.1499938964844,293.1499938964844,0.4997952282428741,-8213.5078125,304.1640930175781,0.8031724095344543,0.4891636967658996,0.4466324746608734,292.98272705078125,297.1499938964844,293.1499938964844,0.6709284782409668,-10861.3759765625,304.14813232421875,0.8642911911010742,0.6188993453979492,0.5912379026412964,292.90643310546875,297.1499938964844,293.1499938964844,0.7616601586341858,-8849.9228515625,304.1339416503906,0.8938456177711487,0.6854531764984131,0.4821956753730774,292.881591796875,297.1499938964844,293.1499938964844,0.9617813229560852,-14317.62109375,304.1324157714844,0.9550530314445496,0.8220040798187256,0.780185878276825,293.10992431640625,297.1499938964844,293.1499938964844,0.1292126178741455,-14227.7724609375,304.1531677246094,0.5571449995040894,0.1631172597408294,0.7742311954498291,288.9520263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.1561584472656,293.10797119140625,288.9530334472656,1.0,0.739493191242218,0.4031184315681457,0.4031184315681457,1.0,1.0,-3.692625522613525,1.133183836936951,2.559441566467285,0.3043253421783447,0.0,0.0,1.0,311.017333984375,318.0,49.02279281616211,-32765.109375,4833.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87176513671875,307.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3359375,30960.0,0.0,0.0,0.7765666842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887452840805054,1.7887717485427856,-2.6424251700518653e-05,0.0,0.0007881164783611,0.0,0.0,636.3612670898438,0.0,0.0,0.0,0.9765192866325378,4.0,0.0,1.0
546300,293.1039428710937,297.1499938964844,293.1499938964844,0.4979510307312011,-8189.6015625,304.1648864746094,0.8015790581703186,0.4880671203136444,0.4457541704177856,292.99298095703125,297.1499938964844,293.1499938964844,0.670490026473999,-10855.1689453125,304.1492614746094,0.8632941246032715,0.6189963221549988,0.5914466977119446,292.9151611328125,297.1499938964844,293.1499938964844,0.7628434300422668,-8860.1171875,304.1347045898437,0.8933150172233582,0.6868192553520203,0.4832097887992859,292.8916015625,297.1499938964844,293.1499938964844,0.9629810452461244,-14330.61328125,304.1334228515625,0.9543692469596864,0.8234371542930603,0.7816231846809387,293.11431884765625,297.1499938964844,293.1499938964844,0.1288073062896728,-14191.0654296875,304.1533203125,0.5558924674987793,0.1627618670463562,0.7729974985122681,288.9671325683594,291.1499938964844,250.91993713378903,250.3911590576172,279.15631103515625,293.1120300292969,288.9681396484375,1.0,0.7403762340545654,0.4034464061260223,0.4034464061260223,1.0,1.0,-3.693286180496216,1.1344048976898191,2.5588812828063965,0.3053865134716034,0.0,0.0,1.0,312.7545166015625,318.0,46.04632568359375,-32823.9375,4846.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9231262207031,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.251953125,32040.0,0.0,0.0,0.7785561084747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892054319381714,1.7892318964004517,-2.643785046529956e-05,0.0,0.0007901354692876,0.0,0.0,636.8524780273438,0.0,0.0,0.0,0.9917472004890442,4.0,0.0,1.0
546360,293.1129150390625,297.1499938964844,293.1499938964844,0.4951803982257843,-8152.9208984375,304.1672058105469,0.799941897392273,0.4868859648704529,0.4448075294494629,293.0032043457031,297.1499938964844,293.1499938964844,0.6688138246536255,-10832.150390625,304.1524353027344,0.8622500896453857,0.6189818382263184,0.5915571451187134,292.9237365722656,297.1499938964844,293.1499938964844,0.7627003192901611,-8857.2939453125,304.1377258300781,0.8927518725395203,0.6881077885627747,0.4841783046722412,292.90142822265625,297.1499938964844,293.1499938964844,0.9625625610351562,-14323.0205078125,304.1371765136719,0.9536466598510742,0.8247762322425842,0.7829868197441101,293.1185302734375,297.1499938964844,293.1499938964844,0.1281703263521194,-14132.00390625,304.15386962890625,0.5546181201934814,0.1623898148536682,0.7716933488845825,289.0050354003906,291.1499938964844,250.9501342773437,250.41897583007807,279.156494140625,293.11602783203125,289.006591796875,1.0,0.7412044405937195,0.4037851393222809,0.4037851393222809,1.0,1.0,-3.6935181617736816,1.1355106830596924,2.55800724029541,0.3064290285110473,0.0,0.0,1.0,314.48809814453125,321.0,71.24536895751953,-33001.9765625,4857.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9581604003906,307.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.873046875,32040.0,0.0,0.0,0.7806224226951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.812601089477539,-2.713296089495998e-05,0.0,0.0007922325166873,0.0,0.0,662.133544921875,0.0,0.0,0.0,0.9898911118507384,4.0,0.0,1.0
546420,293.1303100585937,297.1499938964844,293.1499938964844,0.4907073080539703,-8094.88525390625,304.1688842773437,0.7965322732925415,0.4843007922172546,0.4427013397216797,293.0231628417969,297.1499938964844,293.1499938964844,0.6667941212654114,-10805.3876953125,304.15496826171875,0.8600226044654846,0.6186549663543701,0.59148108959198,292.940185546875,297.1499938964844,293.1499938964844,0.7640771865844727,-8868.830078125,304.1394958496094,0.8915255069732666,0.6905048489570618,0.4859729707241058,292.9203796386719,297.1499938964844,293.1499938964844,0.9637032151222228,-14334.677734375,304.1394958496094,0.9520773887634276,0.8272305130958557,0.7854760885238647,293.1263427734375,297.1499938964844,293.1499938964844,0.1272167563438415,-14045.3740234375,304.1541748046875,0.552006185054779,0.1615996956825256,0.7688770890235901,289.0431213378906,291.1499938964844,251.0127410888672,250.4766387939453,279.15692138671875,293.1239318847656,289.0442199707031,1.0,0.7426935434341431,0.4044963121414184,0.4044963121414184,1.0,1.0,-3.692660331726074,1.137369155883789,2.555291175842285,0.3084479570388794,0.0,0.0,1.0,317.942626953125,324.0,56.98148727416992,-33110.46484375,4877.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0308532714844,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.841796875,32040.0,0.0,0.0,0.7845221161842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188118934631348,1.818839192390442,-2.732003486016765e-05,0.0,0.0007961901719681,0.0,0.0,668.9932250976562,0.0,0.0,0.0,0.9929766654968262,4.0,0.0,1.0
546480,293.1303100585937,297.1499938964844,293.1499938964844,0.4907073080539703,-8094.88525390625,304.1688842773437,0.7965322732925415,0.4843007922172546,0.4427013397216797,293.0231628417969,297.1499938964844,293.1499938964844,0.6667941212654114,-10805.3876953125,304.15496826171875,0.8600226044654846,0.6186549663543701,0.59148108959198,292.940185546875,297.1499938964844,293.1499938964844,0.7640771865844727,-8868.830078125,304.1394958496094,0.8915255069732666,0.6905048489570618,0.4859729707241058,292.9203796386719,297.1499938964844,293.1499938964844,0.9637032151222228,-14334.677734375,304.1394958496094,0.9520773887634276,0.8272305130958557,0.7854760885238647,293.1263427734375,297.1499938964844,293.1499938964844,0.1272167563438415,-14045.3740234375,304.1541748046875,0.552006185054779,0.1615996956825256,0.7688770890235901,289.0431213378906,291.1499938964844,251.0127410888672,250.4766387939453,279.15692138671875,293.1239318847656,289.0442199707031,1.0,0.7426935434341431,0.4044963121414184,0.4044963121414184,1.0,1.0,-3.692660331726074,1.137369155883789,2.555291175842285,0.3084479570388794,0.0,0.0,1.0,317.942626953125,324.0,56.98148727416992,-33110.46484375,4877.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0308532714844,307.679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.841796875,32040.0,0.0,0.0,0.7845221161842346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188118934631348,1.818839192390442,-2.732003486016765e-05,0.0,0.0007961901719681,0.0,0.0,668.9932250976562,0.0,0.0,0.0,0.9929766654968262,4.0,0.0,1.0
546540,293.1468505859375,297.1499938964844,293.1499938964844,0.4861060380935669,-8035.27685546875,304.1702575683594,0.7929927110671997,0.4814411401748657,0.4403499364852905,293.0424194335937,297.1499938964844,293.1499938964844,0.6645379066467285,-10775.9345703125,304.1570739746094,0.857663094997406,0.6179619431495667,0.5910605192184448,292.9559326171875,297.1499938964844,293.1499938964844,0.7653982639312744,-8880.0908203125,304.1407775878906,0.8902093172073364,0.6926243305206299,0.4875997900962829,292.9382019042969,297.1499938964844,293.1499938964844,0.9647979140281676,-14346.3359375,304.14117431640625,0.9504090547561646,0.8294320702552795,0.7877275943756104,293.1334228515625,297.1499938964844,293.1499938964844,0.1262702792882919,-13959.70703125,304.15435791015625,0.5493459701538086,0.1607595980167389,0.7658289074897766,289.0755920410156,291.1499938964844,251.0782928466797,250.5370178222656,279.1571350097656,293.1300354003906,289.07666015625,1.0,0.7439825534820557,0.4052219986915588,0.4052219986915588,1.0,1.0,-3.690325736999512,1.1387637853622437,2.5515620708465576,0.3103275597095489,0.0,0.0,1.0,321.3533630371094,327.0,48.84303283691406,-33200.9453125,4891.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.120849609375,307.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.083984375,33120.0,0.0,0.0,0.787921667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183277130127,1.820210576057434,-2.73612513410626e-05,0.0,0.0007996403146535,0.0,0.0,670.5076904296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1468505859375,297.1499938964844,293.1499938964844,0.4861060380935669,-8035.27685546875,304.1702575683594,0.7929927110671997,0.4814411401748657,0.4403499364852905,293.0424194335937,297.1499938964844,293.1499938964844,0.6645379066467285,-10775.9345703125,304.1570739746094,0.857663094997406,0.6179619431495667,0.5910605192184448,292.9559326171875,297.1499938964844,293.1499938964844,0.7653982639312744,-8880.0908203125,304.1407775878906,0.8902093172073364,0.6926243305206299,0.4875997900962829,292.9382019042969,297.1499938964844,293.1499938964844,0.9647979140281676,-14346.3359375,304.14117431640625,0.9504090547561646,0.8294320702552795,0.7877275943756104,293.1334228515625,297.1499938964844,293.1499938964844,0.1262702792882919,-13959.70703125,304.15435791015625,0.5493459701538086,0.1607595980167389,0.7658289074897766,289.0755920410156,291.1499938964844,251.0782928466797,250.5370178222656,279.1571350097656,293.1300354003906,289.07666015625,1.0,0.7439825534820557,0.4052219986915588,0.4052219986915588,1.0,1.0,-3.690325736999512,1.1387637853622437,2.5515620708465576,0.3103275597095489,0.0,0.0,1.0,321.3533630371094,327.0,48.84303283691406,-33200.9453125,4891.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.120849609375,307.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.083984375,33120.0,0.0,0.0,0.787921667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183277130127,1.820210576057434,-2.73612513410626e-05,0.0,0.0007996403146535,0.0,0.0,670.5076904296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1626281738281,297.1499938964844,293.1499938964844,0.480743259191513,-7965.3046875,304.17236328125,0.7893087863922119,0.4783243238925934,0.4377642571926117,293.0611572265625,297.1499938964844,293.1499938964844,0.6611736416816711,-10731.927734375,304.16021728515625,0.8551485538482666,0.6168885827064514,0.5902913808822632,292.9717102050781,297.1499938964844,293.1499938964844,0.765504002571106,-8879.7392578125,304.1435546875,0.8887144923210144,0.6943461894989014,0.4889561831951141,292.9552001953125,297.1499938964844,293.1499938964844,0.9646257162094116,-14342.525390625,304.1442565917969,0.9486032128334044,0.8313490152359009,0.7897243499755859,293.139892578125,297.1499938964844,293.1499938964844,0.1251684427261352,-13859.1494140625,304.1547241210937,0.5466282963752747,0.1598701030015945,0.762578010559082,289.12060546875,291.1499938964844,251.14678955078125,250.6000823974609,279.15740966796875,293.1352844238281,289.1217041015625,1.0,0.745076596736908,0.4059775471687317,0.4059775471687317,1.0,1.0,-3.686414241790772,1.139695405960083,2.5467188358306885,0.3120932281017303,0.0,0.0,1.0,324.7566833496094,330.0,54.18463134765625,-33336.765625,4901.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.202880859375,307.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7910571098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.0008028224110603,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1626281738281,297.1499938964844,293.1499938964844,0.480743259191513,-7965.3046875,304.17236328125,0.7893087863922119,0.4783243238925934,0.4377642571926117,293.0611572265625,297.1499938964844,293.1499938964844,0.6611736416816711,-10731.927734375,304.16021728515625,0.8551485538482666,0.6168885827064514,0.5902913808822632,292.9717102050781,297.1499938964844,293.1499938964844,0.765504002571106,-8879.7392578125,304.1435546875,0.8887144923210144,0.6943461894989014,0.4889561831951141,292.9552001953125,297.1499938964844,293.1499938964844,0.9646257162094116,-14342.525390625,304.1442565917969,0.9486032128334044,0.8313490152359009,0.7897243499755859,293.139892578125,297.1499938964844,293.1499938964844,0.1251684427261352,-13859.1494140625,304.1547241210937,0.5466282963752747,0.1598701030015945,0.762578010559082,289.12060546875,291.1499938964844,251.14678955078125,250.6000823974609,279.15740966796875,293.1352844238281,289.1217041015625,1.0,0.745076596736908,0.4059775471687317,0.4059775471687317,1.0,1.0,-3.686414241790772,1.139695405960083,2.5467188358306885,0.3120932281017303,0.0,0.0,1.0,324.7566833496094,330.0,54.18463134765625,-33336.765625,4901.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.202880859375,307.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7910571098327637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.0008028224110603,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17742919921875,297.1499938964844,293.1499938964844,0.4755243360996246,-7897.50927734375,304.1736145019531,0.7855281829833984,0.4749982953071594,0.4349865317344665,293.0793151855469,297.1499938964844,293.1499938964844,0.6578448414802551,-10688.9990234375,304.162353515625,0.8525046706199646,0.6154529452323914,0.5891799926757812,292.9867248535156,297.1499938964844,293.1499938964844,0.7657939195632935,-8881.6240234375,304.1452331542969,0.8871106505393982,0.695812463760376,0.4901165962219238,292.9712829589844,297.1499938964844,293.1499938964844,0.9647749662399292,-14343.5205078125,304.1459350585937,0.946691632270813,0.8330222964286804,0.791485071182251,293.145751953125,297.1499938964844,293.1499938964844,0.1241316720843315,-13765.1357421875,304.1548767089844,0.5438688397407532,0.1589340567588806,0.7591166496276855,289.1545104980469,291.1499938964844,251.2182159423828,250.6658477783203,279.1578063964844,293.1405334472656,289.1556396484375,1.0,0.7459869384765625,0.4067773520946502,0.4067773520946502,1.0,1.0,-3.681086778640747,1.1402640342712402,2.540822744369507,0.3138031661510467,0.0,0.0,1.0,328.1292419433594,333.0,49.71034240722656,-33410.11328125,4907.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2983703613281,307.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7937005758285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008055052021518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17742919921875,297.1499938964844,293.1499938964844,0.4755243360996246,-7897.50927734375,304.1736145019531,0.7855281829833984,0.4749982953071594,0.4349865317344665,293.0793151855469,297.1499938964844,293.1499938964844,0.6578448414802551,-10688.9990234375,304.162353515625,0.8525046706199646,0.6154529452323914,0.5891799926757812,292.9867248535156,297.1499938964844,293.1499938964844,0.7657939195632935,-8881.6240234375,304.1452331542969,0.8871106505393982,0.695812463760376,0.4901165962219238,292.9712829589844,297.1499938964844,293.1499938964844,0.9647749662399292,-14343.5205078125,304.1459350585937,0.946691632270813,0.8330222964286804,0.791485071182251,293.145751953125,297.1499938964844,293.1499938964844,0.1241316720843315,-13765.1357421875,304.1548767089844,0.5438688397407532,0.1589340567588806,0.7591166496276855,289.1545104980469,291.1499938964844,251.2182159423828,250.6658477783203,279.1578063964844,293.1405334472656,289.1556396484375,1.0,0.7459869384765625,0.4067773520946502,0.4067773520946502,1.0,1.0,-3.681086778640747,1.1402640342712402,2.540822744369507,0.3138031661510467,0.0,0.0,1.0,328.1292419433594,333.0,49.71034240722656,-33410.11328125,4907.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2983703613281,307.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7937005758285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008055052021518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18463134765625,297.1499938964844,293.1499938964844,0.4727853834629059,-7861.83642578125,304.1742858886719,0.7835966944694519,0.4732301533222198,0.4335176050662994,293.0883178710937,297.1499938964844,293.1499938964844,0.6559518575668335,-10664.578125,304.1635437011719,0.8511303067207336,0.6145777106285095,0.5884878039360046,292.99395751953125,297.1499938964844,293.1499938964844,0.7657644152641296,-8880.97265625,304.1461486816406,0.8862748146057129,0.6964569091796875,0.4906354546546936,292.97900390625,297.1499938964844,293.1499938964844,0.9646547436714172,-14341.7119140625,304.1468811035156,0.9456957578659058,0.8337641358375549,0.792279064655304,293.1484680175781,297.1499938964844,293.1499938964844,0.1235937923192977,-13716.2724609375,304.15496826171875,0.5424768924713135,0.1584513485431671,0.7573193311691284,289.1722717285156,291.1499938964844,251.25503540039065,250.69972229003903,279.15802001953125,293.1432189941406,289.1734619140625,1.0,0.746376097202301,0.4071950018405914,0.4071950018405914,1.0,1.0,-3.67790460586548,1.1404184103012085,2.53748631477356,0.3146430552005768,0.0,0.0,1.0,329.80682373046875,333.0,49.735233306884766,-33447.046875,4909.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489074707031,307.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7948430776596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008066646987572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
