time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19195556640625,297.1499938964844,293.1499938964844,0.4699306786060333,-7824.56396484375,304.1750793457031,0.7816155552864075,0.4713551998138428,0.4319685995578766,293.097412109375,297.1499938964844,293.1499938964844,0.6538897156715393,-10637.947265625,304.1648254394531,0.8497070074081421,0.6135730147361755,0.5876874923706055,293.0010070800781,297.1499938964844,293.1499938964844,0.7656287550926208,-8879.3623046875,304.1470947265625,0.8854119777679443,0.6970474123954773,0.4911176562309265,292.986572265625,297.1499938964844,293.1499938964844,0.9644119143486024,-14338.46875,304.1478881835937,0.9446660876274108,0.8344464302062988,0.7930188179016113,293.1510925292969,297.1499938964844,293.1499938964844,0.1230458617210388,-13666.4384765625,304.1550598144531,0.5410753488540649,0.1579606086015701,0.755488932132721,289.1905517578125,291.1499938964844,251.2925720214844,250.73426818847656,279.15826416015625,293.1459655761719,289.1917724609375,1.0,0.7467223405838013,0.4076260328292846,0.4076260328292846,1.0,1.0,-3.674347162246704,1.1404798030853271,2.533867359161377,0.3154743313789367,0.0,0.0,1.0,331.48907470703125,336.0,50.3625373840332,-33482.75,4909.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40008544921875,308.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7958817481994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008077188394963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2064208984375,297.1499938964844,293.1499938964844,0.4638597369194031,-7745.05517578125,304.17681884765625,0.7775036096572876,0.4673585891723633,0.4286190569400787,293.1156616210937,297.1499938964844,293.1499938964844,0.6492165923118591,-10577.5537109375,304.16766357421875,0.8467046618461609,0.6112004518508911,0.5857307314872742,293.0146179199219,297.1499938964844,293.1499938964844,0.765036404132843,-8873.263671875,304.1490478515625,0.8836088180541992,0.6980657577514648,0.4919699132442474,293.0011291503906,297.1499938964844,293.1499938964844,0.9635496735572816,-14327.6259765625,304.1500244140625,0.9425074458122252,0.8356292247772217,0.7943297624588013,293.1558837890625,297.1499938964844,293.1499938964844,0.1219216734170913,-13564.0185546875,304.1552429199219,0.5382488965988159,0.1569560021162033,0.7517326474189758,289.228515625,291.1499938964844,251.36984252929688,250.80535888671875,279.1587829589844,293.1517639160156,289.2297668457031,1.0,0.7472774386405945,0.4085293114185333,0.4085293114185333,1.0,1.0,-3.6660478115081774,1.1403056383132937,2.525742053985596,0.3170970380306244,0.0,0.0,1.0,334.8589782714844,339.0,52.31352996826172,-33548.24609375,4906.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5025634765625,308.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7976494431495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008095127996057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2064208984375,297.1499938964844,293.1499938964844,0.4638597369194031,-7745.05517578125,304.17681884765625,0.7775036096572876,0.4673585891723633,0.4286190569400787,293.1156616210937,297.1499938964844,293.1499938964844,0.6492165923118591,-10577.5537109375,304.16766357421875,0.8467046618461609,0.6112004518508911,0.5857307314872742,293.0146179199219,297.1499938964844,293.1499938964844,0.765036404132843,-8873.263671875,304.1490478515625,0.8836088180541992,0.6980657577514648,0.4919699132442474,293.0011291503906,297.1499938964844,293.1499938964844,0.9635496735572816,-14327.6259765625,304.1500244140625,0.9425074458122252,0.8356292247772217,0.7943297624588013,293.1558837890625,297.1499938964844,293.1499938964844,0.1219216734170913,-13564.0185546875,304.1552429199219,0.5382488965988159,0.1569560021162033,0.7517326474189758,289.228515625,291.1499938964844,251.36984252929688,250.80535888671875,279.1587829589844,293.1517639160156,289.2297668457031,1.0,0.7472774386405945,0.4085293114185333,0.4085293114185333,1.0,1.0,-3.6660478115081774,1.1403056383132937,2.525742053985596,0.3170970380306244,0.0,0.0,1.0,334.8589782714844,339.0,52.31352996826172,-33548.24609375,4906.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5025634765625,308.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7976494431495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008095127996057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2200012207031,297.1499938964844,293.1499938964844,0.4574971795082092,-7661.55908203125,304.178466796875,0.7733110189437866,0.4631703794002533,0.4250690937042236,293.1335754394531,297.1499938964844,293.1499938964844,0.6439448595046997,-10509.5244140625,304.1705627441406,0.8435692191123962,0.6084363460540771,0.5833857655525208,293.0274963378906,297.1499938964844,293.1499938964844,0.7640625238418579,-8863.7998046875,304.1509704589844,0.8817430138587952,0.6988787651062012,0.4926791191101074,293.0150451660156,297.1499938964844,293.1499938964844,0.9622349739074708,-14311.6494140625,304.1521911621094,0.9402620792388916,0.8365804553031921,0.7954232692718506,293.16021728515625,297.1499938964844,293.1499938964844,0.1207684352993965,-13458.748046875,304.1554260253906,0.5354227423667908,0.1559258997440338,0.747859001159668,289.26763916015625,291.1499938964844,251.4499969482422,250.87908935546875,279.1593017578125,293.1578063964844,289.2689208984375,1.0,0.7476677894592285,0.4094841480255127,0.4094841480255127,1.0,1.0,-3.6564652919769287,1.1398240327835083,2.51664137840271,0.3186879158020019,0.0,0.0,1.0,338.1941223144531,342.0,53.953739166259766,-33604.80078125,4899.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6028137207031,308.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7990321516990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810916069895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2200012207031,297.1499938964844,293.1499938964844,0.4574971795082092,-7661.55908203125,304.178466796875,0.7733110189437866,0.4631703794002533,0.4250690937042236,293.1335754394531,297.1499938964844,293.1499938964844,0.6439448595046997,-10509.5244140625,304.1705627441406,0.8435692191123962,0.6084363460540771,0.5833857655525208,293.0274963378906,297.1499938964844,293.1499938964844,0.7640625238418579,-8863.7998046875,304.1509704589844,0.8817430138587952,0.6988787651062012,0.4926791191101074,293.0150451660156,297.1499938964844,293.1499938964844,0.9622349739074708,-14311.6494140625,304.1521911621094,0.9402620792388916,0.8365804553031921,0.7954232692718506,293.16021728515625,297.1499938964844,293.1499938964844,0.1207684352993965,-13458.748046875,304.1554260253906,0.5354227423667908,0.1559258997440338,0.747859001159668,289.26763916015625,291.1499938964844,251.4499969482422,250.87908935546875,279.1593017578125,293.1578063964844,289.2689208984375,1.0,0.7476677894592285,0.4094841480255127,0.4094841480255127,1.0,1.0,-3.6564652919769287,1.1398240327835083,2.51664137840271,0.3186879158020019,0.0,0.0,1.0,338.1941223144531,342.0,53.953739166259766,-33604.80078125,4899.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6028137207031,308.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7990321516990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810916069895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2332763671875,297.1499938964844,293.1499938964844,0.4508566260337829,-7574.18017578125,304.1800537109375,0.7689720988273621,0.4587057828903198,0.4213195443153381,293.15167236328125,297.1499938964844,293.1499938964844,0.6380695104598999,-10433.7197265625,304.1734924316406,0.8402222394943237,0.6051874756813049,0.5806389451026917,293.0404663085937,297.1499938964844,293.1499938964844,0.762637197971344,-8850.2412109375,304.1530456542969,0.879703938961029,0.6993540525436401,0.4931975901126861,293.0290222167969,297.1499938964844,293.1499938964844,0.9603968858718872,-14289.5771484375,304.154541015625,0.9378018379211426,0.8371672630310059,0.7962349653244019,293.1649475097656,297.1499938964844,293.1499938964844,0.1195133477449417,-13344.009765625,304.1557006835937,0.5324280858039856,0.1547154635190963,0.7434880137443542,289.3078918457031,291.1499938964844,251.5347442626953,250.95700073242188,279.1600646972656,293.164794921875,289.3092346191406,1.0,0.7478682398796082,0.4105236530303955,0.4105236530303955,1.0,1.0,-3.6449944972991934,1.138908624649048,2.5060858726501465,0.3202860355377197,0.0,0.0,1.0,341.6087951660156,345.0,55.76095581054688,-33647.60546875,4888.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.800060510635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008119596750475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2332763671875,297.1499938964844,293.1499938964844,0.4508566260337829,-7574.18017578125,304.1800537109375,0.7689720988273621,0.4587057828903198,0.4213195443153381,293.15167236328125,297.1499938964844,293.1499938964844,0.6380695104598999,-10433.7197265625,304.1734924316406,0.8402222394943237,0.6051874756813049,0.5806389451026917,293.0404663085937,297.1499938964844,293.1499938964844,0.762637197971344,-8850.2412109375,304.1530456542969,0.879703938961029,0.6993540525436401,0.4931975901126861,293.0290222167969,297.1499938964844,293.1499938964844,0.9603968858718872,-14289.5771484375,304.154541015625,0.9378018379211426,0.8371672630310059,0.7962349653244019,293.1649475097656,297.1499938964844,293.1499938964844,0.1195133477449417,-13344.009765625,304.1557006835937,0.5324280858039856,0.1547154635190963,0.7434880137443542,289.3078918457031,291.1499938964844,251.5347442626953,250.95700073242188,279.1600646972656,293.164794921875,289.3092346191406,1.0,0.7478682398796082,0.4105236530303955,0.4105236530303955,1.0,1.0,-3.6449944972991934,1.138908624649048,2.5060858726501465,0.3202860355377197,0.0,0.0,1.0,341.6087951660156,345.0,55.76095581054688,-33647.60546875,4888.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,308.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.800060510635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008119596750475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2462463378906,297.1499938964844,293.1499938964844,0.4438212811946869,-7481.23876953125,304.1817626953125,0.7644122838973999,0.4539666473865509,0.417310506105423,293.169921875,297.1499938964844,293.1499938964844,0.631432294845581,-10347.9462890625,304.1767272949219,0.8365830779075623,0.6014420390129089,0.5774136185646057,293.0534973144531,297.1499938964844,293.1499938964844,0.7605772614479065,-8830.8232421875,304.15545654296875,0.877404510974884,0.699484646320343,0.4934668242931366,293.0430908203125,297.1499938964844,293.1499938964844,0.9578222632408142,-14258.744140625,304.1573181152344,0.9350220561027528,0.8373731374740601,0.7966791987419128,293.1701354980469,297.1499938964844,293.1499938964844,0.1180347129702568,-13208.681640625,304.1562805175781,0.5290708541870117,0.1532794535160064,0.7380606532096863,289.3507385253906,291.1499938964844,251.62548828125,251.0403594970703,279.1610412597656,293.17291259765625,289.3521728515625,1.0,0.7477901577949524,0.4116760492324829,0.4116760492324829,1.0,1.0,-3.6306228637695312,1.1372904777526855,2.4933323860168457,0.3218081295490265,0.0,0.0,1.0,345.154541015625,348.0,58.83515548706055,-33672.890625,4868.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79351806640625,308.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8007290363311768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008126382017508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2462463378906,297.1499938964844,293.1499938964844,0.4438212811946869,-7481.23876953125,304.1817626953125,0.7644122838973999,0.4539666473865509,0.417310506105423,293.169921875,297.1499938964844,293.1499938964844,0.631432294845581,-10347.9462890625,304.1767272949219,0.8365830779075623,0.6014420390129089,0.5774136185646057,293.0534973144531,297.1499938964844,293.1499938964844,0.7605772614479065,-8830.8232421875,304.15545654296875,0.877404510974884,0.699484646320343,0.4934668242931366,293.0430908203125,297.1499938964844,293.1499938964844,0.9578222632408142,-14258.744140625,304.1573181152344,0.9350220561027528,0.8373731374740601,0.7966791987419128,293.1701354980469,297.1499938964844,293.1499938964844,0.1180347129702568,-13208.681640625,304.1562805175781,0.5290708541870117,0.1532794535160064,0.7380606532096863,289.3507385253906,291.1499938964844,251.62548828125,251.0403594970703,279.1610412597656,293.17291259765625,289.3521728515625,1.0,0.7477901577949524,0.4116760492324829,0.4116760492324829,1.0,1.0,-3.6306228637695312,1.1372904777526855,2.4933323860168457,0.3218081295490265,0.0,0.0,1.0,345.154541015625,348.0,58.83515548706055,-33672.890625,4868.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79351806640625,308.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8007290363311768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008126382017508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25244140625,297.1499938964844,293.1499938964844,0.4401943981647491,-7433.2138671875,304.1825561523437,0.7621093988418579,0.4515236616134643,0.4152356684207916,293.1789245605469,297.1499938964844,293.1499938964844,0.6278676390647888,-10301.876953125,304.1783447265625,0.8347082734107971,0.5994145274162292,0.5756497383117676,293.0598449707031,297.1499938964844,293.1499938964844,0.7593492269515991,-8819.33984375,304.1566772460937,0.8762189745903015,0.6994532942771912,0.4935304820537567,293.0500183105469,297.1499938964844,293.1499938964844,0.9562955498695374,-14240.578125,304.15875244140625,0.9335826635360718,0.8373650908470154,0.7967918515205383,293.1727600097656,297.1499938964844,293.1499938964844,0.1172400489449501,-13135.8681640625,304.1565856933594,0.5273338556289673,0.1525118350982666,0.735088586807251,289.3730163574219,291.1499938964844,251.67295837402344,251.08395385742188,279.1614990234375,293.1771240234375,289.3744812011719,1.0,0.7476543188095093,0.4122883379459381,0.4122883379459381,1.0,1.0,-3.6226420402526855,1.1362981796264648,2.4863438606262207,0.322553426027298,0.0,0.0,1.0,346.912353515625,348.0,60.34401321411133,-33680.6171875,4857.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83984375,308.4454650878906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.802527129650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008144630119204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.25848388671875,297.1499938964844,293.1499938964844,0.4364634156227112,-7383.68017578125,304.1834411621094,0.7598065733909607,0.4490414261817932,0.4131240546703338,293.1878356933594,297.1499938964844,293.1499938964844,0.6240985989570618,-10253.08984375,304.1800231933594,0.8328116536140442,0.5972997546195984,0.573801577091217,293.06610107421875,297.1499938964844,293.1499938964844,0.757931113243103,-8806.0849609375,304.1580505371094,0.87502521276474,0.6993686556816101,0.4935562908649444,293.05682373046875,297.1499938964844,293.1499938964844,0.9545373320579528,-14219.6328125,304.1603698730469,0.9321293234825134,0.8372958898544312,0.7968457937240601,293.17529296875,297.1499938964844,293.1499938964844,0.1164094433188438,-13059.5791015625,304.1568908691406,0.5255851149559021,0.1517236828804016,0.732010006904602,289.3971862792969,291.1499938964844,251.72178649902344,251.12876892089844,279.1619567871094,293.18145751953125,289.3988647460937,1.0,0.7474662661552429,0.412921667098999,0.412921667098999,1.0,1.0,-3.614271402359009,1.1352211236953735,2.479050397872925,0.3232957720756531,0.0,0.0,1.0,348.6500244140625,351.0,64.16114044189453,-33697.93359375,4843.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,308.500732421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8028346300125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008147750631906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699890136719,297.1499938964844,293.1499938964844,0.4287876784801483,-7281.50146484375,304.18505859375,0.755207359790802,0.4439607560634613,0.4087933897972107,293.2051086425781,297.1499938964844,293.1499938964844,0.6160902380943298,-10149.416015625,304.183349609375,0.8289579749107361,0.5928329229354858,0.5698678493499756,293.0782165527344,297.1499938964844,293.1499938964844,0.7546632289886475,-8775.7314453125,304.1607971191406,0.8726168274879456,0.6990389823913574,0.4934942126274109,293.0700378417969,297.1499938964844,293.1499938964844,0.9504891633987428,-14171.703125,304.16363525390625,0.9291872382164,0.8369730710983276,0.7967774271965027,293.18017578125,297.1499938964844,293.1499938964844,0.1146774888038635,-12900.13671875,304.157470703125,0.5220740437507629,0.1500934362411499,0.7255898118019104,289.4487609863281,291.1499938964844,251.82321166992188,251.22178649902344,279.162841796875,293.190185546875,289.4504699707031,1.0,0.7469437122344971,0.4142487347126007,0.4142487347126007,1.0,1.0,-3.596449851989746,1.132832646369934,2.4636170864105225,0.3247727453708648,0.0,0.0,1.0,352.0629577636719,354.0,69.62157440185547,-33721.51171875,4814.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,308.60821533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8031537532806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150989888235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699890136719,297.1499938964844,293.1499938964844,0.4287876784801483,-7281.50146484375,304.18505859375,0.755207359790802,0.4439607560634613,0.4087933897972107,293.2051086425781,297.1499938964844,293.1499938964844,0.6160902380943298,-10149.416015625,304.183349609375,0.8289579749107361,0.5928329229354858,0.5698678493499756,293.0782165527344,297.1499938964844,293.1499938964844,0.7546632289886475,-8775.7314453125,304.1607971191406,0.8726168274879456,0.6990389823913574,0.4934942126274109,293.0700378417969,297.1499938964844,293.1499938964844,0.9504891633987428,-14171.703125,304.16363525390625,0.9291872382164,0.8369730710983276,0.7967774271965027,293.18017578125,297.1499938964844,293.1499938964844,0.1146774888038635,-12900.13671875,304.157470703125,0.5220740437507629,0.1500934362411499,0.7255898118019104,289.4487609863281,291.1499938964844,251.82321166992188,251.22178649902344,279.162841796875,293.190185546875,289.4504699707031,1.0,0.7469437122344971,0.4142487347126007,0.4142487347126007,1.0,1.0,-3.596449851989746,1.132832646369934,2.4636170864105225,0.3247727453708648,0.0,0.0,1.0,352.0629577636719,354.0,69.62157440185547,-33721.51171875,4814.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,308.60821533203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8031537532806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008150989888235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2807006835937,297.1499938964844,293.1499938964844,0.4209663867950439,-7177.07958984375,304.1864013671875,0.7506255507469177,0.4387405216693878,0.4043334722518921,293.2215881347656,297.1499938964844,293.1499938964844,0.6076867580413818,-10040.7021484375,304.18621826171875,0.8250336050987244,0.5880928635597229,0.5656672716140747,293.0897216796875,297.1499938964844,293.1499938964844,0.7510377168655396,-8742.3603515625,304.1632385253906,0.87018883228302,0.6985165476799011,0.4932948350906372,293.08270263671875,297.1499938964844,293.1499938964844,0.9459946155548096,-14119.0234375,304.16656494140625,0.9262115955352784,0.8364288806915283,0.7964961528778076,293.1847229003906,297.1499938964844,293.1499938964844,0.1128958240151405,-12735.7626953125,304.157958984375,0.5185666084289551,0.1484040766954422,0.7188845276832581,289.5010070800781,291.1499938964844,251.9293365478516,251.3190460205078,279.1636047363281,293.198974609375,289.5027160644531,1.0,0.7462551593780518,0.4156498908996582,0.4156498908996582,1.0,1.0,-3.577387571334839,1.13017475605011,2.4472129344940186,0.3262380957603454,0.0,0.0,1.0,355.40283203125,357.0,71.88667297363281,-33730.81640625,4781.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,308.7105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8079119324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008199279545806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2807006835937,297.1499938964844,293.1499938964844,0.4209663867950439,-7177.07958984375,304.1864013671875,0.7506255507469177,0.4387405216693878,0.4043334722518921,293.2215881347656,297.1499938964844,293.1499938964844,0.6076867580413818,-10040.7021484375,304.18621826171875,0.8250336050987244,0.5880928635597229,0.5656672716140747,293.0897216796875,297.1499938964844,293.1499938964844,0.7510377168655396,-8742.3603515625,304.1632385253906,0.87018883228302,0.6985165476799011,0.4932948350906372,293.08270263671875,297.1499938964844,293.1499938964844,0.9459946155548096,-14119.0234375,304.16656494140625,0.9262115955352784,0.8364288806915283,0.7964961528778076,293.1847229003906,297.1499938964844,293.1499938964844,0.1128958240151405,-12735.7626953125,304.157958984375,0.5185666084289551,0.1484040766954422,0.7188845276832581,289.5010070800781,291.1499938964844,251.9293365478516,251.3190460205078,279.1636047363281,293.198974609375,289.5027160644531,1.0,0.7462551593780518,0.4156498908996582,0.4156498908996582,1.0,1.0,-3.577387571334839,1.13017475605011,2.4472129344940186,0.3262380957603454,0.0,0.0,1.0,355.40283203125,357.0,71.88667297363281,-33730.81640625,4781.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,308.7105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8079119324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008199279545806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.290771484375,297.1499938964844,293.1499938964844,0.4126476347446441,-7065.22900390625,304.1881408691406,0.746061384677887,0.4333904683589935,0.3997565507888794,293.2372741699219,297.1499938964844,293.1499938964844,0.5984092354774475,-9920.0634765625,304.18963623046875,0.8210254311561584,0.583099901676178,0.5612282156944275,293.10076904296875,297.1499938964844,293.1499938964844,0.7464344501495361,-8699.7529296875,304.16650390625,0.867740273475647,0.6978079080581665,0.4929684400558471,293.0948486328125,297.1499938964844,293.1499938964844,0.9402989149093628,-14051.771484375,304.1705627441406,0.9232064485549928,0.8356700539588928,0.7960177063941956,293.18896484375,297.1499938964844,293.1499938964844,0.1109765991568565,-12557.439453125,304.15850830078125,0.5150778293609619,0.1466668099164962,0.7119538187980652,289.5656433105469,291.1499938964844,252.0397186279297,251.4201202392578,279.1643371582031,293.2077941894531,289.56793212890625,1.0,0.7454290390014648,0.4171196222305298,0.4171196222305298,1.0,1.0,-3.557237148284912,1.1272757053375244,2.429961442947388,0.3276879787445068,0.0,0.0,1.0,358.6906433105469,360.0,86.379638671875,-33797.16796875,4744.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,308.8672790527344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8086387515068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008206655620597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.290771484375,297.1499938964844,293.1499938964844,0.4126476347446441,-7065.22900390625,304.1881408691406,0.746061384677887,0.4333904683589935,0.3997565507888794,293.2372741699219,297.1499938964844,293.1499938964844,0.5984092354774475,-9920.0634765625,304.18963623046875,0.8210254311561584,0.583099901676178,0.5612282156944275,293.10076904296875,297.1499938964844,293.1499938964844,0.7464344501495361,-8699.7529296875,304.16650390625,0.867740273475647,0.6978079080581665,0.4929684400558471,293.0948486328125,297.1499938964844,293.1499938964844,0.9402989149093628,-14051.771484375,304.1705627441406,0.9232064485549928,0.8356700539588928,0.7960177063941956,293.18896484375,297.1499938964844,293.1499938964844,0.1109765991568565,-12557.439453125,304.15850830078125,0.5150778293609619,0.1466668099164962,0.7119538187980652,289.5656433105469,291.1499938964844,252.0397186279297,251.4201202392578,279.1643371582031,293.2077941894531,289.56793212890625,1.0,0.7454290390014648,0.4171196222305298,0.4171196222305298,1.0,1.0,-3.557237148284912,1.1272757053375244,2.429961442947388,0.3276879787445068,0.0,0.0,1.0,358.6906433105469,360.0,86.379638671875,-33797.16796875,4744.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,308.8672790527344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8086387515068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008206655620597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2987976074219,297.1499938964844,293.1499938964844,0.4054335951805115,-6967.89599609375,304.1893920898437,0.7421895265579224,0.428747147321701,0.3957775235176086,293.25,297.1499938964844,293.1499938964844,0.5901744961738586,-9812.927734375,304.1921691894531,0.8175280094146729,0.5786604285240173,0.5572686195373535,293.1097412109375,297.1499938964844,293.1499938964844,0.7421344518661499,-8660.2021484375,304.1690368652344,0.8656350374221802,0.6970605254173279,0.4925882518291473,293.10479736328125,297.1499938964844,293.1499938964844,0.9349660277366638,-13989.2734375,304.1736755371094,0.920623779296875,0.8348562717437744,0.7954497933387756,293.1922912597656,297.1499938964844,293.1499938964844,0.1093080714344978,-12401.9052734375,304.15887451171875,0.5121307969093323,0.1451566368341446,0.7059082984924316,289.6231994628906,291.1499938964844,252.13658142089844,251.5087127685547,279.1649169921875,293.2152709960937,289.6254272460937,1.0,0.7446282505989075,0.4184200167655945,0.4184200167655945,1.0,1.0,-3.5392754077911377,1.1246150732040403,2.414660215377808,0.3288959264755249,0.0,0.0,1.0,361.4576110839844,360.0,91.33238220214844,-33834.05859375,4711.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4040222167969,308.9896545410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8088870048522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008209174848161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.4041571319103241,-6950.646484375,304.1895751953125,0.7415066957473755,0.4279190003871918,0.3950670957565307,293.252197265625,297.1499938964844,293.1499938964844,0.5887024998664856,-9793.775390625,304.19256591796875,0.8169005513191223,0.577858567237854,0.5565521717071533,293.1112976074219,297.1499938964844,293.1499938964844,0.7413567900657654,-8653.078125,304.16943359375,0.8652616739273071,0.6969159245491028,0.4925120770931244,293.10650634765625,297.1499938964844,293.1499938964844,0.9340000748634338,-13978.0107421875,304.1741638183594,0.9201661944389344,0.8346979022026062,0.7953352928161621,293.19287109375,297.1499938964844,293.1499938964844,0.1090127229690551,-12374.33984375,304.158935546875,0.5116125345230103,0.1448869407176971,0.7048268914222717,289.6332702636719,291.1499938964844,252.1539459228516,251.52459716796875,279.1650085449219,293.21661376953125,289.6355285644531,1.0,0.7444780468940735,0.4186542928218841,0.4186542928218841,1.0,1.0,-3.536028861999512,1.1241272687911987,2.4119017124176025,0.3291065692901611,0.0,0.0,1.0,361.9435424804688,363.0,91.68077850341795,-33838.81640625,4705.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252624511719,309.01025390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8088976740837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000820928311441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3045959472656,297.1499938964844,293.1499938964844,0.3999059200286865,-6893.13330078125,304.1900939941406,0.739234983921051,0.4251445233821869,0.3926863670349121,293.2593688964844,297.1499938964844,293.1499938964844,0.5837721228599548,-9729.6103515625,304.1937866210937,0.8147881627082825,0.5751528739929199,0.5541329383850098,293.1163635253906,297.1499938964844,293.1499938964844,0.7387390732765198,-8629.1484375,304.170654296875,0.8640164136886597,0.6964108943939209,0.492241770029068,293.1121520996094,297.1499938964844,293.1499938964844,0.9307457804679872,-13940.1630859375,304.1756896972656,0.918641984462738,0.8341435790061951,0.7949281334877014,293.1947021484375,297.1499938964844,293.1499938964844,0.1080287843942642,-12282.4306640625,304.1590881347656,0.5098924040794373,0.143983244895935,0.7011991143226624,289.6666259765625,291.1499938964844,252.21237182617188,251.57798767089844,279.1653137207031,293.2209777832031,289.6688537597656,1.0,0.7439618706703186,0.41944420337677,0.41944420337677,1.0,1.0,-3.525076389312744,1.1224688291549685,2.402607679367065,0.3298024237155914,0.0,0.0,1.0,363.5569152832031,363.0,92.21017456054688,-33851.45703125,4685.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49371337890625,309.0770263671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8136709332466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257725858129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3088684082031,297.1499938964844,293.1499938964844,0.3955167829990387,-6833.48095703125,304.1907958984375,0.7369659543037415,0.4223457872867584,0.3902836740016937,293.266357421875,297.1499938964844,293.1499938964844,0.5786014199256897,-9662.03125,304.1952209472656,0.81263667345047,0.5723924040794373,0.5516623258590698,293.1213073730469,297.1499938964844,293.1499938964844,0.7358332276344299,-8602.4267578125,304.1722106933594,0.8627683520317078,0.6958670616149902,0.4919454455375671,293.1176452636719,297.1499938964844,293.1499938964844,0.9271368384361268,-13897.8994140625,304.1775817871094,0.9171181321144104,0.8335443735122681,0.7944804430007935,293.1964416503906,297.1499938964844,293.1499938964844,0.1070072576403617,-12186.5771484375,304.1593017578125,0.5081818103790283,0.1430713683366775,0.6975337862968445,289.7040405273437,291.1499938964844,252.27159118652344,251.632080078125,279.1656188964844,293.225341796875,289.7068176269531,1.0,0.7434213161468506,0.4202484488487243,0.4202484488487243,1.0,1.0,-3.51391077041626,1.1207576990127563,2.393153190612793,0.3304892480373382,0.0,0.0,1.0,365.1627197265625,366.0,99.37053680419922,-33895.328125,4663.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,309.1714782714844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8141227960586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008262311457656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3169860839844,297.1499938964844,293.1499938964844,0.3865651190280914,-6711.330078125,304.1921081542969,0.7324225902557373,0.4166756570339203,0.3854120373725891,293.2798767089844,297.1499938964844,293.1499938964844,0.5678671002388,-9521.4033203125,304.1980285644531,0.8081828951835632,0.5667012333869934,0.5465611219406128,293.130859375,297.1499938964844,293.1499938964844,0.729539692401886,-8544.6240234375,304.1752624511719,0.8602545261383057,0.6946536898612976,0.4912665486335754,293.1282958984375,297.1499938964844,293.1499938964844,0.9193103909492492,-13806.3974609375,304.181396484375,0.9140650629997252,0.8321988582611084,0.7934492230415344,293.19976806640625,297.1499938964844,293.1499938964844,0.1049190387129783,-11989.8818359375,304.15966796875,0.5047861337661743,0.1412241905927658,0.6900966763496399,289.7843017578125,291.1499938964844,252.39219665527344,251.7421722412109,279.16619873046875,293.2340087890625,289.7869873046875,1.0,0.7422686219215393,0.421899139881134,0.421899139881134,1.0,1.0,-3.490912675857544,1.1171609163284302,2.373751640319824,0.3318259716033935,0.0,0.0,1.0,368.3602294921875,369.0,107.72098541259766,-33960.546875,4620.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779235839844,309.3470458984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8146064877510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008267220109701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3169860839844,297.1499938964844,293.1499938964844,0.3865651190280914,-6711.330078125,304.1921081542969,0.7324225902557373,0.4166756570339203,0.3854120373725891,293.2798767089844,297.1499938964844,293.1499938964844,0.5678671002388,-9521.4033203125,304.1980285644531,0.8081828951835632,0.5667012333869934,0.5465611219406128,293.130859375,297.1499938964844,293.1499938964844,0.729539692401886,-8544.6240234375,304.1752624511719,0.8602545261383057,0.6946536898612976,0.4912665486335754,293.1282958984375,297.1499938964844,293.1499938964844,0.9193103909492492,-13806.3974609375,304.181396484375,0.9140650629997252,0.8321988582611084,0.7934492230415344,293.19976806640625,297.1499938964844,293.1499938964844,0.1049190387129783,-11989.8818359375,304.15966796875,0.5047861337661743,0.1412241905927658,0.6900966763496399,289.7843017578125,291.1499938964844,252.39219665527344,251.7421722412109,279.16619873046875,293.2340087890625,289.7869873046875,1.0,0.7422686219215393,0.421899139881134,0.421899139881134,1.0,1.0,-3.490912675857544,1.1171609163284302,2.373751640319824,0.3318259716033935,0.0,0.0,1.0,368.3602294921875,369.0,107.72098541259766,-33960.546875,4620.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7779235839844,309.3470458984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8146064877510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008267220109701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.324462890625,297.1499938964844,293.1499938964844,0.3776787221431732,-6589.60791015625,304.19287109375,0.7278618216514587,0.4109273254871368,0.3804658353328705,293.292724609375,297.1499938964844,293.1499938964844,0.5570330023765564,-9379.26953125,304.2000427246094,0.8035048842430115,0.5608034729957581,0.5412612557411194,293.1399230957031,297.1499938964844,293.1499938964844,0.7231230735778809,-8486.0380859375,304.1775207519531,0.8577291965484619,0.6932986974716187,0.4904855489730835,293.1384582519531,297.1499938964844,293.1499938964844,0.9113059043884276,-13713.533203125,304.1842346191406,0.9110296368598938,0.8306885361671448,0.7922571301460266,293.2027893066406,297.1499938964844,293.1499938964844,0.1028473004698753,-11794.1865234375,304.159912109375,0.5014267563819885,0.1393498629331588,0.6825336217880249,289.8623046875,291.1499938964844,252.51535034179688,251.85446166992188,279.166748046875,293.2425842285156,289.86492919921875,1.0,0.7410306930541992,0.423601746559143,0.423601746559143,1.0,1.0,-3.467118501663208,1.1133463382720947,2.3537721633911133,0.3331068754196167,0.0,0.0,1.0,371.5349426269531,372.0,108.05696105957033,-33998.359375,4574.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408569335937,309.5050354003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8194100856781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008315970771946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.324462890625,297.1499938964844,293.1499938964844,0.3776787221431732,-6589.60791015625,304.19287109375,0.7278618216514587,0.4109273254871368,0.3804658353328705,293.292724609375,297.1499938964844,293.1499938964844,0.5570330023765564,-9379.26953125,304.2000427246094,0.8035048842430115,0.5608034729957581,0.5412612557411194,293.1399230957031,297.1499938964844,293.1499938964844,0.7231230735778809,-8486.0380859375,304.1775207519531,0.8577291965484619,0.6932986974716187,0.4904855489730835,293.1384582519531,297.1499938964844,293.1499938964844,0.9113059043884276,-13713.533203125,304.1842346191406,0.9110296368598938,0.8306885361671448,0.7922571301460266,293.2027893066406,297.1499938964844,293.1499938964844,0.1028473004698753,-11794.1865234375,304.159912109375,0.5014267563819885,0.1393498629331588,0.6825336217880249,289.8623046875,291.1499938964844,252.51535034179688,251.85446166992188,279.166748046875,293.2425842285156,289.86492919921875,1.0,0.7410306930541992,0.423601746559143,0.423601746559143,1.0,1.0,-3.467118501663208,1.1133463382720947,2.3537721633911133,0.3331068754196167,0.0,0.0,1.0,371.5349426269531,372.0,108.05696105957033,-33998.359375,4574.484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408569335937,309.5050354003906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8194100856781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008315970771946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3313293457031,297.1499938964844,293.1499938964844,0.3685365617275238,-6463.44873046875,304.1938171386719,0.7232549786567688,0.4051108360290527,0.3754571974277496,293.3049621582031,297.1499938964844,293.1499938964844,0.5456400513648987,-9228.8525390625,304.2023620605469,0.7987172603607178,0.5547082424163818,0.5357755422592163,293.1485595703125,297.1499938964844,293.1499938964844,0.7159911394119263,-8420.5751953125,304.18023681640625,0.855198860168457,0.6918061971664429,0.4896114766597748,293.14813232421875,297.1499938964844,293.1499938964844,0.9024091958999634,-13609.720703125,304.18768310546875,0.9080339074134828,0.8290182948112488,0.7909191250801086,293.2055358886719,297.1499938964844,293.1499938964844,0.1007028371095657,-11590.259765625,304.1601867675781,0.498099684715271,0.1374525129795074,0.6748639345169067,289.94970703125,291.1499938964844,252.640625,251.9685516357422,279.167236328125,293.2509765625,289.95281982421875,1.0,0.7397185564041138,0.4253522157669067,0.4253522157669067,1.0,1.0,-3.4426109790802,1.1093242168426514,2.3332865238189697,0.3343278467655182,0.0,0.0,1.0,374.6888122558594,375.0,119.1344757080078,-34081.70703125,4527.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154296875,309.7076416015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8200788497924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008322757785208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3313293457031,297.1499938964844,293.1499938964844,0.3685365617275238,-6463.44873046875,304.1938171386719,0.7232549786567688,0.4051108360290527,0.3754571974277496,293.3049621582031,297.1499938964844,293.1499938964844,0.5456400513648987,-9228.8525390625,304.2023620605469,0.7987172603607178,0.5547082424163818,0.5357755422592163,293.1485595703125,297.1499938964844,293.1499938964844,0.7159911394119263,-8420.5751953125,304.18023681640625,0.855198860168457,0.6918061971664429,0.4896114766597748,293.14813232421875,297.1499938964844,293.1499938964844,0.9024091958999634,-13609.720703125,304.18768310546875,0.9080339074134828,0.8290182948112488,0.7909191250801086,293.2055358886719,297.1499938964844,293.1499938964844,0.1007028371095657,-11590.259765625,304.1601867675781,0.498099684715271,0.1374525129795074,0.6748639345169067,289.94970703125,291.1499938964844,252.640625,251.9685516357422,279.167236328125,293.2509765625,289.95281982421875,1.0,0.7397185564041138,0.4253522157669067,0.4253522157669067,1.0,1.0,-3.4426109790802,1.1093242168426514,2.3332865238189697,0.3343278467655182,0.0,0.0,1.0,374.6888122558594,375.0,119.1344757080078,-34081.70703125,4527.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154296875,309.7076416015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8200788497924805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008322757785208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.337646484375,297.1499938964844,293.1499938964844,0.3594273328781128,-6337.1142578125,304.1943664550781,0.7185530662536621,0.3992374837398529,0.3703933954238891,293.31658935546875,297.1499938964844,293.1499938964844,0.5340932011604309,-9075.9208984375,304.2041320800781,0.7938519716262817,0.5484216213226318,0.530106246471405,293.15673828125,297.1499938964844,293.1499938964844,0.7086281776428223,-8353.1640625,304.1824035644531,0.8526592254638672,0.6901779174804688,0.4886408746242523,293.1573791503906,297.1499938964844,293.1499938964844,0.8932024836540222,-13502.689453125,304.1904296875,0.9050884246826172,0.8271886110305786,0.789428174495697,293.20806884765625,297.1499938964844,293.1499938964844,0.0985642150044441,-11386.0966796875,304.16033935546875,0.4947914779186249,0.1355349868535995,0.6671013832092285,290.03759765625,291.1499938964844,252.767578125,252.08404541015625,279.167724609375,293.2592468261719,290.0406188964844,1.0,0.7383378148078918,0.4271472692489624,0.4271472692489624,1.0,1.0,-3.417404890060425,1.1050840616226196,2.3123209476470947,0.3354763686656952,0.0,0.0,1.0,377.8279113769531,378.0,121.0363998413086,-34133.1796875,4478.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3426208496094,309.88922119140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8201886415481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323871879838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.337646484375,297.1499938964844,293.1499938964844,0.3594273328781128,-6337.1142578125,304.1943664550781,0.7185530662536621,0.3992374837398529,0.3703933954238891,293.31658935546875,297.1499938964844,293.1499938964844,0.5340932011604309,-9075.9208984375,304.2041320800781,0.7938519716262817,0.5484216213226318,0.530106246471405,293.15673828125,297.1499938964844,293.1499938964844,0.7086281776428223,-8353.1640625,304.1824035644531,0.8526592254638672,0.6901779174804688,0.4886408746242523,293.1573791503906,297.1499938964844,293.1499938964844,0.8932024836540222,-13502.689453125,304.1904296875,0.9050884246826172,0.8271886110305786,0.789428174495697,293.20806884765625,297.1499938964844,293.1499938964844,0.0985642150044441,-11386.0966796875,304.16033935546875,0.4947914779186249,0.1355349868535995,0.6671013832092285,290.03759765625,291.1499938964844,252.767578125,252.08404541015625,279.167724609375,293.2592468261719,290.0406188964844,1.0,0.7383378148078918,0.4271472692489624,0.4271472692489624,1.0,1.0,-3.417404890060425,1.1050840616226196,2.3123209476470947,0.3354763686656952,0.0,0.0,1.0,377.8279113769531,378.0,121.0363998413086,-34133.1796875,4478.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3426208496094,309.88922119140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8201886415481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323871879838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.340576171875,297.1499938964844,293.1499938964844,0.3549350202083587,-6274.59326171875,304.1944885253906,0.7161498665809631,0.3962851464748382,0.3678459227085113,293.3221740722656,297.1499938964844,293.1499938964844,0.5283349752426147,-8999.4892578125,304.2047424316406,0.7913961410522461,0.5452122092247009,0.5272077322006226,293.1606750488281,297.1499938964844,293.1499938964844,0.7049528956413269,-8319.603515625,304.1831970214844,0.8513901233673096,0.6893197894096375,0.4881239235401153,293.16180419921875,297.1499938964844,293.1499938964844,0.8885979652404785,-13449.3564453125,304.1914367675781,0.903645157814026,0.8262225389480591,0.7886328101158142,293.209228515625,297.1499938964844,293.1499938964844,0.0975086390972137,-11285.1357421875,304.1603698730469,0.4931398332118988,0.134569764137268,0.663189172744751,290.0802307128906,291.1499938964844,252.83155822753903,252.14219665527344,279.1679382324219,293.2632751464844,290.0831604003906,1.0,0.7376246452331543,0.428059846162796,0.428059846162796,1.0,1.0,-3.404571533203125,1.1028867959976196,2.301684617996216,0.3360218107700348,0.0,0.0,1.0,379.3897705078125,378.0,119.90013885498048,-34148.296875,4453.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42822265625,309.97283935546875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8248528242111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008371207513846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
