time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3433532714844,297.1499938964844,293.1499938964844,0.3503607511520386,-6210.6220703125,304.1947021484375,0.7136997580528259,0.3933244347572326,0.3652904331684112,293.3276062011719,297.1499938964844,293.1499938964844,0.5224115252494812,-8920.48828125,304.20556640625,0.7889285087585449,0.541962742805481,0.5242713689804077,293.1644897460937,297.1499938964844,293.1499938964844,0.7010517716407776,-8283.7666015625,304.18426513671875,0.8501232862472534,0.6884338855743408,0.4875885248184204,293.1661376953125,297.1499938964844,293.1499938964844,0.8837149739265442,-13392.4130859375,304.1928100585937,0.9022247195243835,0.8252241015434265,0.7878084778785706,293.2103271484375,297.1499938964844,293.1499938964844,0.0964277014136314,-11181.37109375,304.16046142578125,0.4914864301681518,0.1336009800434112,0.6592602133750916,290.1263122558594,291.1499938964844,252.89578247070312,252.20054626464844,279.1681213378906,293.26727294921875,290.1297607421875,1.0,0.7368988990783691,0.4289816915988922,0.4289816915988922,1.0,1.0,-3.391605854034424,1.1006426811218262,2.2909631729125977,0.3365486562252044,0.0,0.0,1.0,380.9468078613281,381.0,125.45767974853516,-34192.71484375,4428.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5439453125,310.08282470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8251833915710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008374562603421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3485107421875,297.1499938964844,293.1499938964844,0.3411711156368255,-6081.46044921875,304.1950988769531,0.7086052298545837,0.387379378080368,0.3601564168930053,293.3381042480469,297.1499938964844,293.1499938964844,0.510352373123169,-8758.98828125,304.2071228027344,0.7839543223381042,0.5353375673294067,0.5182787179946899,293.171875,297.1499938964844,293.1499938964844,0.6929163932800293,-8208.9140625,304.1863708496094,0.8475867509841919,0.6865660548210144,0.4864522218704223,293.1745300292969,297.1499938964844,293.1499938964844,0.8735243678092957,-13273.4033203125,304.19549560546875,0.8993781208992004,0.8231137990951538,0.7860557436943054,293.21240234375,297.1499938964844,293.1499938964844,0.0942455604672432,-10971.3720703125,304.1606140136719,0.4881555736064911,0.1316532492637634,0.6513550877571106,290.2227478027344,291.1499938964844,253.0248260498047,252.3176422119141,279.16851806640625,293.2751159667969,290.22613525390625,1.0,0.7354088425636292,0.430852472782135,0.430852472782135,1.0,1.0,-3.365242719650269,1.0959959030151367,2.269246816635132,0.337537944316864,0.0,0.0,1.0,384.052978515625,369.0,131.16685485839844,-34256.1875,4377.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.755615234375,310.2861633300781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8253741264343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008376498008146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3485107421875,297.1499938964844,293.1499938964844,0.3411711156368255,-6081.46044921875,304.1950988769531,0.7086052298545837,0.387379378080368,0.3601564168930053,293.3381042480469,297.1499938964844,293.1499938964844,0.510352373123169,-8758.98828125,304.2071228027344,0.7839543223381042,0.5353375673294067,0.5182787179946899,293.171875,297.1499938964844,293.1499938964844,0.6929163932800293,-8208.9140625,304.1863708496094,0.8475867509841919,0.6865660548210144,0.4864522218704223,293.1745300292969,297.1499938964844,293.1499938964844,0.8735243678092957,-13273.4033203125,304.19549560546875,0.8993781208992004,0.8231137990951538,0.7860557436943054,293.21240234375,297.1499938964844,293.1499938964844,0.0942455604672432,-10971.3720703125,304.1606140136719,0.4881555736064911,0.1316532492637634,0.6513550877571106,290.2227478027344,291.1499938964844,253.0248260498047,252.3176422119141,279.16851806640625,293.2751159667969,290.22613525390625,1.0,0.7354088425636292,0.430852472782135,0.430852472782135,1.0,1.0,-3.365242719650269,1.0959959030151367,2.269246816635132,0.337537944316864,0.0,0.0,1.0,384.052978515625,369.0,131.16685485839844,-34256.1875,4377.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.755615234375,310.2861633300781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8253741264343262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008376498008146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3527526855469,297.1499938964844,293.1499938964844,0.3318760991096496,-5949.91748046875,304.195556640625,0.7060149312019348,0.3814884126186371,0.3547738194465637,293.3477478027344,297.1499938964844,293.1499938964844,0.498032659292221,-8592.9892578125,304.2086181640625,0.7818729877471924,0.528616189956665,0.5118895173072815,293.1786193847656,297.1499938964844,293.1499938964844,0.6844344735145569,-8130.64501953125,304.1883850097656,0.8480613231658936,0.684646487236023,0.4850539565086365,293.1822509765625,297.1499938964844,293.1499938964844,0.8629429340362549,-13149.51953125,304.19793701171875,0.8999693989753723,0.8209260702133179,0.7839263677597046,293.2139587402344,297.1499938964844,293.1499938964844,0.0918794497847557,-10743.8525390625,304.1610107421875,0.4864806830883026,0.1297533959150314,0.6422179937362671,290.3178405761719,291.1499938964844,253.1542510986328,252.4349670410156,279.1690368652344,293.282470703125,290.3211975097656,1.0,0.7298521995544434,0.4327852129936218,0.4327852129936218,1.0,1.0,-3.3358583450317383,1.0902936458587646,2.2455646991729736,0.3381862342357635,0.0,0.0,1.0,379.8901062011719,357.0,132.12025451660156,-34276.86328125,4277.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9439392089844,310.47174072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8298057913780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008421473903581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3527526855469,297.1499938964844,293.1499938964844,0.3318760991096496,-5949.91748046875,304.195556640625,0.7060149312019348,0.3814884126186371,0.3547738194465637,293.3477478027344,297.1499938964844,293.1499938964844,0.498032659292221,-8592.9892578125,304.2086181640625,0.7818729877471924,0.528616189956665,0.5118895173072815,293.1786193847656,297.1499938964844,293.1499938964844,0.6844344735145569,-8130.64501953125,304.1883850097656,0.8480613231658936,0.684646487236023,0.4850539565086365,293.1822509765625,297.1499938964844,293.1499938964844,0.8629429340362549,-13149.51953125,304.19793701171875,0.8999693989753723,0.8209260702133179,0.7839263677597046,293.2139587402344,297.1499938964844,293.1499938964844,0.0918794497847557,-10743.8525390625,304.1610107421875,0.4864806830883026,0.1297533959150314,0.6422179937362671,290.3178405761719,291.1499938964844,253.1542510986328,252.4349670410156,279.1690368652344,293.282470703125,290.3211975097656,1.0,0.7298521995544434,0.4327852129936218,0.4327852129936218,1.0,1.0,-3.3358583450317383,1.0902936458587646,2.2455646991729736,0.3381862342357635,0.0,0.0,1.0,379.8901062011719,357.0,132.12025451660156,-34276.86328125,4277.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9439392089844,310.47174072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8298057913780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008421473903581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35595703125,297.1499938964844,293.1499938964844,0.322368711233139,-5814.2138671875,304.1962280273437,0.7049318552017212,0.3756985664367676,0.3493364751338959,293.3564453125,297.1499938964844,293.1499938964844,0.4851937592029571,-8418.583984375,304.2104797363281,0.7813689708709717,0.5218371748924255,0.5052917003631592,293.18463134765625,297.1499938964844,293.1499938964844,0.6751787662506104,-8044.61962890625,304.1910400390625,0.8502269387245178,0.6827011704444885,0.4835281670093536,293.18927001953125,297.1499938964844,293.1499938964844,0.8514028787612915,-13013.302734375,304.20123291015625,0.9024800062179564,0.8186816573143005,0.7815960049629211,293.21490478515625,297.1499938964844,293.1499938964844,0.0893980711698532,-10504.763671875,304.1614685058594,0.4858139455318451,0.127944678068161,0.6327552199363708,290.4234924316406,291.1499938964844,253.2836303710937,252.5521240234375,279.1694641113281,293.2891845703125,290.4273986816406,1.0,0.7225304841995239,0.4347512125968933,0.4347512125968933,1.0,1.0,-3.305368661880493,1.0841599702835083,2.221208572387696,0.3386087417602539,0.0,0.0,1.0,371.8076171875,345.0,144.35415649414062,-34338.7109375,4154.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18292236328125,310.70269775390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8299957513809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842340174131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35595703125,297.1499938964844,293.1499938964844,0.322368711233139,-5814.2138671875,304.1962280273437,0.7049318552017212,0.3756985664367676,0.3493364751338959,293.3564453125,297.1499938964844,293.1499938964844,0.4851937592029571,-8418.583984375,304.2104797363281,0.7813689708709717,0.5218371748924255,0.5052917003631592,293.18463134765625,297.1499938964844,293.1499938964844,0.6751787662506104,-8044.61962890625,304.1910400390625,0.8502269387245178,0.6827011704444885,0.4835281670093536,293.18927001953125,297.1499938964844,293.1499938964844,0.8514028787612915,-13013.302734375,304.20123291015625,0.9024800062179564,0.8186816573143005,0.7815960049629211,293.21490478515625,297.1499938964844,293.1499938964844,0.0893980711698532,-10504.763671875,304.1614685058594,0.4858139455318451,0.127944678068161,0.6327552199363708,290.4234924316406,291.1499938964844,253.2836303710937,252.5521240234375,279.1694641113281,293.2891845703125,290.4273986816406,1.0,0.7225304841995239,0.4347512125968933,0.4347512125968933,1.0,1.0,-3.305368661880493,1.0841599702835083,2.221208572387696,0.3386087417602539,0.0,0.0,1.0,371.8076171875,345.0,144.35415649414062,-34338.7109375,4154.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18292236328125,310.70269775390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8299957513809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842340174131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3585510253906,297.1499938964844,293.1499938964844,0.312976986169815,-5679.31689453125,304.1964416503906,0.7046341300010681,0.3699529469013214,0.3438905477523803,293.36456298828125,297.1499938964844,293.1499938964844,0.4723107516765594,-8242.6845703125,304.2117614746094,0.7816556692123413,0.5149609446525574,0.4985467195510864,293.19012451171875,297.1499938964844,293.1499938964844,0.6657354235649109,-7956.85986328125,304.19305419921875,0.8533062934875488,0.6807106733322144,0.4819179773330688,293.19580078125,297.1499938964844,293.1499938964844,0.8395994901657104,-12874.083984375,304.20379638671875,0.9060717821121216,0.8163651823997498,0.7791246175765991,293.21533203125,297.1499938964844,293.1499938964844,0.0869339108467102,-10267.6181640625,304.1617431640625,0.4857177436351776,0.1262106895446777,0.6233006715774536,290.5300598144531,291.1499938964844,253.4125518798828,252.6687164306641,279.1697692871094,293.2955627441406,290.53387451171875,1.0,0.7142543196678162,0.4367441236972809,0.4367441236972809,1.0,1.0,-3.274430990219116,1.0778080224990845,2.1966230869293213,0.3389115631580353,0.0,0.0,1.0,361.8572998046875,333.0,146.81141662597656,-34369.0234375,4021.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39654541015625,310.9123229980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8295283317565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008418658399023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3585510253906,297.1499938964844,293.1499938964844,0.312976986169815,-5679.31689453125,304.1964416503906,0.7046341300010681,0.3699529469013214,0.3438905477523803,293.36456298828125,297.1499938964844,293.1499938964844,0.4723107516765594,-8242.6845703125,304.2117614746094,0.7816556692123413,0.5149609446525574,0.4985467195510864,293.19012451171875,297.1499938964844,293.1499938964844,0.6657354235649109,-7956.85986328125,304.19305419921875,0.8533062934875488,0.6807106733322144,0.4819179773330688,293.19580078125,297.1499938964844,293.1499938964844,0.8395994901657104,-12874.083984375,304.20379638671875,0.9060717821121216,0.8163651823997498,0.7791246175765991,293.21533203125,297.1499938964844,293.1499938964844,0.0869339108467102,-10267.6181640625,304.1617431640625,0.4857177436351776,0.1262106895446777,0.6233006715774536,290.5300598144531,291.1499938964844,253.4125518798828,252.6687164306641,279.1697692871094,293.2955627441406,290.53387451171875,1.0,0.7142543196678162,0.4367441236972809,0.4367441236972809,1.0,1.0,-3.274430990219116,1.0778080224990845,2.1966230869293213,0.3389115631580353,0.0,0.0,1.0,361.8572998046875,333.0,146.81141662597656,-34369.0234375,4021.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39654541015625,310.9123229980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8295283317565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008418658399023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36004638671875,297.1499938964844,293.1499938964844,0.3083244860172272,-5612.1650390625,304.19647216796875,0.7046290040016174,0.3670207858085632,0.3411230444908142,293.3687744140625,297.1499938964844,293.1499938964844,0.4658821821212768,-8154.54541015625,304.21221923828125,0.7819457054138184,0.5114163756370544,0.4950824677944183,293.19268798828125,297.1499938964844,293.1499938964844,0.6610477566719055,-7913.330078125,304.1937561035156,0.8550676107406616,0.6796965599060059,0.4810898602008819,293.1988525390625,297.1499938964844,293.1499938964844,0.8337286114692688,-12804.943359375,304.2046813964844,0.9081747531890868,0.8151810169219971,0.7778504490852356,293.2154235839844,297.1499938964844,293.1499938964844,0.0857246369123458,-10151.4873046875,304.16180419921875,0.4858075678348541,0.1253652870655059,0.6186099648475647,290.58203125,291.1499938964844,253.4766998291016,252.7266845703125,279.1699523925781,293.2989501953125,290.5857849121094,1.0,0.7098975777626038,0.4377556145191192,0.4377556145191192,1.0,1.0,-3.2587690353393555,1.0745511054992676,2.184217929840088,0.3390284478664398,0.0,0.0,1.0,356.5101623535156,333.0,145.80848693847656,-34373.03125,3953.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.494384765625,311.0096435546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8338736891746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008462757687084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3615417480469,297.1499938964844,293.1499938964844,0.3035794794559479,-5543.3125,304.1966552734375,0.7046736478805542,0.3640669882297516,0.3383159339427948,293.3730163574219,297.1499938964844,293.1499938964844,0.4592871069908142,-8063.6337890625,304.2129211425781,0.7822852730751038,0.5078120231628418,0.491544634103775,293.1951599121094,297.1499938964844,293.1499938964844,0.6561642289161682,-7867.7470703125,304.1946716308594,0.8569385409355164,0.6786683201789856,0.4802485406398773,293.20184326171875,297.1499938964844,293.1499938964844,0.8276141881942749,-12732.517578125,304.20587158203125,0.9104400277137756,0.813978374004364,0.776554524898529,293.2154541015625,297.1499938964844,293.1499938964844,0.0844989791512489,-10033.7275390625,304.1618957519531,0.4859628677368164,0.1245302930474281,0.613945722579956,290.6373291015625,291.1499938964844,253.5405731201172,252.78436279296875,279.1701354980469,293.3023986816406,290.64166259765625,1.0,0.705438494682312,0.4387758672237396,0.4387758672237396,1.0,1.0,-3.242960929870605,1.071230173110962,2.171730756759644,0.3391136229038238,0.0,0.0,1.0,351.0181884765625,321.0,151.3795928955078,-34404.546875,3885.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6217041015625,311.1329345703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8338642716407776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000846266222652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3641357421875,297.1499938964844,293.1499938964844,0.2940870821475982,-5404.76953125,304.1968994140625,0.7049441337585449,0.3581779599189758,0.3326814472675323,293.3812255859375,297.1499938964844,293.1499938964844,0.4459364116191864,-7878.60498046875,304.21417236328125,0.7831146717071533,0.5004978179931641,0.484331727027893,293.1999206542969,297.1499938964844,293.1499938964844,0.6461328864097595,-7773.8671875,304.19647216796875,0.8609709143638611,0.6765594482421875,0.4785217642784118,293.2075500488281,297.1499938964844,293.1499938964844,0.8150405883789062,-12583.203125,304.2081604003906,0.9154017567634584,0.811504602432251,0.7738885879516602,293.21539306640625,297.1499938964844,293.1499938964844,0.0820433646440506,-9798.2177734375,304.1620178222656,0.4864378273487091,0.1228847280144691,0.6046814918518066,290.7524108886719,291.1499938964844,253.66726684570312,252.898666381836,279.17041015625,293.30914306640625,290.7566223144531,1.0,0.696288526058197,0.4408310353755951,0.4408310353755951,1.0,1.0,-3.2110910415649414,1.06443452835083,2.146656513214112,0.3391858637332916,0.0,0.0,1.0,339.7296142578125,309.0,157.1031036376953,-34441.8515625,3747.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.855712890625,311.36199951171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8333154916763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457092917524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3641357421875,297.1499938964844,293.1499938964844,0.2940870821475982,-5404.76953125,304.1968994140625,0.7049441337585449,0.3581779599189758,0.3326814472675323,293.3812255859375,297.1499938964844,293.1499938964844,0.4459364116191864,-7878.60498046875,304.21417236328125,0.7831146717071533,0.5004978179931641,0.484331727027893,293.1999206542969,297.1499938964844,293.1499938964844,0.6461328864097595,-7773.8671875,304.19647216796875,0.8609709143638611,0.6765594482421875,0.4785217642784118,293.2075500488281,297.1499938964844,293.1499938964844,0.8150405883789062,-12583.203125,304.2081604003906,0.9154017567634584,0.811504602432251,0.7738885879516602,293.21539306640625,297.1499938964844,293.1499938964844,0.0820433646440506,-9798.2177734375,304.1620178222656,0.4864378273487091,0.1228847280144691,0.6046814918518066,290.7524108886719,291.1499938964844,253.66726684570312,252.898666381836,279.17041015625,293.30914306640625,290.7566223144531,1.0,0.696288526058197,0.4408310353755951,0.4408310353755951,1.0,1.0,-3.2110910415649414,1.06443452835083,2.146656513214112,0.3391858637332916,0.0,0.0,1.0,339.7296142578125,309.0,157.1031036376953,-34441.8515625,3747.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.855712890625,311.36199951171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8333154916763306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008457092917524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3661193847656,297.1499938964844,293.1499938964844,0.2849041223526001,-5269.90625,304.1965637207031,0.7054533362388611,0.3523494303226471,0.3270841836929321,293.3888244628906,297.1499938964844,293.1499938964844,0.4328292906284332,-7695.96826171875,304.214599609375,0.7841318249702454,0.4930976927280426,0.4770151078701019,293.204345703125,297.1499938964844,293.1499938964844,0.6362876892089844,-7681.75390625,304.1973876953125,0.8653517365455627,0.6744002103805542,0.4767492413520813,293.212890625,297.1499938964844,293.1499938964844,0.8026682734489441,-12436.4560546875,304.2093811035156,0.9208618998527528,0.8089643716812134,0.7711442708969116,293.2153015136719,297.1499938964844,293.1499938964844,0.0796398743987083,-9568.93359375,304.1620178222656,0.4870804250240326,0.1212491020560264,0.5954515337944031,290.86309814453125,291.1499938964844,253.79220581054688,253.01126098632807,279.1702880859375,293.313232421875,290.8671569824219,1.0,0.6869159936904907,0.4428551197052002,0.4428551197052002,1.0,1.0,-3.179034471511841,1.0573633909225464,2.121671199798584,0.3390276730060577,0.0,0.0,1.0,328.2005310058594,297.0,154.4827117919922,-34448.2890625,3609.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0622863769531,311.56768798828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8369637131690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494118228554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3661193847656,297.1499938964844,293.1499938964844,0.2849041223526001,-5269.90625,304.1965637207031,0.7054533362388611,0.3523494303226471,0.3270841836929321,293.3888244628906,297.1499938964844,293.1499938964844,0.4328292906284332,-7695.96826171875,304.214599609375,0.7841318249702454,0.4930976927280426,0.4770151078701019,293.204345703125,297.1499938964844,293.1499938964844,0.6362876892089844,-7681.75390625,304.1973876953125,0.8653517365455627,0.6744002103805542,0.4767492413520813,293.212890625,297.1499938964844,293.1499938964844,0.8026682734489441,-12436.4560546875,304.2093811035156,0.9208618998527528,0.8089643716812134,0.7711442708969116,293.2153015136719,297.1499938964844,293.1499938964844,0.0796398743987083,-9568.93359375,304.1620178222656,0.4870804250240326,0.1212491020560264,0.5954515337944031,290.86309814453125,291.1499938964844,253.79220581054688,253.01126098632807,279.1702880859375,293.313232421875,290.8671569824219,1.0,0.6869159936904907,0.4428551197052002,0.4428551197052002,1.0,1.0,-3.179034471511841,1.0573633909225464,2.121671199798584,0.3390276730060577,0.0,0.0,1.0,328.2005310058594,297.0,154.4827117919922,-34448.2890625,3609.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0622863769531,311.56768798828125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8369637131690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008494118228554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3675842285156,297.1499938964844,293.1499938964844,0.2757633030414581,-5134.44775390625,304.1962890625,0.7061742544174194,0.3465790152549743,0.3215356767177582,293.3958435058594,297.1499938964844,293.1499938964844,0.4195904433727264,-7509.87744140625,304.21514892578125,0.7853111028671265,0.4856218993663788,0.4696219265460968,293.2084350585937,297.1499938964844,293.1499938964844,0.6260666847229004,-7585.44970703125,304.1986389160156,0.8700548410415649,0.6721898317337036,0.4749400019645691,293.2178955078125,297.1499938964844,293.1499938964844,0.789819061756134,-12282.904296875,304.2110290527344,0.9267409443855286,0.8063582181930542,0.768337070941925,293.2152099609375,297.1499938964844,293.1499938964844,0.0771936252713203,-9336.41796875,304.1620788574219,0.4878448843955993,0.1196133196353912,0.5861925482749939,290.9809875488281,291.1499938964844,253.9149475097656,253.1217498779297,279.1702575683594,293.31671142578125,290.9855041503906,1.0,0.6773733496665955,0.4448787569999695,0.4448787569999695,1.0,1.0,-3.146791219711304,1.0500874519348145,2.0967037677764893,0.3387100994586944,0.0,0.0,1.0,316.5564270019531,285.0,162.78956604003906,-34492.359375,3473.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3128967285156,311.8126220703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8363791108131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008488185121677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3675842285156,297.1499938964844,293.1499938964844,0.2757633030414581,-5134.44775390625,304.1962890625,0.7061742544174194,0.3465790152549743,0.3215356767177582,293.3958435058594,297.1499938964844,293.1499938964844,0.4195904433727264,-7509.87744140625,304.21514892578125,0.7853111028671265,0.4856218993663788,0.4696219265460968,293.2084350585937,297.1499938964844,293.1499938964844,0.6260666847229004,-7585.44970703125,304.1986389160156,0.8700548410415649,0.6721898317337036,0.4749400019645691,293.2178955078125,297.1499938964844,293.1499938964844,0.789819061756134,-12282.904296875,304.2110290527344,0.9267409443855286,0.8063582181930542,0.768337070941925,293.2152099609375,297.1499938964844,293.1499938964844,0.0771936252713203,-9336.41796875,304.1620788574219,0.4878448843955993,0.1196133196353912,0.5861925482749939,290.9809875488281,291.1499938964844,253.9149475097656,253.1217498779297,279.1702575683594,293.31671142578125,290.9855041503906,1.0,0.6773733496665955,0.4448787569999695,0.4448787569999695,1.0,1.0,-3.146791219711304,1.0500874519348145,2.0967037677764893,0.3387100994586944,0.0,0.0,1.0,316.5564270019531,285.0,162.78956604003906,-34492.359375,3473.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3128967285156,311.8126220703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8363791108131409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008488185121677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3685607910156,297.1499938964844,293.1499938964844,0.2668655216693878,-5001.61767578125,304.1956787109375,0.707099199295044,0.3408645689487457,0.3160333037376404,293.4023742675781,297.1499938964844,293.1499938964844,0.4065297842025757,-7325.02392578125,304.2151794433594,0.7866436839103699,0.4780695140361786,0.4621517360210418,293.2123107910156,297.1499938964844,293.1499938964844,0.6158887147903442,-7489.3427734375,304.1993713378906,0.8750778436660767,0.6699249148368835,0.4730891287326813,293.2225952148437,297.1499938964844,293.1499938964844,0.7770007848739624,-12129.4599609375,304.2120056152344,0.9329786896705629,0.8036817312240601,0.7654582858085632,293.215087890625,297.1499938964844,293.1499938964844,0.0747703909873962,-9107.6171875,304.162109375,0.4887403845787048,0.1179868429899215,0.576954185962677,291.0980224609375,291.1499938964844,254.0350646972656,253.22976684570312,279.17022705078125,293.3198547363281,291.1024169921875,1.0,0.6676863431930542,0.4469018578529358,0.4469018578529358,1.0,1.0,-3.114400625228882,1.0426234006881714,2.071777105331421,0.3382400274276733,0.0,0.0,1.0,304.8536376953125,273.0,162.3759765625,-34502.296875,3339.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5336608886719,312.03204345703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8351448178291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475658250972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3685607910156,297.1499938964844,293.1499938964844,0.2668655216693878,-5001.61767578125,304.1956787109375,0.707099199295044,0.3408645689487457,0.3160333037376404,293.4023742675781,297.1499938964844,293.1499938964844,0.4065297842025757,-7325.02392578125,304.2151794433594,0.7866436839103699,0.4780695140361786,0.4621517360210418,293.2123107910156,297.1499938964844,293.1499938964844,0.6158887147903442,-7489.3427734375,304.1993713378906,0.8750778436660767,0.6699249148368835,0.4730891287326813,293.2225952148437,297.1499938964844,293.1499938964844,0.7770007848739624,-12129.4599609375,304.2120056152344,0.9329786896705629,0.8036817312240601,0.7654582858085632,293.215087890625,297.1499938964844,293.1499938964844,0.0747703909873962,-9107.6171875,304.162109375,0.4887403845787048,0.1179868429899215,0.576954185962677,291.0980224609375,291.1499938964844,254.0350646972656,253.22976684570312,279.17022705078125,293.3198547363281,291.1024169921875,1.0,0.6676863431930542,0.4469018578529358,0.4469018578529358,1.0,1.0,-3.114400625228882,1.0426234006881714,2.071777105331421,0.3382400274276733,0.0,0.0,1.0,304.8536376953125,273.0,162.3759765625,-34502.296875,3339.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5336608886719,312.03204345703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8351448178291321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008475658250972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.368896484375,297.1499938964844,293.1499938964844,0.2625441551208496,-4936.77099609375,304.1952209472656,0.7076427340507507,0.338029682636261,0.3133009374141693,293.40545654296875,297.1499938964844,293.1499938964844,0.4001252055168152,-7233.92724609375,304.2149658203125,0.7873716950416565,0.4742668271064758,0.4583901464939117,293.2141418457031,297.1499938964844,293.1499938964844,0.6109057068824768,-7442.2509765625,304.1994323730469,0.8777174353599548,0.6687777638435364,0.4721519649028778,293.2248229980469,297.1499938964844,293.1499938964844,0.7707153558731079,-12054.197265625,304.212158203125,0.9362225532531738,0.8023243546485901,0.7639985084533691,293.2149963378906,297.1499938964844,293.1499938964844,0.07357869297266,-8995.783203125,304.1620788574219,0.4892419874668121,0.1171784773468971,0.5723515748977661,291.1545715332031,291.1499938964844,254.0940093994141,253.28273010253903,279.17022705078125,293.3212890625,291.1589050292969,1.0,0.6627939343452454,0.44791179895401,0.44791179895401,1.0,1.0,-3.098177671432495,1.0388280153274536,2.059349775314331,0.3379487693309784,0.0,0.0,0.997900366783142,298.98797607421875,273.0,160.05120849609375,-34495.62890625,3273.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6337280273437,312.13287353515625,278.1499938964844,0.0,18000.0,317.1499938964844,32448.615234375,36000.0,0.0,0.0,0.8391104936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831802248954773,1.8318300247192385,-2.771447543636896e-05,0.0,0.0008515904773958,0.0,0.0,683.4767456054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.369140625,297.1499938964844,293.1499938964844,0.2582207024097442,-4871.560546875,304.1948547363281,0.7082414031028748,0.3352089524269104,0.3105807900428772,293.4084167480469,297.1499938964844,293.1499938964844,0.3936778903007507,-7141.7412109375,304.2148742675781,0.7881425619125366,0.4704470932483673,0.454611986875534,293.21588134765625,297.1499938964844,293.1499938964844,0.6058086156845093,-7393.83740234375,304.1997375488281,0.8804457783699036,0.6676207184791565,0.4712083041667938,293.2269897460937,297.1499938964844,293.1499938964844,0.764288604259491,-11976.8115234375,304.2125549316406,0.9395427107810974,0.800954282283783,0.7625274658203125,293.21490478515625,297.1499938964844,293.1499938964844,0.072374440729618,-8883.044921875,304.1620483398437,0.4897812306880951,0.1163735166192054,0.567762553691864,291.2135009765625,291.1499938964844,254.15213012695312,253.33493041992188,279.1701965332031,293.3226623535156,291.21826171875,1.0,0.6578713059425354,0.4489200711250305,0.4489200711250305,1.0,1.0,-3.0819451808929443,1.0349920988082886,2.046952962875366,0.3376202583312988,0.0,0.0,0.9878119230270386,293.1175537109375,261.0,163.3743438720703,-34510.90234375,3207.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7627868652344,312.2577209472656,278.1499938964844,0.0,18000.0,317.1499938964844,32696.8359375,36000.0,0.0,0.0,0.8387232422828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308641910552976,1.8308919668197632,-2.7749747459893115e-05,0.0,0.0008511974592693,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.369384765625,297.1499938964844,293.1499938964844,0.2497441172599792,-4742.95703125,304.19403076171875,0.7096028327941895,0.3296097218990326,0.3051773011684418,293.4140930175781,297.1499938964844,293.1499938964844,0.3809177875518799,-6958.2275390625,304.2145080566406,0.7898178696632385,0.4627527892589569,0.4470028281211853,293.21923828125,297.1499938964844,293.1499938964844,0.5956459641456604,-7297.06103515625,304.2000732421875,0.8861751556396484,0.6652701497077942,0.4692955017089844,293.2311096191406,297.1499938964844,293.1499938964844,0.7514631748199463,-11822.0009765625,304.2130432128906,0.9463841319084167,0.7981669902801514,0.759541392326355,293.2146911621094,297.1499938964844,293.1499938964844,0.0699819028377533,-8660.423828125,304.1620178222656,0.4909791350364685,0.1147743910551071,0.5586289167404175,291.33154296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1701354980469,293.3251953125,291.33599853515625,1.0,0.6479343771934509,0.4509302973747253,0.4509302973747253,1.0,1.0,-3.049431085586548,1.0271886587142944,2.022242546081543,0.3368460536003113,0.0,0.0,0.9556397199630736,281.3699645996094,249.0,162.90553283691406,-34504.5625,3077.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.003173828125,312.4874572753906,278.1499938964844,0.0,18000.0,317.1499938964844,33927.53515625,36000.0,0.0,0.0,0.8373789191246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826197981834412,1.826225996017456,-2.7924445021199062e-05,0.0,0.0008498331299051,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.369384765625,297.1499938964844,293.1499938964844,0.2497441172599792,-4742.95703125,304.19403076171875,0.7096028327941895,0.3296097218990326,0.3051773011684418,293.4140930175781,297.1499938964844,293.1499938964844,0.3809177875518799,-6958.2275390625,304.2145080566406,0.7898178696632385,0.4627527892589569,0.4470028281211853,293.21923828125,297.1499938964844,293.1499938964844,0.5956459641456604,-7297.06103515625,304.2000732421875,0.8861751556396484,0.6652701497077942,0.4692955017089844,293.2311096191406,297.1499938964844,293.1499938964844,0.7514631748199463,-11822.0009765625,304.2130432128906,0.9463841319084167,0.7981669902801514,0.759541392326355,293.2146911621094,297.1499938964844,293.1499938964844,0.0699819028377533,-8660.423828125,304.1620178222656,0.4909791350364685,0.1147743910551071,0.5586289167404175,291.33154296875,291.1499938964844,254.2657165527344,253.43687438964844,279.1701354980469,293.3251953125,291.33599853515625,1.0,0.6479343771934509,0.4509302973747253,0.4509302973747253,1.0,1.0,-3.049431085586548,1.0271886587142944,2.022242546081543,0.3368460536003113,0.0,0.0,0.9556397199630736,281.3699645996094,249.0,162.90553283691406,-34504.5625,3077.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.003173828125,312.4874572753906,278.1499938964844,0.0,18000.0,317.1499938964844,33927.53515625,36000.0,0.0,0.0,0.8373789191246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826197981834412,1.826225996017456,-2.7924445021199062e-05,0.0,0.0008498331299051,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3692932128906,297.1499938964844,293.1499938964844,0.2416963428258896,-4620.09375,304.1927490234375,0.71119225025177,0.3240722715854645,0.2998262047767639,293.4193725585937,297.1499938964844,293.1499938964844,0.3686513602733612,-6780.70263671875,304.21343994140625,0.7916949391365051,0.4549938142299652,0.4393286406993866,293.2223205566406,297.1499938964844,293.1499938964844,0.586016833782196,-7205.392578125,304.19940185546875,0.8923007249832153,0.6628900170326233,0.467357873916626,293.2348937988281,297.1499938964844,293.1499938964844,0.7392831444740295,-11675.1611328125,304.2123107910156,0.95346999168396,0.7953426241874695,0.7565122246742249,293.21441650390625,297.1499938964844,293.1499938964844,0.0676719471812248,-8447.7529296875,304.161865234375,0.492352694272995,0.1131897568702697,0.5495565533638,291.4399719238281,291.1499938964844,254.3753967285156,253.53521728515625,279.1700134277344,293.3274841308594,291.4437561035156,1.0,0.6378774046897888,0.4529273509979248,0.4529273509979248,1.0,1.0,-3.016895294189453,1.0192164182662964,1.9976788759231567,0.3359123170375824,0.0,0.0,0.9096048474311828,269.6162109375,237.0,151.24847412109375,-34426.3671875,2950.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2240905761719,312.68560791015625,278.1499938964844,0.0,18000.0,317.6300048828125,36178.359375,36000.0,0.0,0.0,0.8401100039482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812599897384644,1.812628030776977,-2.81329957942944e-05,0.0,0.0008526048623025,0.0,0.0,678.5804443359375,0.0,0.0,0.0,0.9959636926651,4.0,0.0,1.0
550200,293.3692932128906,297.1499938964844,293.1499938964844,0.2416963428258896,-4620.09375,304.1927490234375,0.71119225025177,0.3240722715854645,0.2998262047767639,293.4193725585937,297.1499938964844,293.1499938964844,0.3686513602733612,-6780.70263671875,304.21343994140625,0.7916949391365051,0.4549938142299652,0.4393286406993866,293.2223205566406,297.1499938964844,293.1499938964844,0.586016833782196,-7205.392578125,304.19940185546875,0.8923007249832153,0.6628900170326233,0.467357873916626,293.2348937988281,297.1499938964844,293.1499938964844,0.7392831444740295,-11675.1611328125,304.2123107910156,0.95346999168396,0.7953426241874695,0.7565122246742249,293.21441650390625,297.1499938964844,293.1499938964844,0.0676719471812248,-8447.7529296875,304.161865234375,0.492352694272995,0.1131897568702697,0.5495565533638,291.4399719238281,291.1499938964844,254.3753967285156,253.53521728515625,279.1700134277344,293.3274841308594,291.4437561035156,1.0,0.6378774046897888,0.4529273509979248,0.4529273509979248,1.0,1.0,-3.016895294189453,1.0192164182662964,1.9976788759231567,0.3359123170375824,0.0,0.0,0.9096048474311828,269.6162109375,237.0,151.24847412109375,-34426.3671875,2950.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2240905761719,312.68560791015625,278.1499938964844,0.0,18000.0,317.6300048828125,36178.359375,36000.0,0.0,0.0,0.8401100039482117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812599897384644,1.812628030776977,-2.81329957942944e-05,0.0,0.0008526048623025,0.0,0.0,678.5804443359375,0.0,0.0,0.0,0.9959636926651,4.0,0.0,1.0
550260,293.3688049316406,297.1499938964844,293.1499938964844,0.2352684438228607,-4522.76953125,304.18914794921875,0.7130441069602966,0.3186114728450775,0.2945367395877838,293.4241638183594,297.1499938964844,293.1499938964844,0.3586912155151367,-6637.76953125,304.20880126953125,0.7938211560249329,0.447193443775177,0.4316048622131347,293.2248840332031,297.1499938964844,293.1499938964844,0.5798102617263794,-7149.07470703125,304.1931457519531,0.8988863229751587,0.6605397462844849,0.4654242098331451,293.23797607421875,297.1499938964844,293.1499938964844,0.7313127517700195,-11584.4482421875,304.20465087890625,0.960795760154724,0.7925655841827393,0.753497302532196,293.214111328125,297.1499938964844,293.1499938964844,0.0658187866210937,-8281.9130859375,304.1609802246094,0.493928998708725,0.1116196364164352,0.5405409336090088,291.4822082519531,291.1499938964844,254.4807281494141,253.6295928955078,279.1698303222656,293.3293762207031,291.4825439453125,1.0,0.6277059316635132,0.4549015164375305,0.4549015164375305,1.0,1.0,-2.9844651222229004,1.0111067295074463,1.973358392715454,0.3348211050033569,0.0,0.0,0.8616470098495483,257.8489990234375,225.0,74.98261260986328,-34054.140625,2825.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5683288574219,312.86151123046875,278.1499938964844,0.0,18000.0,317.6300048828125,37005.890625,36000.0,0.0,0.0,0.8376407623291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728492259979248,1.7285187244415283,-2.651155409694184e-05,0.0,0.0008500988478772,0.0,0.0,602.9862060546875,0.0,0.0,0.0,0.9562135934829712,4.0,0.0,1.0
550320,293.3688049316406,297.1499938964844,293.1499938964844,0.2352684438228607,-4522.76953125,304.18914794921875,0.7130441069602966,0.3186114728450775,0.2945367395877838,293.4241638183594,297.1499938964844,293.1499938964844,0.3586912155151367,-6637.76953125,304.20880126953125,0.7938211560249329,0.447193443775177,0.4316048622131347,293.2248840332031,297.1499938964844,293.1499938964844,0.5798102617263794,-7149.07470703125,304.1931457519531,0.8988863229751587,0.6605397462844849,0.4654242098331451,293.23797607421875,297.1499938964844,293.1499938964844,0.7313127517700195,-11584.4482421875,304.20465087890625,0.960795760154724,0.7925655841827393,0.753497302532196,293.214111328125,297.1499938964844,293.1499938964844,0.0658187866210937,-8281.9130859375,304.1609802246094,0.493928998708725,0.1116196364164352,0.5405409336090088,291.4822082519531,291.1499938964844,254.4807281494141,253.6295928955078,279.1698303222656,293.3293762207031,291.4825439453125,1.0,0.6277059316635132,0.4549015164375305,0.4549015164375305,1.0,1.0,-2.9844651222229004,1.0111067295074463,1.973358392715454,0.3348211050033569,0.0,0.0,0.8616470098495483,257.8489990234375,225.0,74.98261260986328,-34054.140625,2825.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5683288574219,312.86151123046875,278.1499938964844,0.0,18000.0,317.6300048828125,37005.890625,36000.0,0.0,0.0,0.8376407623291016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728492259979248,1.7285187244415283,-2.651155409694184e-05,0.0,0.0008500988478772,0.0,0.0,602.9862060546875,0.0,0.0,0.0,0.9562135934829712,4.0,0.0,1.0
550380,293.36798095703125,297.1499938964844,293.1499938964844,0.2299897372722625,-4443.3544921875,304.1849060058594,0.7152020931243896,0.3132331967353821,0.289320170879364,293.42852783203125,297.1499938964844,293.1499938964844,0.3503647446632385,-6518.79248046875,304.2030944824219,0.7962575554847717,0.4393640458583832,0.4238520264625549,293.2267761230469,297.1499938964844,293.1499938964844,0.5762248039245605,-7118.85986328125,304.1847229003906,0.9060826301574708,0.6582557559013367,0.4635370969772339,293.2402038574219,297.1499938964844,293.1499938964844,0.7266336679458618,-11535.650390625,304.1942138671875,0.9683590531349182,0.7898821830749512,0.7505717277526855,293.2137451171875,297.1499938964844,293.1499938964844,0.0642827376723289,-8148.1357421875,304.1598815917969,0.4957493245601654,0.1100680232048034,0.5315950512886047,291.4764709472656,291.1499938964844,254.581283569336,253.7196350097656,279.1695556640625,293.3309020996094,291.4755249023437,1.0,0.617432177066803,0.4568421244621277,0.4568421244621277,1.0,1.0,-2.952336072921753,1.0029159784317017,1.9494199752807613,0.3335901796817779,0.0,0.0,0.8181725144386292,246.06051635742188,213.0,12.292325973510742,-33587.83203125,2703.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0209350585937,313.0668640136719,278.1499938964844,0.0,18000.0,317.6300048828125,37239.8046875,36000.0,0.0,0.0,0.8324848413467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195279359817505,1.6195523738861084,-2.434912312310189e-05,0.0,0.0008448662701994,0.0,0.0,511.7648315429688,0.0,0.0,0.0,0.9051402807235718,4.0,0.0,1.0
550440,293.36798095703125,297.1499938964844,293.1499938964844,0.2299897372722625,-4443.3544921875,304.1849060058594,0.7152020931243896,0.3132331967353821,0.289320170879364,293.42852783203125,297.1499938964844,293.1499938964844,0.3503647446632385,-6518.79248046875,304.2030944824219,0.7962575554847717,0.4393640458583832,0.4238520264625549,293.2267761230469,297.1499938964844,293.1499938964844,0.5762248039245605,-7118.85986328125,304.1847229003906,0.9060826301574708,0.6582557559013367,0.4635370969772339,293.2402038574219,297.1499938964844,293.1499938964844,0.7266336679458618,-11535.650390625,304.1942138671875,0.9683590531349182,0.7898821830749512,0.7505717277526855,293.2137451171875,297.1499938964844,293.1499938964844,0.0642827376723289,-8148.1357421875,304.1598815917969,0.4957493245601654,0.1100680232048034,0.5315950512886047,291.4764709472656,291.1499938964844,254.581283569336,253.7196350097656,279.1695556640625,293.3309020996094,291.4755249023437,1.0,0.617432177066803,0.4568421244621277,0.4568421244621277,1.0,1.0,-2.952336072921753,1.0029159784317017,1.9494199752807613,0.3335901796817779,0.0,0.0,0.8181725144386292,246.06051635742188,213.0,12.292325973510742,-33587.83203125,2703.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0209350585937,313.0668640136719,278.1499938964844,0.0,18000.0,317.6300048828125,37239.8046875,36000.0,0.0,0.0,0.8324848413467407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6195279359817505,1.6195523738861084,-2.434912312310189e-05,0.0,0.0008448662701994,0.0,0.0,511.7648315429688,0.0,0.0,0.0,0.9051402807235718,4.0,0.0,1.0
550500,293.36749267578125,297.1499938964844,293.1499938964844,0.2275892198085785,-4407.251953125,304.18292236328125,0.7163965106010437,0.3105705082416534,0.2867362201213836,293.4305725097656,297.1499938964844,293.1499938964844,0.3465269804000854,-6463.8359375,304.2004089355469,0.7975953817367554,0.4354319274425506,0.4199604094028473,293.22760009765625,297.1499938964844,293.1499938964844,0.5749973058700562,-7109.10302734375,304.1806640625,0.9100797772407532,0.657120406627655,0.4626018404960632,293.2411499023437,297.1499938964844,293.1499938964844,0.725022554397583,-11519.970703125,304.1891174316406,0.9721959233283995,0.7885525226593018,0.7491266131401062,293.21356201171875,297.1499938964844,293.1499938964844,0.0635770112276077,-8087.56103515625,304.15936279296875,0.4967590570449829,0.109299249947071,0.5271525382995605,291.4642639160156,291.1499938964844,254.629638671875,253.76290893554688,279.1693725585937,293.33154296875,291.46295166015625,1.0,0.6122561693191528,0.4577991366386413,0.4577991366386413,1.0,1.0,-2.936350584030152,0.9987775683403016,1.9375730752944944,0.332918643951416,0.0,0.0,0.7984240055084229,240.1678466796875,213.0,-9.565984725952148,-33342.8125,2643.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2811584472656,313.1838073730469,278.1499938964844,0.0,18000.0,317.1499938964844,37263.4375,36000.0,0.0,0.0,0.8240401744842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5624477863311768,1.5624710321426392,-2.325153218407649e-05,0.0,0.0008362960652448,0.0,0.0,467.8731689453125,0.0,0.0,0.0,0.878667414188385,4.0,0.0,1.0
