time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.366943359375,297.1499938964844,293.1499938964844,0.2253657728433609,-4373.8994140625,304.1809997558594,0.7176694869995117,0.30792436003685,0.2841668128967285,293.4325866699219,297.1499938964844,293.1499938964844,0.3429320156574249,-6412.3857421875,304.1977844238281,0.7990152835845947,0.4314863681793213,0.4160559773445129,293.2283935546875,297.1499938964844,293.1499938964844,0.5741962790489197,-7103.48486328125,304.1765441894531,0.9143539071083068,0.6559830904006958,0.4616661965847015,293.2420654296875,297.1499938964844,293.1499938964844,0.7239569425582886,-11510.9990234375,304.1839294433594,0.976050853729248,0.7872222661972046,0.7476828694343567,293.2133483886719,297.1499938964844,293.1499938964844,0.0629203245043754,-8031.9111328125,304.1588439941406,0.4978397488594055,0.1085346862673759,0.5227298736572266,291.4447631835937,291.1499938964844,254.6766357421875,253.80496215820312,279.1692199707031,293.3321533203125,291.442626953125,1.0,0.6070522665977478,0.4587470591068268,0.4587470591068268,1.0,1.0,-2.9203927516937256,0.99460107088089,1.9257917404174805,0.3322061002254486,0.0,0.0,0.7806633114814758,234.2801513671875,201.0,-32.29148483276367,-33067.7734375,2584.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.523193359375,313.2793884277344,278.1499938964844,0.0,18000.0,317.1499938964844,37237.203125,36000.0,0.0,0.0,0.8191164135932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062826871871948,1.5063048601150513,-2.219897396571469e-05,0.0,0.0008312990539707,0.0,0.0,427.2516784667969,0.0,0.0,0.0,0.8528713583946228,4.0,0.0,1.0
550620,293.3656921386719,297.1499938964844,293.1499938964844,0.2210911214351654,-4309.4736328125,304.1778259277344,0.720471203327179,0.3026806116104126,0.279072105884552,293.4364013671875,297.1499938964844,293.1499938964844,0.3359264433383941,-6311.37451171875,304.1935729980469,0.8021231293678284,0.423551470041275,0.408206969499588,293.2299194335937,297.1499938964844,293.1499938964844,0.5730215907096863,-7095.60595703125,304.16973876953125,0.9236597418785096,0.6536909937858582,0.4597871899604797,293.2437744140625,297.1499938964844,293.1499938964844,0.7224195599555969,-11498.822265625,304.17529296875,0.9837756752967834,0.7845444679260254,0.7447868585586548,293.2129211425781,297.1499938964844,293.1499938964844,0.0616393201053142,-7924.048828125,304.1580505371094,0.5002349019050598,0.1070167869329452,0.5139378905296326,291.3999328613281,291.1499938964844,254.766342163086,253.8852081298828,279.1688537597656,293.3332214355469,291.39801025390625,1.0,0.5965550541877747,0.4606139361858368,0.4606139361858368,1.0,1.0,-2.8885273933410645,0.9861202836036682,1.902407169342041,0.3306526243686676,0.0,0.0,0.7504059076309204,222.5210418701172,189.0,-52.44263458251953,-32563.23828125,2467.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0311279296875,313.4959716796875,278.1499938964844,0.0,18000.0,317.1499938964844,37074.796875,36000.0,0.0,0.0,0.8075293302536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4052274227142334,1.4052478075027466,-2.037557715084404e-05,0.0,0.000819539593067,0.0,0.0,360.3417053222656,0.0,0.0,0.0,0.8069219589233398,4.0,0.0,1.0
550680,293.3656921386719,297.1499938964844,293.1499938964844,0.2210911214351654,-4309.4736328125,304.1778259277344,0.720471203327179,0.3026806116104126,0.279072105884552,293.4364013671875,297.1499938964844,293.1499938964844,0.3359264433383941,-6311.37451171875,304.1935729980469,0.8021231293678284,0.423551470041275,0.408206969499588,293.2299194335937,297.1499938964844,293.1499938964844,0.5730215907096863,-7095.60595703125,304.16973876953125,0.9236597418785096,0.6536909937858582,0.4597871899604797,293.2437744140625,297.1499938964844,293.1499938964844,0.7224195599555969,-11498.822265625,304.17529296875,0.9837756752967834,0.7845444679260254,0.7447868585586548,293.2129211425781,297.1499938964844,293.1499938964844,0.0616393201053142,-7924.048828125,304.1580505371094,0.5002349019050598,0.1070167869329452,0.5139378905296326,291.3999328613281,291.1499938964844,254.766342163086,253.8852081298828,279.1688537597656,293.3332214355469,291.39801025390625,1.0,0.5965550541877747,0.4606139361858368,0.4606139361858368,1.0,1.0,-2.8885273933410645,0.9861202836036682,1.902407169342041,0.3306526243686676,0.0,0.0,0.7504059076309204,222.5210418701172,189.0,-52.44263458251953,-32563.23828125,2467.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0311279296875,313.4959716796875,278.1499938964844,0.0,18000.0,317.1499938964844,37074.796875,36000.0,0.0,0.0,0.8075293302536011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4052274227142334,1.4052478075027466,-2.037557715084404e-05,0.0,0.000819539593067,0.0,0.0,360.3417053222656,0.0,0.0,0.0,0.8069219589233398,4.0,0.0,1.0
550740,293.3642883300781,297.1499938964844,293.1499938964844,0.2168042510747909,-4244.1796875,304.1757202148437,0.7236469388008118,0.2974989712238312,0.2740321755409241,293.4400634765625,297.1499938964844,293.1499938964844,0.3287898898124695,-6207.14111328125,304.19097900390625,0.8056209683418274,0.4155520796775818,0.4002966582775116,293.23150634765625,297.1499938964844,293.1499938964844,0.5717681050300598,-7085.75390625,304.165283203125,0.93382465839386,0.6513442993164062,0.45787513256073,293.2455749511719,297.1499938964844,293.1499938964844,0.7208597660064697,-11483.9638671875,304.1695251464844,0.9914405941963196,0.781801700592041,0.7418389916419983,293.21246337890625,297.1499938964844,293.1499938964844,0.0603265017271041,-7813.5546875,304.1575622558594,0.5029808878898621,0.1055131703615188,0.5052090287208557,291.3598022460937,291.1499938964844,254.8500061035156,253.96002197265625,279.16845703125,293.3342590332031,291.3580627441406,1.0,0.5859259963035583,0.4624406099319458,0.4624406099319458,1.0,1.0,-2.8566293716430664,0.9774314165115356,1.8791978359222408,0.3289140164852142,0.0,0.0,0.7251654863357544,210.79122924804688,177.0,-54.241058349609375,-32091.2578125,2353.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5321044921875,313.7163391113281,278.1499938964844,0.0,18000.0,316.6700134277344,36908.859375,36000.0,0.0,0.0,0.7891799807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180837631225586,1.3181025981903076,-1.889692975964863e-05,0.0,0.0008009173325262,0.0,0.0,308.9651184082031,0.0,0.0,0.0,0.7679110169410706,4.0,0.0,1.0
550800,293.3642883300781,297.1499938964844,293.1499938964844,0.2168042510747909,-4244.1796875,304.1757202148437,0.7236469388008118,0.2974989712238312,0.2740321755409241,293.4400634765625,297.1499938964844,293.1499938964844,0.3287898898124695,-6207.14111328125,304.19097900390625,0.8056209683418274,0.4155520796775818,0.4002966582775116,293.23150634765625,297.1499938964844,293.1499938964844,0.5717681050300598,-7085.75390625,304.165283203125,0.93382465839386,0.6513442993164062,0.45787513256073,293.2455749511719,297.1499938964844,293.1499938964844,0.7208597660064697,-11483.9638671875,304.1695251464844,0.9914405941963196,0.781801700592041,0.7418389916419983,293.21246337890625,297.1499938964844,293.1499938964844,0.0603265017271041,-7813.5546875,304.1575622558594,0.5029808878898621,0.1055131703615188,0.5052090287208557,291.3598022460937,291.1499938964844,254.8500061035156,253.96002197265625,279.16845703125,293.3342590332031,291.3580627441406,1.0,0.5859259963035583,0.4624406099319458,0.4624406099319458,1.0,1.0,-2.8566293716430664,0.9774314165115356,1.8791978359222408,0.3289140164852142,0.0,0.0,0.7251654863357544,210.79122924804688,177.0,-54.241058349609375,-32091.2578125,2353.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5321044921875,313.7163391113281,278.1499938964844,0.0,18000.0,316.6700134277344,36908.859375,36000.0,0.0,0.0,0.7891799807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3180837631225586,1.3181025981903076,-1.889692975964863e-05,0.0,0.0008009173325262,0.0,0.0,308.9651184082031,0.0,0.0,0.0,0.7679110169410706,4.0,0.0,1.0
550860,293.36199951171875,297.1499938964844,293.1499938964844,0.2127266228199005,-4181.81494140625,304.1739501953125,0.7273895144462585,0.2925318777561188,0.2691291868686676,293.4428100585937,297.1499938964844,293.1499938964844,0.3218132555484772,-6104.5673828125,304.18896484375,0.8096375465393066,0.4076469242572784,0.3924131393432617,293.232421875,297.1499938964844,293.1499938964844,0.5708351731300354,-7078.54150390625,304.1617736816406,0.9448220133781432,0.6490920186042786,0.4559852182865143,293.2467041015625,297.1499938964844,293.1499938964844,0.7194144129753113,-11468.984375,304.1655578613281,0.9989657998085022,0.7791484594345093,0.7385918498039246,293.2112121582031,297.1499938964844,293.1499938964844,0.0591073110699653,-7711.90234375,304.1570739746094,0.5063543319702148,0.1041834726929664,0.4969671666622162,291.3162536621094,291.1499938964844,254.93023681640625,254.03179931640625,279.1680908203125,293.33447265625,291.314453125,1.0,0.5751796364784241,0.4642285704612732,0.4642285704612732,1.0,1.0,-2.8251707553863525,0.9687222242355348,1.8564484119415283,0.3270931839942932,0.0,0.0,0.7058848142623901,199.03494262695312,165.0,-58.306427001953125,-31611.216796875,2241.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9170837402344,313.8635559082031,278.1499938964844,0.0,18000.0,316.6700134277344,36705.4453125,36000.0,0.0,0.0,0.7730875611305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247532606124878,1.247550368309021,-1.7751764971762896e-05,0.0,0.0007845856016501,0.0,0.0,271.2743225097656,0.0,0.0,0.0,0.7368655800819397,4.0,0.0,1.0
550920,293.36199951171875,297.1499938964844,293.1499938964844,0.2127266228199005,-4181.81494140625,304.1739501953125,0.7273895144462585,0.2925318777561188,0.2691291868686676,293.4428100585937,297.1499938964844,293.1499938964844,0.3218132555484772,-6104.5673828125,304.18896484375,0.8096375465393066,0.4076469242572784,0.3924131393432617,293.232421875,297.1499938964844,293.1499938964844,0.5708351731300354,-7078.54150390625,304.1617736816406,0.9448220133781432,0.6490920186042786,0.4559852182865143,293.2467041015625,297.1499938964844,293.1499938964844,0.7194144129753113,-11468.984375,304.1655578613281,0.9989657998085022,0.7791484594345093,0.7385918498039246,293.2112121582031,297.1499938964844,293.1499938964844,0.0591073110699653,-7711.90234375,304.1570739746094,0.5063543319702148,0.1041834726929664,0.4969671666622162,291.3162536621094,291.1499938964844,254.93023681640625,254.03179931640625,279.1680908203125,293.33447265625,291.314453125,1.0,0.5751796364784241,0.4642285704612732,0.4642285704612732,1.0,1.0,-2.8251707553863525,0.9687222242355348,1.8564484119415283,0.3270931839942932,0.0,0.0,0.7058848142623901,199.03494262695312,165.0,-58.306427001953125,-31611.216796875,2241.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9170837402344,313.8635559082031,278.1499938964844,0.0,18000.0,316.6700134277344,36705.4453125,36000.0,0.0,0.0,0.7730875611305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247532606124878,1.247550368309021,-1.7751764971762896e-05,0.0,0.0007845856016501,0.0,0.0,271.2743225097656,0.0,0.0,0.0,0.7368655800819397,4.0,0.0,1.0
550980,293.3586120605469,297.1499938964844,293.1499938964844,0.208566665649414,-4117.287109375,304.17291259765625,0.7301244735717773,0.2878468036651611,0.2645795345306396,293.4442443847656,297.1499938964844,293.1499938964844,0.3144895732402801,-5995.37939453125,304.188232421875,0.8121989369392395,0.3999354541301727,0.3848094940185547,293.2324523925781,297.1499938964844,293.1499938964844,0.5691487789154053,-7062.7607421875,304.1607360839844,0.9537649750709534,0.6469979286193848,0.4542872011661529,293.2359619140625,297.1499938964844,293.1499938964844,0.7017064094543457,-11228.2333984375,304.1903991699219,0.9990000128746032,0.7788273692131042,0.7205183506011963,293.2086181640625,297.1499938964844,293.1499938964844,0.0580506213009357,-7623.15478515625,304.1564636230469,0.5093948245048523,0.1031553223729133,0.4904956221580505,291.2953186035156,291.1499938964844,255.0099639892578,254.1031646728516,279.16998291015625,293.33251953125,291.29449462890625,1.0,0.563500702381134,0.4663169980049133,0.4663169980049133,1.0,1.0,-2.779102563858032,0.9546796083450316,1.82442307472229,0.3233319818973541,0.0,0.0,0.6882047057151794,188.9907684326172,168.0,-34.653099060058594,-31069.7421875,2116.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2370910644531,313.9962158203125,278.1499938964844,0.0,18000.0,316.6700134277344,36609.20703125,36000.0,0.0,0.0,0.756242036819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893863677978516,1.1894032955169678,-1.686954237811733e-05,0.0,0.0007674895459786,0.0,0.0,242.9965667724609,0.0,0.0,0.0,0.7114967703819275,4.0,0.0,1.0
551040,293.3586120605469,297.1499938964844,293.1499938964844,0.208566665649414,-4117.287109375,304.17291259765625,0.7301244735717773,0.2878468036651611,0.2645795345306396,293.4442443847656,297.1499938964844,293.1499938964844,0.3144895732402801,-5995.37939453125,304.188232421875,0.8121989369392395,0.3999354541301727,0.3848094940185547,293.2324523925781,297.1499938964844,293.1499938964844,0.5691487789154053,-7062.7607421875,304.1607360839844,0.9537649750709534,0.6469979286193848,0.4542872011661529,293.2359619140625,297.1499938964844,293.1499938964844,0.7017064094543457,-11228.2333984375,304.1903991699219,0.9990000128746032,0.7788273692131042,0.7205183506011963,293.2086181640625,297.1499938964844,293.1499938964844,0.0580506213009357,-7623.15478515625,304.1564636230469,0.5093948245048523,0.1031553223729133,0.4904956221580505,291.2953186035156,291.1499938964844,255.0099639892578,254.1031646728516,279.16998291015625,293.33251953125,291.29449462890625,1.0,0.563500702381134,0.4663169980049133,0.4663169980049133,1.0,1.0,-2.779102563858032,0.9546796083450316,1.82442307472229,0.3233319818973541,0.0,0.0,0.6882047057151794,188.9907684326172,168.0,-34.653099060058594,-31069.7421875,2116.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2370910644531,313.9962158203125,278.1499938964844,0.0,18000.0,316.6700134277344,36609.20703125,36000.0,0.0,0.0,0.756242036819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893863677978516,1.1894032955169678,-1.686954237811733e-05,0.0,0.0007674895459786,0.0,0.0,242.9965667724609,0.0,0.0,0.0,0.7114967703819275,4.0,0.0,1.0
551100,293.3570861816406,297.1499938964844,293.1499938964844,0.2066070735454559,-4086.860595703125,304.1723022460937,0.7303780317306519,0.2855081260204315,0.2624002993106842,293.4450378417969,297.1499938964844,293.1499938964844,0.3109429776668548,-5942.3876953125,304.1877136230469,0.8121092319488525,0.3960542976856231,0.3810802698135376,293.232666015625,297.1499938964844,293.1499938964844,0.5684325695037842,-7056.1806640625,304.1600646972656,0.9563783407211304,0.645908772945404,0.4534782171249389,293.2242126464844,297.1499938964844,293.1499938964844,0.6946954131126404,-11137.234375,304.1956481933594,0.9990000128746032,0.7800470590591431,0.7137787342071533,293.20733642578125,297.1499938964844,293.1499938964844,0.0576303601264953,-7588.27392578125,304.15606689453125,0.5101482272148132,0.1026642099022865,0.4878272712230682,291.28399658203125,291.1499938964844,255.0496520996093,254.13870239257807,279.16973876953125,293.3309020996094,291.2824401855469,1.0,0.5594400763511658,0.4672869145870209,0.4672869145870209,1.0,1.0,-2.7596588134765625,0.9489279985427856,1.8107308149337769,0.3216796815395355,0.0,0.0,0.6803545355796814,185.69029235839844,168.0,-35.740447998046875,-30806.603515625,2069.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3795166015625,314.0427551269531,278.1499938964844,0.0,18000.0,316.19000244140625,36573.28515625,36000.0,0.0,0.0,0.7427386045455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614739894866943,1.1614904403686523,-1.6462954590679146e-05,0.0,0.0007537852507084,0.0,0.0,230.2445678710937,0.0,0.0,0.0,0.6995922923088074,4.0,0.0,1.0
551160,293.3556213378906,297.1499938964844,293.1499938964844,0.2048087865114212,-4059.074462890625,304.1715087890625,0.7299241423606873,0.2831713557243347,0.2602459192276001,293.44586181640625,297.1499938964844,293.1499938964844,0.3076100647449493,-5892.7041015625,304.1869201660156,0.8111611008644104,0.3921543657779693,0.3773581087589264,293.23297119140625,297.1499938964844,293.1499938964844,0.5680860877037048,-7053.4521484375,304.15887451171875,0.957890808582306,0.6448037028312683,0.4526728391647339,293.2127685546875,297.1499938964844,293.1499938964844,0.6903888583183289,-11083.9775390625,304.19512939453125,0.9990000128746032,0.7813540697097778,0.7093481421470642,293.2061462402344,297.1499938964844,293.1499938964844,0.0572812668979167,-7559.986328125,304.15557861328125,0.5103481411933899,0.1021720618009567,0.4853050708770752,291.2650451660156,291.1499938964844,255.08921813964844,254.1741485595703,279.169189453125,293.3296203613281,291.26300048828125,1.0,0.5561583042144775,0.468207836151123,0.468207836151123,1.0,1.0,-2.7432682514190674,0.9442481398582458,1.7990201711654663,0.3205247819423675,0.0,0.0,0.6745491623878479,183.4081878662109,171.0,-44.68081665039063,-30556.849609375,2032.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4671325683594,314.05279541015625,278.1499938964844,0.0,18000.0,316.19000244140625,36483.375,36000.0,0.0,0.0,0.7333900928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13824462890625,1.1382607221603394,-1.611822153790854e-05,0.0,0.0007442976930178,0.0,0.0,219.8739013671875,0.0,0.0,0.0,0.689765453338623,4.0,0.0,1.0
551220,293.3528137207031,297.1499938964844,293.1499938964844,0.2012781649827957,-4004.2607421875,304.1702575683594,0.7276297211647034,0.2785333693027496,0.256026417016983,293.4475402832031,297.1499938964844,293.1499938964844,0.3009513318538666,-5792.86572265625,304.18572998046875,0.8074895739555359,0.3843215405941009,0.3699443936347961,293.23358154296875,297.1499938964844,293.1499938964844,0.5674208998680115,-7047.94482421875,304.15704345703125,0.9587832689285278,0.6425747275352478,0.4510945975780487,293.1954040527344,297.1499938964844,293.1499938964844,0.6863508224487305,-11040.26171875,304.1866149902344,0.9990000128746032,0.7833046913146973,0.7050110101699829,293.2039489746094,297.1499938964844,293.1499938964844,0.0566350631415843,-7507.76025390625,304.1548156738281,0.5096607208251953,0.1011944040656089,0.4806086122989654,291.22802734375,291.1499938964844,255.16798400878903,254.2447204589844,279.1678771972656,293.32794189453125,291.226318359375,1.0,0.5514722466468811,0.4699299931526184,0.4699299931526184,1.0,1.0,-2.7165286540985107,0.9369950294494628,1.779533624649048,0.3190124928951263,0.0,0.0,0.6667004227638245,180.80262756347656,174.0,-48.44356918334961,-30162.580078125,1977.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5522155761719,314.0399475097656,278.1499938964844,0.0,18000.0,316.19000244140625,36296.421875,36000.0,0.0,0.0,0.7152178883552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106828212738037,1.1068438291549685,-1.56476362462854e-05,0.0,0.0007258552359417,0.0,0.0,206.24786376953125,0.0,0.0,0.0,0.6764214038848877,4.0,0.0,1.0
551280,293.3528137207031,297.1499938964844,293.1499938964844,0.2012781649827957,-4004.2607421875,304.1702575683594,0.7276297211647034,0.2785333693027496,0.256026417016983,293.4475402832031,297.1499938964844,293.1499938964844,0.3009513318538666,-5792.86572265625,304.18572998046875,0.8074895739555359,0.3843215405941009,0.3699443936347961,293.23358154296875,297.1499938964844,293.1499938964844,0.5674208998680115,-7047.94482421875,304.15704345703125,0.9587832689285278,0.6425747275352478,0.4510945975780487,293.1954040527344,297.1499938964844,293.1499938964844,0.6863508224487305,-11040.26171875,304.1866149902344,0.9990000128746032,0.7833046913146973,0.7050110101699829,293.2039489746094,297.1499938964844,293.1499938964844,0.0566350631415843,-7507.76025390625,304.1548156738281,0.5096607208251953,0.1011944040656089,0.4806086122989654,291.22802734375,291.1499938964844,255.16798400878903,254.2447204589844,279.1678771972656,293.32794189453125,291.226318359375,1.0,0.5514722466468811,0.4699299931526184,0.4699299931526184,1.0,1.0,-2.7165286540985107,0.9369950294494628,1.779533624649048,0.3190124928951263,0.0,0.0,0.6667004227638245,180.80262756347656,174.0,-48.44356918334961,-30162.580078125,1977.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5522155761719,314.0399475097656,278.1499938964844,0.0,18000.0,316.19000244140625,36296.421875,36000.0,0.0,0.0,0.7152178883552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106828212738037,1.1068438291549685,-1.56476362462854e-05,0.0,0.0007258552359417,0.0,0.0,206.24786376953125,0.0,0.0,0.0,0.6764214038848877,4.0,0.0,1.0
551340,293.3500671386719,297.1499938964844,293.1499938964844,0.1978119015693664,-3950.123291015625,304.1692810058594,0.7239970564842224,0.2739500403404236,0.2519143521785736,293.4491882324219,297.1499938964844,293.1499938964844,0.2942653596401214,-5691.89453125,304.1849670410156,0.8019583821296692,0.3764496147632599,0.3625550270080566,293.2342834472656,297.1499938964844,293.1499938964844,0.5667185187339783,-7041.7490234375,304.1558837890625,0.9576235413551332,0.6403164267539978,0.4495427012443542,293.1879272460937,297.1499938964844,293.1499938964844,0.6869413256645203,-11058.05078125,304.1733703613281,0.9990000128746032,0.7836892008781433,0.7049989104270935,293.2020874023437,297.1499938964844,293.1499938964844,0.0560254007577896,-7458.5166015625,304.1542358398437,0.5079188346862793,0.1002097800374031,0.4762106239795685,291.19354248046875,291.1499938964844,255.2462615966797,254.3148803710937,279.16656494140625,293.3268127441406,291.1919860839844,1.0,0.5485826134681702,0.4715178608894348,0.4715178608894348,1.0,1.0,-2.695537567138672,0.9317088723182678,1.7638287544250488,0.3182233870029449,0.0,0.0,0.6632354855537415,180.04640197753906,177.0,-47.5616340637207,-29843.1875,1941.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5036926269531,313.9605712890625,278.1499938964844,0.0,18000.0,315.7099914550781,36146.0390625,36000.0,0.0,0.0,0.6935088038444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0901131629943848,1.0901285409927368,-1.539063305244781e-05,0.0,0.0007038232870399,0.0,0.0,199.13934326171875,0.0,0.0,0.0,0.6693651676177979,4.0,0.0,1.0
551400,293.3500671386719,297.1499938964844,293.1499938964844,0.1978119015693664,-3950.123291015625,304.1692810058594,0.7239970564842224,0.2739500403404236,0.2519143521785736,293.4491882324219,297.1499938964844,293.1499938964844,0.2942653596401214,-5691.89453125,304.1849670410156,0.8019583821296692,0.3764496147632599,0.3625550270080566,293.2342834472656,297.1499938964844,293.1499938964844,0.5667185187339783,-7041.7490234375,304.1558837890625,0.9576235413551332,0.6403164267539978,0.4495427012443542,293.1879272460937,297.1499938964844,293.1499938964844,0.6869413256645203,-11058.05078125,304.1733703613281,0.9990000128746032,0.7836892008781433,0.7049989104270935,293.2020874023437,297.1499938964844,293.1499938964844,0.0560254007577896,-7458.5166015625,304.1542358398437,0.5079188346862793,0.1002097800374031,0.4762106239795685,291.19354248046875,291.1499938964844,255.2462615966797,254.3148803710937,279.16656494140625,293.3268127441406,291.1919860839844,1.0,0.5485826134681702,0.4715178608894348,0.4715178608894348,1.0,1.0,-2.695537567138672,0.9317088723182678,1.7638287544250488,0.3182233870029449,0.0,0.0,0.6632354855537415,180.04640197753906,177.0,-47.5616340637207,-29843.1875,1941.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5036926269531,313.9605712890625,278.1499938964844,0.0,18000.0,315.7099914550781,36146.0390625,36000.0,0.0,0.0,0.6935088038444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0901131629943848,1.0901285409927368,-1.539063305244781e-05,0.0,0.0007038232870399,0.0,0.0,199.13934326171875,0.0,0.0,0.0,0.6693651676177979,4.0,0.0,1.0
551460,293.3473815917969,297.1499938964844,293.1499938964844,0.1945069134235382,-3898.393310546875,304.1683654785156,0.7194295525550842,0.2694258987903595,0.2478947937488556,293.4507751464844,297.1499938964844,293.1499938964844,0.2877002656459808,-5592.29638671875,304.18426513671875,0.7951974272727966,0.3685437440872192,0.3551742136478424,293.2349853515625,297.1499938964844,293.1499938964844,0.5662619471549988,-7037.955078125,304.1546936035156,0.9550513029098512,0.6380388736724854,0.4480065703392029,293.19000244140625,297.1499938964844,293.1499938964844,0.6912674307823181,-11123.8642578125,304.15838623046875,0.9990000128746032,0.7823231816291809,0.7079062461853027,293.2005615234375,297.1499938964844,293.1499938964844,0.0554563961923122,-7413.03125,304.1537780761719,0.5054532289505005,0.0991979762911796,0.4719162881374359,291.1549072265625,291.1499938964844,255.3240509033203,254.38462829589844,279.1654357910156,293.3257751464844,291.1532897949219,1.0,0.546900749206543,0.4730041921138763,0.4730041921138763,1.0,1.0,-2.6783230304718018,0.9276865124702454,1.7506364583969116,0.3178823888301849,0.0,0.0,0.6651362776756287,180.53228759765625,180.0,-51.37271118164063,-29547.23046875,1917.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2461242675781,313.7602233886719,278.1499938964844,0.0,18000.0,315.7099914550781,35979.36328125,36000.0,0.0,0.0,0.6773762106895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089064598083496,1.0890798568725586,-1.5339064702857286e-05,0.0,0.0006874506943859,0.0,0.0,198.34829711914065,0.0,0.0,0.0,0.6688961386680603,4.0,0.0,1.0
551520,293.3473815917969,297.1499938964844,293.1499938964844,0.1945069134235382,-3898.393310546875,304.1683654785156,0.7194295525550842,0.2694258987903595,0.2478947937488556,293.4507751464844,297.1499938964844,293.1499938964844,0.2877002656459808,-5592.29638671875,304.18426513671875,0.7951974272727966,0.3685437440872192,0.3551742136478424,293.2349853515625,297.1499938964844,293.1499938964844,0.5662619471549988,-7037.955078125,304.1546936035156,0.9550513029098512,0.6380388736724854,0.4480065703392029,293.19000244140625,297.1499938964844,293.1499938964844,0.6912674307823181,-11123.8642578125,304.15838623046875,0.9990000128746032,0.7823231816291809,0.7079062461853027,293.2005615234375,297.1499938964844,293.1499938964844,0.0554563961923122,-7413.03125,304.1537780761719,0.5054532289505005,0.0991979762911796,0.4719162881374359,291.1549072265625,291.1499938964844,255.3240509033203,254.38462829589844,279.1654357910156,293.3257751464844,291.1532897949219,1.0,0.546900749206543,0.4730041921138763,0.4730041921138763,1.0,1.0,-2.6783230304718018,0.9276865124702454,1.7506364583969116,0.3178823888301849,0.0,0.0,0.6651362776756287,180.53228759765625,180.0,-51.37271118164063,-29547.23046875,1917.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2461242675781,313.7602233886719,278.1499938964844,0.0,18000.0,315.7099914550781,35979.36328125,36000.0,0.0,0.0,0.6773762106895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089064598083496,1.0890798568725586,-1.5339064702857286e-05,0.0,0.0006874506943859,0.0,0.0,198.34829711914065,0.0,0.0,0.0,0.6688961386680603,4.0,0.0,1.0
551580,293.3447265625,297.1499938964844,293.1499938964844,0.1911630034446716,-3845.62841796875,304.1678161621094,0.7141532897949219,0.2649624049663543,0.2439568042755127,293.4523620605469,297.1499938964844,293.1499938964844,0.2809654474258423,-5489.25634765625,304.18408203125,0.7876368165016174,0.360605388879776,0.3477908372879028,293.2357177734375,297.1499938964844,293.1499938964844,0.5655112862586975,-7030.8603515625,304.1543884277344,0.951507329940796,0.6357400417327881,0.4464790225028991,293.2001037597656,297.1499938964844,293.1499938964844,0.6977683305740356,-11215.705078125,304.1448059082031,0.9990000128746032,0.7792755365371704,0.7127608060836792,293.19940185546875,297.1499938964844,293.1499938964844,0.054840862751007,-7363.189453125,304.1535339355469,0.502512514591217,0.0981531739234924,0.46761354804039,291.1231689453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1646423339844,293.3251342773437,291.12176513671875,1.0,0.5460237860679626,0.4744267165660858,0.4744267165660858,1.0,1.0,-2.663543939590454,0.9244763255119324,1.7390676736831665,0.3178285658359527,0.0,0.0,0.6708716750144958,181.8533477783203,183.0,-45.70852279663086,-29309.91015625,1900.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8590393066406,313.5012512207031,278.1499938964844,0.0,18000.0,315.7099914550781,35849.859375,36000.0,0.0,0.0,0.6638434529304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022324562072754,1.102247953414917,-1.548499676573556e-05,0.0,0.0006737167132087,0.0,0.0,203.3599853515625,0.0,0.0,0.0,0.6743507385253906,4.0,0.0,1.0
551640,293.3447265625,297.1499938964844,293.1499938964844,0.1911630034446716,-3845.62841796875,304.1678161621094,0.7141532897949219,0.2649624049663543,0.2439568042755127,293.4523620605469,297.1499938964844,293.1499938964844,0.2809654474258423,-5489.25634765625,304.18408203125,0.7876368165016174,0.360605388879776,0.3477908372879028,293.2357177734375,297.1499938964844,293.1499938964844,0.5655112862586975,-7030.8603515625,304.1543884277344,0.951507329940796,0.6357400417327881,0.4464790225028991,293.2001037597656,297.1499938964844,293.1499938964844,0.6977683305740356,-11215.705078125,304.1448059082031,0.9990000128746032,0.7792755365371704,0.7127608060836792,293.19940185546875,297.1499938964844,293.1499938964844,0.054840862751007,-7363.189453125,304.1535339355469,0.502512514591217,0.0981531739234924,0.46761354804039,291.1231689453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1646423339844,293.3251342773437,291.12176513671875,1.0,0.5460237860679626,0.4744267165660858,0.4744267165660858,1.0,1.0,-2.663543939590454,0.9244763255119324,1.7390676736831665,0.3178285658359527,0.0,0.0,0.6708716750144958,181.8533477783203,183.0,-45.70852279663086,-29309.91015625,1900.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8590393066406,313.5012512207031,278.1499938964844,0.0,18000.0,315.7099914550781,35849.859375,36000.0,0.0,0.0,0.6638434529304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022324562072754,1.102247953414917,-1.548499676573556e-05,0.0,0.0006737167132087,0.0,0.0,203.3599853515625,0.0,0.0,0.0,0.6743507385253906,4.0,0.0,1.0
551700,293.3434143066406,297.1499938964844,293.1499938964844,0.1894878596067428,-3819.065673828125,304.1676330566406,0.7112764716148376,0.2627544403076172,0.2420160174369812,293.453125,297.1499938964844,293.1499938964844,0.2775522470474243,-5436.75,304.18408203125,0.7836561799049377,0.3566249907016754,0.3440955579280853,293.236083984375,297.1499938964844,293.1499938964844,0.5650491714477539,-7026.37353515625,304.1544494628906,0.9494695663452148,0.6345815658569336,0.44571453332901,293.2076416015625,297.1499938964844,293.1499938964844,0.7016413807868958,-11268.8017578125,304.1387023925781,0.9990000128746032,0.7771631479263306,0.7157006859779358,293.19891357421875,297.1499938964844,293.1499938964844,0.0545186810195446,-7336.9619140625,304.1534729003906,0.5009257197380066,0.0976210236549377,0.4654506146907806,291.109130859375,291.1499938964844,255.43983459472656,254.48846435546875,279.1643981933594,293.3251342773437,291.1078491210937,1.0,0.5457995533943176,0.4751255512237549,0.4751255512237549,1.0,1.0,-2.656785726547241,0.9230871200561525,1.7336986064910889,0.3178816735744476,0.0,0.0,0.6750118136405945,182.7379150390625,183.0,-42.349239349365234,-29204.255859375,1894.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6259155273437,313.35235595703125,278.1499938964844,0.0,18000.0,315.2300109863281,35792.26171875,36000.0,0.0,0.0,0.6533093452453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1130670309066772,1.1130826473236084,-1.561772296554409e-05,0.0,0.0006630258867517,0.0,0.0,207.6685943603516,0.0,0.0,0.0,0.6788924932479858,4.0,0.0,1.0
551760,293.34210205078125,297.1499938964844,293.1499938964844,0.1878654360771179,-3793.351806640625,304.1673583984375,0.7082387208938599,0.2605635821819305,0.2400934696197509,293.453857421875,297.1499938964844,293.1499938964844,0.2741889059543609,-5384.9462890625,304.1839904785156,0.779586136341095,0.3526386618614197,0.340397447347641,293.2364501953125,297.1499938964844,293.1499938964844,0.5646841526031494,-7022.9345703125,304.154296875,0.9472980499267578,0.6334190368652344,0.444949209690094,293.216552734375,297.1499938964844,293.1499938964844,0.7060187458992004,-11327.9951171875,304.1328125,0.9990000128746032,0.7746857404708862,0.7188920974731445,293.198486328125,297.1499938964844,293.1499938964844,0.0542076826095581,-7311.85400390625,304.1534118652344,0.4992887377738952,0.0970852673053741,0.4632849097251892,291.0931396484375,291.1499938964844,255.47817993164065,254.5228576660156,279.1642150878906,293.3254699707031,291.09136962890625,1.0,0.5456835627555847,0.4758216142654419,0.4758216142654419,1.0,1.0,-2.650343894958496,0.9218112230300904,1.728532791137695,0.3179800510406494,0.0,0.0,0.6803637742996216,183.7354888916016,186.0,-44.94068145751953,-29080.31640625,1888.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3355712890625,313.1635437011719,278.1499938964844,0.0,18000.0,315.2300109863281,35730.95703125,36000.0,0.0,0.0,0.6477064490318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266744136810305,1.1266902685165403,-1.5788931705174036e-05,0.0,0.0006573396967723,0.0,0.0,213.2033233642578,0.0,0.0,0.0,0.6846666932106018,4.0,0.0,1.0
551820,293.33941650390625,297.1499938964844,293.1499938964844,0.184622123837471,-3741.696533203125,304.1669921875,0.7018890976905823,0.2562379539012909,0.2363064289093017,293.4552917480469,297.1499938964844,293.1499938964844,0.267384797334671,-5279.5576171875,304.1840209960937,0.7712690830230713,0.3446536362171173,0.3329969346523285,293.2371520996094,297.1499938964844,293.1499938964844,0.5638052225112915,-7014.40576171875,304.15435791015625,0.9426359534263612,0.6310888528823853,0.4434214830398559,293.2375183105469,297.1499938964844,293.1499938964844,0.7154296040534973,-11452.7451171875,304.1229858398437,0.9990000128746032,0.7687548995018005,0.7257402539253235,293.1977844238281,297.1499938964844,293.1499938964844,0.0535641722381114,-7259.66552734375,304.1533508300781,0.4959090054035187,0.096004381775856,0.4589608013629913,291.0638427734375,291.1499938964844,255.5545349121093,254.59133911132807,279.1640930175781,293.3273620605469,291.0626525878906,1.0,0.5456972718238831,0.4772216379642486,0.4772216379642486,1.0,1.0,-2.638094663619995,0.9195011854171752,1.7185933589935305,0.3182957768440246,0.0,0.0,0.6939560770988464,186.0052947998047,189.0,-39.940616607666016,-28883.18359375,1880.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7021789550781,312.7724609375,278.1499938964844,0.0,18000.0,315.2300109863281,35594.015625,36000.0,0.0,0.0,0.6388716697692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648738384246826,1.164890170097351,-1.6289521227008663e-05,0.0,0.0006483735633082,0.0,0.0,229.4219512939453,0.0,0.0,0.0,0.7009161710739136,4.0,0.0,1.0
551880,293.33941650390625,297.1499938964844,293.1499938964844,0.184622123837471,-3741.696533203125,304.1669921875,0.7018890976905823,0.2562379539012909,0.2363064289093017,293.4552917480469,297.1499938964844,293.1499938964844,0.267384797334671,-5279.5576171875,304.1840209960937,0.7712690830230713,0.3446536362171173,0.3329969346523285,293.2371520996094,297.1499938964844,293.1499938964844,0.5638052225112915,-7014.40576171875,304.15435791015625,0.9426359534263612,0.6310888528823853,0.4434214830398559,293.2375183105469,297.1499938964844,293.1499938964844,0.7154296040534973,-11452.7451171875,304.1229858398437,0.9990000128746032,0.7687548995018005,0.7257402539253235,293.1977844238281,297.1499938964844,293.1499938964844,0.0535641722381114,-7259.66552734375,304.1533508300781,0.4959090054035187,0.096004381775856,0.4589608013629913,291.0638427734375,291.1499938964844,255.5545349121093,254.59133911132807,279.1640930175781,293.3273620605469,291.0626525878906,1.0,0.5456972718238831,0.4772216379642486,0.4772216379642486,1.0,1.0,-2.638094663619995,0.9195011854171752,1.7185933589935305,0.3182957768440246,0.0,0.0,0.6939560770988464,186.0052947998047,189.0,-39.940616607666016,-28883.18359375,1880.5943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7021789550781,312.7724609375,278.1499938964844,0.0,18000.0,315.2300109863281,35594.015625,36000.0,0.0,0.0,0.6388716697692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1648738384246826,1.164890170097351,-1.6289521227008663e-05,0.0,0.0006483735633082,0.0,0.0,229.4219512939453,0.0,0.0,0.0,0.7009161710739136,4.0,0.0,1.0
551940,293.3365783691406,297.1499938964844,293.1499938964844,0.1812657713890075,-3687.66259765625,304.1669311523437,0.6942667961120605,0.2520141303539276,0.2326669543981552,293.4564514160156,297.1499938964844,293.1499938964844,0.2602927684783935,-5168.61328125,304.1845092773437,0.7616782784461975,0.3366850912570953,0.3256682455539703,293.2377014160156,297.1499938964844,293.1499938964844,0.5622334480285645,-6998.568359375,304.15557861328125,0.9359495043754578,0.6287649869918823,0.4419455528259277,293.2555236816406,297.1499938964844,293.1499938964844,0.7158418893814087,-11449.9462890625,304.13201904296875,0.9958416819572448,0.7628612518310547,0.7243353724479675,293.1970520019531,297.1499938964844,293.1499938964844,0.0528839528560638,-7203.4990234375,304.15338134765625,0.4917041361331939,0.0949373096227645,0.4549631178379059,291.0505065917969,291.1499938964844,255.63040161132807,254.6593780517578,279.1658020019531,293.3301086425781,291.05029296875,1.0,0.5454510450363159,0.4788761138916015,0.4788761138916015,1.0,1.0,-2.6166648864746094,0.913870096206665,1.7027947902679443,0.3174718618392944,0.0,0.0,0.7084152102470398,189.63058471679688,192.0,-20.859643936157227,-28643.923828125,1864.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0418701171875,312.3802490234375,278.1499938964844,0.0,18000.0,314.75,35535.1953125,36000.0,0.0,0.0,0.6281203627586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099509239196775,1.2099677324295044,-1.692627847660333e-05,0.0,0.0006374623044393,0.0,0.0,249.989013671875,0.0,0.0,0.0,0.7203187346458435,4.0,0.0,1.0
552000,293.3365783691406,297.1499938964844,293.1499938964844,0.1812657713890075,-3687.66259765625,304.1669311523437,0.6942667961120605,0.2520141303539276,0.2326669543981552,293.4564514160156,297.1499938964844,293.1499938964844,0.2602927684783935,-5168.61328125,304.1845092773437,0.7616782784461975,0.3366850912570953,0.3256682455539703,293.2377014160156,297.1499938964844,293.1499938964844,0.5622334480285645,-6998.568359375,304.15557861328125,0.9359495043754578,0.6287649869918823,0.4419455528259277,293.2555236816406,297.1499938964844,293.1499938964844,0.7158418893814087,-11449.9462890625,304.13201904296875,0.9958416819572448,0.7628612518310547,0.7243353724479675,293.1970520019531,297.1499938964844,293.1499938964844,0.0528839528560638,-7203.4990234375,304.15338134765625,0.4917041361331939,0.0949373096227645,0.4549631178379059,291.0505065917969,291.1499938964844,255.63040161132807,254.6593780517578,279.1658020019531,293.3301086425781,291.05029296875,1.0,0.5454510450363159,0.4788761138916015,0.4788761138916015,1.0,1.0,-2.6166648864746094,0.913870096206665,1.7027947902679443,0.3174718618392944,0.0,0.0,0.7084152102470398,189.63058471679688,192.0,-20.859643936157227,-28643.923828125,1864.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0418701171875,312.3802490234375,278.1499938964844,0.0,18000.0,314.75,35535.1953125,36000.0,0.0,0.0,0.6281203627586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099509239196775,1.2099677324295044,-1.692627847660333e-05,0.0,0.0006374623044393,0.0,0.0,249.989013671875,0.0,0.0,0.0,0.7203187346458435,4.0,0.0,1.0
552060,293.3338928222656,297.1499938964844,293.1499938964844,0.1779630035161972,-3634.2939453125,304.1667785644531,0.6867836713790894,0.2478365898132324,0.2290836721658706,293.4576416015625,297.1499938964844,293.1499938964844,0.2531955242156982,-5056.96826171875,304.1848449707031,0.7523600459098816,0.3286814987659454,0.3183226585388183,293.23846435546875,297.1499938964844,293.1499938964844,0.5605649948120117,-6981.95703125,304.1564636230469,0.92932391166687,0.6263912916183472,0.440445601940155,293.262451171875,297.1499938964844,293.1499938964844,0.7130655646324158,-11406.7666015625,304.1424560546875,0.9906529188156128,0.7587711215019226,0.7203437685966492,293.19647216796875,297.1499938964844,293.1499938964844,0.0522032305598259,-7147.41552734375,304.15338134765625,0.4875591099262237,0.0938657820224762,0.4509896039962768,291.0380859375,291.1499938964844,255.705795288086,254.7269744873047,279.1667785644531,293.3311767578125,291.0375366210937,1.0,0.5448532104492188,0.4806111454963684,0.4806111454963684,1.0,1.0,-2.592158555984497,0.907108724117279,1.6850497722625732,0.3160472810268402,0.0,0.0,0.7240703701972961,193.1815643310547,195.0,-18.78434562683105,-28337.97265625,1843.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3436279296875,311.9504089355469,278.1499938964844,0.0,18000.0,314.75,35490.359375,36000.0,0.0,0.0,0.6233468651771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256616473197937,1.2566341161727903,-1.76151061168639e-05,0.0,0.0006326177972368,0.0,0.0,272.7313842773437,0.0,0.0,0.0,0.7408111691474915,4.0,0.0,1.0
552120,293.3338928222656,297.1499938964844,293.1499938964844,0.1779630035161972,-3634.2939453125,304.1667785644531,0.6867836713790894,0.2478365898132324,0.2290836721658706,293.4576416015625,297.1499938964844,293.1499938964844,0.2531955242156982,-5056.96826171875,304.1848449707031,0.7523600459098816,0.3286814987659454,0.3183226585388183,293.23846435546875,297.1499938964844,293.1499938964844,0.5605649948120117,-6981.95703125,304.1564636230469,0.92932391166687,0.6263912916183472,0.440445601940155,293.262451171875,297.1499938964844,293.1499938964844,0.7130655646324158,-11406.7666015625,304.1424560546875,0.9906529188156128,0.7587711215019226,0.7203437685966492,293.19647216796875,297.1499938964844,293.1499938964844,0.0522032305598259,-7147.41552734375,304.15338134765625,0.4875591099262237,0.0938657820224762,0.4509896039962768,291.0380859375,291.1499938964844,255.705795288086,254.7269744873047,279.1667785644531,293.3311767578125,291.0375366210937,1.0,0.5448532104492188,0.4806111454963684,0.4806111454963684,1.0,1.0,-2.592158555984497,0.907108724117279,1.6850497722625732,0.3160472810268402,0.0,0.0,0.7240703701972961,193.1815643310547,195.0,-18.78434562683105,-28337.97265625,1843.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3436279296875,311.9504089355469,278.1499938964844,0.0,18000.0,314.75,35490.359375,36000.0,0.0,0.0,0.6233468651771545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256616473197937,1.2566341161727903,-1.76151061168639e-05,0.0,0.0006326177972368,0.0,0.0,272.7313842773437,0.0,0.0,0.0,0.7408111691474915,4.0,0.0,1.0
552180,293.33111572265625,297.1499938964844,293.1499938964844,0.1746050417423248,-3579.648681640625,304.1667785644531,0.6797970533370972,0.243738904595375,0.2255457192659378,293.4587097167969,297.1499938964844,293.1499938964844,0.2459383606910705,-4941.8935546875,304.185302734375,0.7436320781707764,0.3206664323806762,0.3109388947486877,293.2391967773437,297.1499938964844,293.1499938964844,0.5584999322891235,-6961.2841796875,304.1577453613281,0.9233179092407228,0.6240018606185913,0.4389163553714752,293.2652587890625,297.1499938964844,293.1499938964844,0.710387110710144,-11367.7744140625,304.1493530273437,0.9859402179718018,0.7553452849388123,0.7172067165374756,293.1958312988281,297.1499938964844,293.1499938964844,0.0514779388904571,-7087.2919921875,304.1534729003906,0.483635276556015,0.0928190946578979,0.4470077157020569,291.0324401855469,291.1499938964844,255.7807159423828,254.79412841796875,279.16705322265625,293.331298828125,291.0322265625,1.0,0.5441738963127136,0.4823344349861145,0.4823344349861145,1.0,1.0,-2.568643569946289,0.9006608128547668,1.667982816696167,0.3147284686565399,0.0,0.0,0.7401863932609558,196.37451171875,198.0,-10.038291931152344,-28079.08984375,1823.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70574951171875,311.5680236816406,278.1499938964844,0.0,18000.0,314.75,35465.03125,36000.0,0.0,0.0,0.6206592917442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069907426834106,1.307009220123291,-1.839357901189942e-05,0.0,0.0006298902444541,0.0,0.0,299.0188903808594,0.0,0.0,0.0,0.7630914449691772,4.0,0.0,1.0
552240,293.33111572265625,297.1499938964844,293.1499938964844,0.1746050417423248,-3579.648681640625,304.1667785644531,0.6797970533370972,0.243738904595375,0.2255457192659378,293.4587097167969,297.1499938964844,293.1499938964844,0.2459383606910705,-4941.8935546875,304.185302734375,0.7436320781707764,0.3206664323806762,0.3109388947486877,293.2391967773437,297.1499938964844,293.1499938964844,0.5584999322891235,-6961.2841796875,304.1577453613281,0.9233179092407228,0.6240018606185913,0.4389163553714752,293.2652587890625,297.1499938964844,293.1499938964844,0.710387110710144,-11367.7744140625,304.1493530273437,0.9859402179718018,0.7553452849388123,0.7172067165374756,293.1958312988281,297.1499938964844,293.1499938964844,0.0514779388904571,-7087.2919921875,304.1534729003906,0.483635276556015,0.0928190946578979,0.4470077157020569,291.0324401855469,291.1499938964844,255.7807159423828,254.79412841796875,279.16705322265625,293.331298828125,291.0322265625,1.0,0.5441738963127136,0.4823344349861145,0.4823344349861145,1.0,1.0,-2.568643569946289,0.9006608128547668,1.667982816696167,0.3147284686565399,0.0,0.0,0.7401863932609558,196.37451171875,198.0,-10.038291931152344,-28079.08984375,1823.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70574951171875,311.5680236816406,278.1499938964844,0.0,18000.0,314.75,35465.03125,36000.0,0.0,0.0,0.6206592917442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3069907426834106,1.307009220123291,-1.839357901189942e-05,0.0,0.0006298902444541,0.0,0.0,299.0188903808594,0.0,0.0,0.0,0.7630914449691772,4.0,0.0,1.0
