time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3296813964844,297.1499938964844,293.1499938964844,0.1729205399751663,-3552.106201171875,304.16680908203125,0.6764392852783203,0.2417257726192474,0.2238048762083053,293.4591979980469,297.1499938964844,293.1499938964844,0.2422696948051452,-4883.38818359375,304.1855773925781,0.7394139170646667,0.3166616857051849,0.3072447478771209,293.2395324707031,297.1499938964844,293.1499938964844,0.5573351383209229,-6949.6240234375,304.1584777832031,0.9204670786857604,0.6228048205375671,0.4381472170352936,293.2661437988281,297.1499938964844,293.1499938964844,0.7089203596115112,-11347.2822265625,304.1521301269531,0.9836389422416688,0.7537168860435486,0.7157459259033203,293.1954650878906,297.1499938964844,293.1499938964844,0.0511086620390415,-7056.58740234375,304.15350341796875,0.4817040562629699,0.0923086628317833,0.445059210062027,291.0320129394531,291.1499938964844,255.8180084228516,254.82752990722656,279.1671142578125,293.3311767578125,291.031982421875,1.0,0.5438265204429626,0.4831947684288025,0.4831947684288025,1.0,1.0,-2.557092666625977,0.8974941372871399,1.659598469734192,0.3140831291675567,0.0,0.0,0.7481023669242859,197.9061584472656,198.0,-5.478202819824219,-27959.1328125,1813.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4154052734375,311.3956604003906,278.1499938964844,0.0,18000.0,314.2699890136719,35465.60546875,36000.0,0.0,0.0,0.6151496171951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3319536447525024,1.331972360610962,-1.8793738490785472e-05,0.0,0.0006242986419238,0.0,0.0,312.7489013671875,0.0,0.0,0.0,0.7742352485656738,4.0,0.0,1.0
552360,293.3282165527344,297.1499938964844,293.1499938964844,0.171286791563034,-3525.394287109375,304.1667175292969,0.6731587648391724,0.2397370040416717,0.2220842391252517,293.4596252441406,297.1499938964844,293.1499938964844,0.2386517226696014,-4825.5771484375,304.1856689453125,0.7352638840675354,0.3126606047153473,0.3035517036914825,293.2398376464844,297.1499938964844,293.1499938964844,0.5562467575073242,-6938.849609375,304.1589050292969,0.9177002906799316,0.621608316898346,0.4373766779899597,293.26678466796875,297.1499938964844,293.1499938964844,0.7075404524803162,-11328.4150390625,304.1542358398437,0.981346070766449,0.7521151304244995,0.7143159508705139,293.1950988769531,297.1499938964844,293.1499938964844,0.0507558695971965,-7027.43359375,304.15350341796875,0.4797703325748443,0.0918062180280685,0.443142294883728,291.0299072265625,291.1499938964844,255.85516357421875,254.8608245849609,279.1671447753906,293.3310241699219,291.02935791015625,1.0,0.5434805750846863,0.4840549528598785,0.4840549528598785,1.0,1.0,-2.545640468597412,0.8943517804145813,1.6512887477874756,0.3134412765502929,0.0,0.0,0.7562804818153381,199.4130859375,201.0,-7.3960347175598145,-27817.3046875,1803.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1093139648437,311.20574951171875,278.1499938964844,0.0,18000.0,314.2699890136719,35465.67578125,36000.0,0.0,0.0,0.6142281293869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565953969955444,1.356614589691162,-1.919606074807234e-05,0.0,0.0006233634194359,0.0,0.0,326.74725341796875,0.0,0.0,0.0,0.7853291630744934,4.0,0.0,1.0
552420,293.3251953125,297.1499938964844,293.1499938964844,0.1680579334497451,-3472.39208984375,304.1665344238281,0.6668165922164917,0.2358339130878448,0.218707263469696,293.4603271484375,297.1499938964844,293.1499938964844,0.2314123213291168,-4709.2587890625,304.18585205078125,0.727082371711731,0.3046727180480957,0.2961750030517578,293.2403869628906,297.1499938964844,293.1499938964844,0.5539624094963074,-6916.21533203125,304.1597595214844,0.912411332130432,0.6192240118980408,0.4358391463756561,293.2677307128906,297.1499938964844,293.1499938964844,0.7046065926551819,-11289.0947265625,304.15771484375,0.9767572283744812,0.7489657998085022,0.7115142941474915,293.1943054199219,297.1499938964844,293.1499938964844,0.0500539354979991,-6969.38720703125,304.15350341796875,0.4758389294147491,0.0908233150839805,0.4393991827964782,291.0271301269531,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.3305053710937,291.0271911621094,1.0,0.5428059697151184,0.4857751727104187,0.4857751727104187,1.0,1.0,-2.5230088233947754,0.8881312012672424,1.6348775625228882,0.3121640980243683,0.0,0.0,0.773004949092865,202.37911987304688,204.0,-2.468512773513794,-27578.564453125,1783.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5632019042969,310.878662109375,278.1499938964844,0.0,18000.0,314.2699890136719,35448.53515625,36000.0,0.0,0.0,0.6134604811668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4077621698379517,1.4077821969985962,-2.005109672609251e-05,0.0,0.0006225844263099,0.0,0.0,357.2156677246094,0.0,0.0,0.0,0.8084539771080017,4.0,0.0,1.0
552480,293.3251953125,297.1499938964844,293.1499938964844,0.1680579334497451,-3472.39208984375,304.1665344238281,0.6668165922164917,0.2358339130878448,0.218707263469696,293.4603271484375,297.1499938964844,293.1499938964844,0.2314123213291168,-4709.2587890625,304.18585205078125,0.727082371711731,0.3046727180480957,0.2961750030517578,293.2403869628906,297.1499938964844,293.1499938964844,0.5539624094963074,-6916.21533203125,304.1597595214844,0.912411332130432,0.6192240118980408,0.4358391463756561,293.2677307128906,297.1499938964844,293.1499938964844,0.7046065926551819,-11289.0947265625,304.15771484375,0.9767572283744812,0.7489657998085022,0.7115142941474915,293.1943054199219,297.1499938964844,293.1499938964844,0.0500539354979991,-6969.38720703125,304.15350341796875,0.4758389294147491,0.0908233150839805,0.4393991827964782,291.0271301269531,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.3305053710937,291.0271911621094,1.0,0.5428059697151184,0.4857751727104187,0.4857751727104187,1.0,1.0,-2.5230088233947754,0.8881312012672424,1.6348775625228882,0.3121640980243683,0.0,0.0,0.773004949092865,202.37911987304688,204.0,-2.468512773513794,-27578.564453125,1783.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5632019042969,310.878662109375,278.1499938964844,0.0,18000.0,314.2699890136719,35448.53515625,36000.0,0.0,0.0,0.6134604811668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4077621698379517,1.4077821969985962,-2.005109672609251e-05,0.0,0.0006225844263099,0.0,0.0,357.2156677246094,0.0,0.0,0.0,0.8084539771080017,4.0,0.0,1.0
552540,293.32208251953125,297.1499938964844,293.1499938964844,0.1647856533527374,-3418.261474609375,304.1664733886719,0.6607459187507629,0.2320272475481033,0.2154149711132049,293.4608764648437,297.1499938964844,293.1499938964844,0.2240449488162994,-4589.833984375,304.1861877441406,0.7188583612442017,0.2967035472393036,0.288812518119812,293.2408752441406,297.1499938964844,293.1499938964844,0.5512107610702515,-6888.7734375,304.1611022949219,0.9074378609657288,0.6168362498283386,0.4342999458312988,293.2684020996094,297.1499938964844,293.1499938964844,0.7010330557823181,-11241.990234375,304.1611022949219,0.9721274971961976,0.7458445429801941,0.7087463736534119,293.1934814453125,297.1499938964844,293.1499938964844,0.0493178479373455,-6908.0537109375,304.153564453125,0.4717281460762024,0.0898657366633415,0.435765653848648,291.03399658203125,291.1499938964844,256.0026550292969,254.99282836914065,279.1672058105469,293.3298645019531,291.034423828125,1.0,0.5421645641326904,0.4874978363513946,0.4874978363513946,1.0,1.0,-2.500666618347168,0.8819720149040222,1.618694543838501,0.3108878135681152,0.0,0.0,0.7880925536155701,205.31369018554688,207.0,7.392946720123291,-27367.794921875,1764.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11212158203125,310.6151123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35491.77734375,36000.0,0.0,0.0,0.6089410781860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4551547765731812,1.4551756381988523,-2.088479777739849e-05,0.0,0.0006179977790452,0.0,0.0,387.4108276367188,0.0,0.0,0.0,0.8300427794456482,4.0,0.0,1.0
552600,293.32208251953125,297.1499938964844,293.1499938964844,0.1647856533527374,-3418.261474609375,304.1664733886719,0.6607459187507629,0.2320272475481033,0.2154149711132049,293.4608764648437,297.1499938964844,293.1499938964844,0.2240449488162994,-4589.833984375,304.1861877441406,0.7188583612442017,0.2967035472393036,0.288812518119812,293.2408752441406,297.1499938964844,293.1499938964844,0.5512107610702515,-6888.7734375,304.1611022949219,0.9074378609657288,0.6168362498283386,0.4342999458312988,293.2684020996094,297.1499938964844,293.1499938964844,0.7010330557823181,-11241.990234375,304.1611022949219,0.9721274971961976,0.7458445429801941,0.7087463736534119,293.1934814453125,297.1499938964844,293.1499938964844,0.0493178479373455,-6908.0537109375,304.153564453125,0.4717281460762024,0.0898657366633415,0.435765653848648,291.03399658203125,291.1499938964844,256.0026550292969,254.99282836914065,279.1672058105469,293.3298645019531,291.034423828125,1.0,0.5421645641326904,0.4874978363513946,0.4874978363513946,1.0,1.0,-2.500666618347168,0.8819720149040222,1.618694543838501,0.3108878135681152,0.0,0.0,0.7880925536155701,205.31369018554688,207.0,7.392946720123291,-27367.794921875,1764.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11212158203125,310.6151123046875,278.1499938964844,0.0,18000.0,313.7900085449219,35491.77734375,36000.0,0.0,0.0,0.6089410781860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4551547765731812,1.4551756381988523,-2.088479777739849e-05,0.0,0.0006179977790452,0.0,0.0,387.4108276367188,0.0,0.0,0.0,0.8300427794456482,4.0,0.0,1.0
552660,293.3188781738281,297.1499938964844,293.1499938964844,0.1616506576538086,-3366.272216796875,304.16619873046875,0.6549391150474548,0.2283172458410263,0.2122072577476501,293.4612121582031,297.1499938964844,293.1499938964844,0.2168047875165939,-4471.7529296875,304.1861877441406,0.7102492451667786,0.2887569367885589,0.2814674377441406,293.24127197265625,297.1499938964844,293.1499938964844,0.5485616326332092,-6862.62548828125,304.16180419921875,0.902805745601654,0.6144520044326782,0.4327594935894012,293.2688903808594,297.1499938964844,293.1499938964844,0.6975328326225281,-11196.78125,304.1631774902344,0.9674474596977234,0.7427473068237305,0.7059970498085022,293.19268798828125,297.1499938964844,293.1499938964844,0.0486156977713108,-6849.88623046875,304.1535339355469,0.4673309922218323,0.0889301896095275,0.4322279393672943,291.0379943847656,291.1499938964844,256.07568359375,255.05813598632807,279.167236328125,293.3291320800781,291.0382385253906,1.0,0.5415622591972351,0.4892236292362213,0.4892236292362213,1.0,1.0,-2.478583335876465,0.8758646845817566,1.602718710899353,0.3096083998680115,0.0,0.0,0.8026864528656006,208.2336883544922,210.0,5.971774578094482,-27131.61328125,1745.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.682861328125,310.3533020019531,278.1499938964844,0.0,18000.0,313.7900085449219,35522.14453125,36000.0,0.0,0.0,0.6088340282440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4983320236206057,1.4983536005020142,-2.1666050088242628e-05,0.0,0.0006178891053423,0.0,0.0,416.4581298828125,0.0,0.0,0.0,0.8499122262001038,4.0,0.0,1.0
552720,293.3188781738281,297.1499938964844,293.1499938964844,0.1616506576538086,-3366.272216796875,304.16619873046875,0.6549391150474548,0.2283172458410263,0.2122072577476501,293.4612121582031,297.1499938964844,293.1499938964844,0.2168047875165939,-4471.7529296875,304.1861877441406,0.7102492451667786,0.2887569367885589,0.2814674377441406,293.24127197265625,297.1499938964844,293.1499938964844,0.5485616326332092,-6862.62548828125,304.16180419921875,0.902805745601654,0.6144520044326782,0.4327594935894012,293.2688903808594,297.1499938964844,293.1499938964844,0.6975328326225281,-11196.78125,304.1631774902344,0.9674474596977234,0.7427473068237305,0.7059970498085022,293.19268798828125,297.1499938964844,293.1499938964844,0.0486156977713108,-6849.88623046875,304.1535339355469,0.4673309922218323,0.0889301896095275,0.4322279393672943,291.0379943847656,291.1499938964844,256.07568359375,255.05813598632807,279.167236328125,293.3291320800781,291.0382385253906,1.0,0.5415622591972351,0.4892236292362213,0.4892236292362213,1.0,1.0,-2.478583335876465,0.8758646845817566,1.602718710899353,0.3096083998680115,0.0,0.0,0.8026864528656006,208.2336883544922,210.0,5.971774578094482,-27131.61328125,1745.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.682861328125,310.3533020019531,278.1499938964844,0.0,18000.0,313.7900085449219,35522.14453125,36000.0,0.0,0.0,0.6088340282440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4983320236206057,1.4983536005020142,-2.1666050088242628e-05,0.0,0.0006178891053423,0.0,0.0,416.4581298828125,0.0,0.0,0.0,0.8499122262001038,4.0,0.0,1.0
552780,293.31561279296875,297.1499938964844,293.1499938964844,0.1585090309381485,-3313.798095703125,304.1660461425781,0.6493935585021973,0.2247043848037719,0.2090858668088913,293.4613952636719,297.1499938964844,293.1499938964844,0.2095038443803787,-4351.60888671875,304.186279296875,0.7010838389396667,0.2808353900909424,0.2741436660289764,293.2416076660156,297.1499938964844,293.1499938964844,0.5455607175827026,-6832.8115234375,304.1628723144531,0.8984158635139465,0.6120725870132446,0.431223452091217,293.2691955566406,297.1499938964844,293.1499938964844,0.693561315536499,-11145.61328125,304.1654052734375,0.962726593017578,0.7396714091300964,0.7032704949378967,293.1918640136719,297.1499938964844,293.1499938964844,0.0478883385658264,-6789.2841796875,304.153564453125,0.4625450372695923,0.0880154073238372,0.4287804961204529,291.04931640625,291.1499938964844,256.14825439453125,255.1229553222656,279.1672668457031,293.3282775878906,291.0500183105469,1.0,0.541003406047821,0.4909523725509643,0.4909523725509643,1.0,1.0,-2.4567711353302,0.8698147535324097,1.58695650100708,0.308329164981842,0.0,0.0,0.8154431581497192,211.1459350585937,213.0,14.411309242248535,-26936.244140625,1726.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34832763671875,310.1600952148437,278.1499938964844,0.0,18000.0,313.7900085449219,35579.1796875,36000.0,0.0,0.0,0.6093128323554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5376317501068115,1.537654161453247,-2.240347384940833e-05,0.0,0.0006183750811032,0.0,0.0,444.3243713378906,0.0,0.0,0.0,0.8680155277252197,4.0,0.0,1.0
552840,293.31561279296875,297.1499938964844,293.1499938964844,0.1585090309381485,-3313.798095703125,304.1660461425781,0.6493935585021973,0.2247043848037719,0.2090858668088913,293.4613952636719,297.1499938964844,293.1499938964844,0.2095038443803787,-4351.60888671875,304.186279296875,0.7010838389396667,0.2808353900909424,0.2741436660289764,293.2416076660156,297.1499938964844,293.1499938964844,0.5455607175827026,-6832.8115234375,304.1628723144531,0.8984158635139465,0.6120725870132446,0.431223452091217,293.2691955566406,297.1499938964844,293.1499938964844,0.693561315536499,-11145.61328125,304.1654052734375,0.962726593017578,0.7396714091300964,0.7032704949378967,293.1918640136719,297.1499938964844,293.1499938964844,0.0478883385658264,-6789.2841796875,304.153564453125,0.4625450372695923,0.0880154073238372,0.4287804961204529,291.04931640625,291.1499938964844,256.14825439453125,255.1229553222656,279.1672668457031,293.3282775878906,291.0500183105469,1.0,0.541003406047821,0.4909523725509643,0.4909523725509643,1.0,1.0,-2.4567711353302,0.8698147535324097,1.58695650100708,0.308329164981842,0.0,0.0,0.8154431581497192,211.1459350585937,213.0,14.411309242248535,-26936.244140625,1726.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34832763671875,310.1600952148437,278.1499938964844,0.0,18000.0,313.7900085449219,35579.1796875,36000.0,0.0,0.0,0.6093128323554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5376317501068115,1.537654161453247,-2.240347384940833e-05,0.0,0.0006183750811032,0.0,0.0,444.3243713378906,0.0,0.0,0.0,0.8680155277252197,4.0,0.0,1.0
552900,293.3139343261719,297.1499938964844,293.1499938964844,0.1569350063800811,-3287.3681640625,304.1659851074219,0.6467143297195435,0.2229335606098175,0.2075568735599517,293.46142578125,297.1499938964844,293.1499938964844,0.2058328688144683,-4290.78857421875,304.1863708496094,0.6964651346206665,0.2768839001655578,0.2704898118972778,293.24176025390625,297.1499938964844,293.1499938964844,0.543917179107666,-6816.4365234375,304.1635131835937,0.8962574005126953,0.6108814477920532,0.4304544925689697,293.26934814453125,297.1499938964844,293.1499938964844,0.6913867592811584,-11117.6474609375,304.16656494140625,0.9603496789932252,0.7381362915039062,0.7019103169441223,293.1914367675781,297.1499938964844,293.1499938964844,0.0475145801901817,-6758.01953125,304.1535949707031,0.4600890576839447,0.0875652357935905,0.4270887672901153,291.05792236328125,291.1499938964844,256.1843566894531,255.1551818847656,279.16729736328125,293.32781982421875,291.05877685546875,1.0,0.5407400727272034,0.4918184280395508,0.4918184280395508,1.0,1.0,-2.4459540843963623,0.8668074011802673,1.5791466236114502,0.3076884746551513,0.0,0.0,0.8207271099090576,212.60183715820312,213.0,19.298240661621094,-26846.677734375,1718.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2151184082031,310.0858764648437,278.1499938964844,0.0,18000.0,313.3099975585937,35622.17578125,36000.0,0.0,0.0,0.6048664450645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543463230133057,1.55436909198761,-2.272703022754285e-05,0.0,0.0006138625321909,0.0,0.0,456.63134765625,0.0,0.0,0.0,0.875741720199585,4.0,0.0,1.0
552960,293.312255859375,297.1499938964844,293.1499938964844,0.1554128676652908,-3261.80517578125,304.16583251953125,0.644094705581665,0.2211855053901672,0.2060485482215881,293.46142578125,297.1499938964844,293.1499938964844,0.2022203952074051,-4230.77099609375,304.1863098144531,0.6918376088142395,0.2729378044605255,0.2668410837650299,293.2419128417969,297.1499938964844,293.1499938964844,0.5423581004142761,-6801.0234375,304.16387939453125,0.894122838973999,0.6096907258033752,0.429684966802597,293.2694396972656,297.1499938964844,293.1499938964844,0.6893093585968018,-11091.1943359375,304.1673278808594,0.957963526248932,0.7366044521331787,0.7005518674850464,293.1910400390625,297.1499938964844,293.1499938964844,0.0471560508012771,-6728.1865234375,304.1535949707031,0.4576842188835144,0.0871196463704109,0.4254172742366791,291.0647277832031,291.1499938964844,256.2203674316406,255.1873016357422,279.1673278808594,293.3273620605469,291.06500244140625,1.0,0.5404874086380005,0.4926856756210327,0.4926856756210327,1.0,1.0,-2.4351935386657715,0.8638111352920532,1.5713825225830078,0.3070468306541443,0.0,0.0,0.8256911039352417,214.05799865722656,216.0,17.13442611694336,-26732.34765625,1709.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.066162109375,309.9930419921875,278.1499938964844,0.0,18000.0,313.3099975585937,35663.109375,36000.0,0.0,0.0,0.604697048664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5690515041351318,1.5690745115280151,-2.301519452885259e-05,0.0,0.0006136906449683,0.0,0.0,467.66796875,0.0,0.0,0.0,0.8825831413269043,4.0,0.0,1.0
553020,293.3092346191406,297.1499938964844,293.1499938964844,0.152419239282608,-3211.372314453125,304.1655578613281,0.6389778852462769,0.2176879644393921,0.2030551731586456,293.4618225097656,297.1499938964844,293.1499938964844,0.1950323283672332,-4110.6318359375,304.18621826171875,0.6825257539749146,0.2649703621864319,0.259505957365036,293.2421875,297.1499938964844,293.1499938964844,0.5392809510231018,-6770.650390625,304.1643981933594,0.889912486076355,0.6073049902915955,0.4281457960605621,293.26959228515625,297.1499938964844,293.1499938964844,0.6851959228515625,-11039.0283203125,304.1684265136719,0.9531580805778505,0.7335479855537415,0.6978448033332825,293.19024658203125,297.1499938964844,293.1499938964844,0.0464558713138103,-6670.04248046875,304.153564453125,0.4530166089534759,0.0862405076622963,0.4221334755420685,291.0765991210937,291.1499938964844,256.2920227050781,255.25112915039065,279.1674194335937,293.3265991210937,291.077392578125,1.0,0.540009081363678,0.4944316148757934,0.4944316148757934,1.0,1.0,-2.413738965988159,0.8578208684921265,1.5559180974960327,0.3057558536529541,0.0,0.0,0.8347998857498169,216.98361206054688,219.0,18.86126136779785,-26536.56640625,1691.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,309.8546447753906,278.1499938964844,0.0,18000.0,313.3099975585937,35710.5078125,36000.0,0.0,0.0,0.6045417189598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595963478088379,1.59598708152771,-2.3543150746263564e-05,0.0,0.0006135329604148,0.0,0.0,488.2655944824219,0.0,0.0,0.0,0.8950978517532349,4.0,0.0,1.0
553080,293.3092346191406,297.1499938964844,293.1499938964844,0.152419239282608,-3211.372314453125,304.1655578613281,0.6389778852462769,0.2176879644393921,0.2030551731586456,293.4618225097656,297.1499938964844,293.1499938964844,0.1950323283672332,-4110.6318359375,304.18621826171875,0.6825257539749146,0.2649703621864319,0.259505957365036,293.2421875,297.1499938964844,293.1499938964844,0.5392809510231018,-6770.650390625,304.1643981933594,0.889912486076355,0.6073049902915955,0.4281457960605621,293.26959228515625,297.1499938964844,293.1499938964844,0.6851959228515625,-11039.0283203125,304.1684265136719,0.9531580805778505,0.7335479855537415,0.6978448033332825,293.19024658203125,297.1499938964844,293.1499938964844,0.0464558713138103,-6670.04248046875,304.153564453125,0.4530166089534759,0.0862405076622963,0.4221334755420685,291.0765991210937,291.1499938964844,256.2920227050781,255.25112915039065,279.1674194335937,293.3265991210937,291.077392578125,1.0,0.540009081363678,0.4944316148757934,0.4944316148757934,1.0,1.0,-2.413738965988159,0.8578208684921265,1.5559180974960327,0.3057558536529541,0.0,0.0,0.8347998857498169,216.98361206054688,219.0,18.86126136779785,-26536.56640625,1691.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,309.8546447753906,278.1499938964844,0.0,18000.0,313.3099975585937,35710.5078125,36000.0,0.0,0.0,0.6045417189598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595963478088379,1.59598708152771,-2.3543150746263564e-05,0.0,0.0006135329604148,0.0,0.0,488.2655944824219,0.0,0.0,0.0,0.8950978517532349,4.0,0.0,1.0
553140,293.3064880371094,297.1499938964844,293.1499938964844,0.1493431031703949,-3159.150146484375,304.1654968261719,0.6339728832244873,0.2142137736082077,0.2000658810138702,293.4625549316406,297.1499938964844,293.1499938964844,0.1876937448978424,-3986.739990234375,304.1863708496094,0.6731406450271606,0.2569217085838318,0.2520737051963806,293.2425231933594,297.1499938964844,293.1499938964844,0.5358099937438965,-6736.13671875,304.1654052734375,0.8857650756835938,0.6049032807350159,0.4265959858894348,293.2697448730469,297.1499938964844,293.1499938964844,0.6805875301361084,-10980.3095703125,304.1699523925781,0.9483028650283812,0.7304853200912476,0.6951339840888977,293.18951416015625,297.1499938964844,293.1499938964844,0.0457221455872058,-6608.72900390625,304.1535949707031,0.4485198855400085,0.0853716135025024,0.4189054071903229,291.0968322753906,291.1499938964844,256.3631896972656,255.31446838378903,279.1675720214844,293.3260498046875,291.0979309082031,1.0,0.5395543575286865,0.4961970150470733,0.4961970150470733,1.0,1.0,-2.39222264289856,0.8517799973487854,1.5404425859451294,0.3044295907020569,0.0,0.0,0.8406046628952026,219.9327392578125,222.0,26.56743431091309,-26361.224609375,1674.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35798.57421875,35280.0,0.0,0.0,0.6028167009353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615544676780701,1.6155686378479004,-2.3944936401676387e-05,0.0,0.0006117823068052,0.0,0.0,503.8307800292969,0.0,0.0,0.0,0.8941794037818909,4.0,0.0,1.0
553200,293.3064880371094,297.1499938964844,293.1499938964844,0.1493431031703949,-3159.150146484375,304.1654968261719,0.6339728832244873,0.2142137736082077,0.2000658810138702,293.4625549316406,297.1499938964844,293.1499938964844,0.1876937448978424,-3986.739990234375,304.1863708496094,0.6731406450271606,0.2569217085838318,0.2520737051963806,293.2425231933594,297.1499938964844,293.1499938964844,0.5358099937438965,-6736.13671875,304.1654052734375,0.8857650756835938,0.6049032807350159,0.4265959858894348,293.2697448730469,297.1499938964844,293.1499938964844,0.6805875301361084,-10980.3095703125,304.1699523925781,0.9483028650283812,0.7304853200912476,0.6951339840888977,293.18951416015625,297.1499938964844,293.1499938964844,0.0457221455872058,-6608.72900390625,304.1535949707031,0.4485198855400085,0.0853716135025024,0.4189054071903229,291.0968322753906,291.1499938964844,256.3631896972656,255.31446838378903,279.1675720214844,293.3260498046875,291.0979309082031,1.0,0.5395543575286865,0.4961970150470733,0.4961970150470733,1.0,1.0,-2.39222264289856,0.8517799973487854,1.5404425859451294,0.3044295907020569,0.0,0.0,0.8406046628952026,219.9327392578125,222.0,26.56743431091309,-26361.224609375,1674.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,309.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35798.57421875,35280.0,0.0,0.0,0.6028167009353638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615544676780701,1.6155686378479004,-2.3944936401676387e-05,0.0,0.0006117823068052,0.0,0.0,503.8307800292969,0.0,0.0,0.0,0.8941794037818909,4.0,0.0,1.0
553260,293.3035888671875,297.1499938964844,293.1499938964844,0.1464937329292297,-3110.7890625,304.16510009765625,0.6291356682777405,0.21083465218544,0.1971505582332611,293.463134765625,297.1499938964844,293.1499938964844,0.1806017160415649,-3866.267822265625,304.18609619140625,0.6638625264167786,0.2488878518342971,0.2446367889642715,293.24273681640625,297.1499938964844,293.1499938964844,0.5328235030174255,-6706.85693359375,304.1653137207031,0.8817217946052551,0.6025139689445496,0.4250488877296448,293.269775390625,297.1499938964844,293.1499938964844,0.6765719652175903,-10929.9736328125,304.17010498046875,0.9434599876403807,0.7274469137191772,0.6924366354942322,293.1888122558594,297.1499938964844,293.1499938964844,0.0450558811426162,-6553.740234375,304.1535339355469,0.4442152082920074,0.0845141038298606,0.4157206416130066,291.1060791015625,291.1499938964844,256.43389892578125,255.37730407714844,279.16766357421875,293.3254089355469,291.1073303222656,1.0,0.5391271710395813,0.4979705214500427,0.4979705214500427,1.0,1.0,-2.370861291885376,0.84576016664505,1.5251010656356812,0.3030902445316314,0.0,0.0,0.8461481928825378,222.874267578125,225.0,21.84761047363281,-26146.17578125,1657.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,35175.10546875,35280.0,0.0,0.0,0.6019973754882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616325616836548,1.616349458694458,-2.381926606176421e-05,0.0,0.0006109508103691,0.0,0.0,502.3813171386719,0.0,0.0,0.0,0.903099536895752,4.0,0.0,1.0
553320,293.3035888671875,297.1499938964844,293.1499938964844,0.1464937329292297,-3110.7890625,304.16510009765625,0.6291356682777405,0.21083465218544,0.1971505582332611,293.463134765625,297.1499938964844,293.1499938964844,0.1806017160415649,-3866.267822265625,304.18609619140625,0.6638625264167786,0.2488878518342971,0.2446367889642715,293.24273681640625,297.1499938964844,293.1499938964844,0.5328235030174255,-6706.85693359375,304.1653137207031,0.8817217946052551,0.6025139689445496,0.4250488877296448,293.269775390625,297.1499938964844,293.1499938964844,0.6765719652175903,-10929.9736328125,304.17010498046875,0.9434599876403807,0.7274469137191772,0.6924366354942322,293.1888122558594,297.1499938964844,293.1499938964844,0.0450558811426162,-6553.740234375,304.1535339355469,0.4442152082920074,0.0845141038298606,0.4157206416130066,291.1060791015625,291.1499938964844,256.43389892578125,255.37730407714844,279.16766357421875,293.3254089355469,291.1073303222656,1.0,0.5391271710395813,0.4979705214500427,0.4979705214500427,1.0,1.0,-2.370861291885376,0.84576016664505,1.5251010656356812,0.3030902445316314,0.0,0.0,0.8461481928825378,222.874267578125,225.0,21.84761047363281,-26146.17578125,1657.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658264160156,309.6991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,35175.10546875,35280.0,0.0,0.0,0.6019973754882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616325616836548,1.616349458694458,-2.381926606176421e-05,0.0,0.0006109508103691,0.0,0.0,502.3813171386719,0.0,0.0,0.0,0.903099536895752,4.0,0.0,1.0
553380,293.300537109375,297.1499938964844,293.1499938964844,0.1435190886259079,-3059.72802734375,304.1650390625,0.6244353652000427,0.2075602561235427,0.1943274140357971,293.46343994140625,297.1499938964844,293.1499938964844,0.1733340173959732,-3741.310791015625,304.1861572265625,0.6547896862030029,0.2408923804759979,0.2372306287288665,293.2429504394531,297.1499938964844,293.1499938964844,0.5290265083312988,-6668.9111328125,304.1665344238281,0.8777818083763123,0.6001187562942505,0.4235018193721771,293.2698059082031,297.1499938964844,293.1499938964844,0.671550452709198,-10865.8427734375,304.1717529296875,0.938647449016571,0.7244083285331726,0.6897467970848083,293.1881103515625,297.1499938964844,293.1499938964844,0.044304434210062,-6490.6982421875,304.1535949707031,0.4401121735572815,0.0836710408329963,0.4125941693782806,291.1336364746094,291.1499938964844,256.5041809082031,255.4396209716797,279.1677551269531,293.3246459960937,291.13507080078125,1.0,0.5387333631515503,0.4997492432594299,0.4997492432594299,1.0,1.0,-2.349726915359497,0.83978670835495,1.509940266609192,0.3017495274543762,0.0,0.0,0.8465131521224976,225.80723571777344,228.0,33.89651107788086,-25991.96875,1641.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,309.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,35240.95703125,35280.0,0.0,0.0,0.6009764671325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6217072010040283,1.6217310428619385,-2.393997419858352e-05,0.0,0.0006099147140048,0.0,0.0,506.85498046875,0.0,0.0,0.0,0.9054868817329408,4.0,0.0,1.0
553440,293.300537109375,297.1499938964844,293.1499938964844,0.1435190886259079,-3059.72802734375,304.1650390625,0.6244353652000427,0.2075602561235427,0.1943274140357971,293.46343994140625,297.1499938964844,293.1499938964844,0.1733340173959732,-3741.310791015625,304.1861572265625,0.6547896862030029,0.2408923804759979,0.2372306287288665,293.2429504394531,297.1499938964844,293.1499938964844,0.5290265083312988,-6668.9111328125,304.1665344238281,0.8777818083763123,0.6001187562942505,0.4235018193721771,293.2698059082031,297.1499938964844,293.1499938964844,0.671550452709198,-10865.8427734375,304.1717529296875,0.938647449016571,0.7244083285331726,0.6897467970848083,293.1881103515625,297.1499938964844,293.1499938964844,0.044304434210062,-6490.6982421875,304.1535949707031,0.4401121735572815,0.0836710408329963,0.4125941693782806,291.1336364746094,291.1499938964844,256.5041809082031,255.4396209716797,279.1677551269531,293.3246459960937,291.13507080078125,1.0,0.5387333631515503,0.4997492432594299,0.4997492432594299,1.0,1.0,-2.349726915359497,0.83978670835495,1.509940266609192,0.3017495274543762,0.0,0.0,0.8465131521224976,225.80723571777344,228.0,33.89651107788086,-25991.96875,1641.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,309.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,35240.95703125,35280.0,0.0,0.0,0.6009764671325684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6217072010040283,1.6217310428619385,-2.393997419858352e-05,0.0,0.0006099147140048,0.0,0.0,506.85498046875,0.0,0.0,0.0,0.9054868817329408,4.0,0.0,1.0
553500,293.2989807128906,297.1499938964844,293.1499938964844,0.1420641541481018,-3034.664306640625,304.1649475097656,0.6221171617507935,0.2059629112482071,0.1929511427879333,293.4635009765625,297.1499938964844,293.1499938964844,0.1697371751070022,-3679.04541015625,304.1861267089844,0.650347113609314,0.2369116097688675,0.233542114496231,293.2430725097656,297.1499938964844,293.1499938964844,0.5270893573760986,-6649.57568359375,304.16705322265625,0.8758478760719299,0.5989208817481995,0.4227266609668731,293.2698059082031,297.1499938964844,293.1499938964844,0.6689881682395935,-10833.19140625,304.1724548339844,0.9362554550170898,0.7228908538818359,0.6884012818336487,293.1877746582031,297.1499938964844,293.1499938964844,0.0439303591847419,-6459.3056640625,304.15362548828125,0.4381357133388519,0.0832552090287208,0.4110547304153442,291.1480712890625,291.1499938964844,256.5391540527344,255.4705810546875,279.16778564453125,293.3242492675781,291.1495056152344,1.0,0.5385494828224182,0.5006402134895325,0.5006402134895325,1.0,1.0,-2.3392460346221924,0.8368175029754639,1.502428412437439,0.3010783493518829,0.0,0.0,0.8451908826828003,227.271713256836,228.0,36.82994842529297,-25912.998046875,1633.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,309.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35292.7265625,34200.0,0.0,0.0,0.6003499031066895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6208380460739136,1.6208620071411133,-2.393456816207617e-05,0.0,0.000609278853517,0.0,0.0,506.3379821777344,0.0,0.0,0.0,0.89003986120224,4.0,0.0,1.0
553560,293.29736328125,297.1499938964844,293.1499938964844,0.1408444046974182,-3013.93310546875,304.1644287109375,0.6198083758354187,0.20439213514328,0.191598042845726,293.4634704589844,297.1499938964844,293.1499938964844,0.1664196401834488,-3621.7548828125,304.1855773925781,0.6459721326828003,0.2329438179731369,0.2298641800880432,293.2431030273437,297.1499938964844,293.1499938964844,0.5259058475494385,-6638.3935546875,304.16607666015625,0.8739408850669861,0.5977327823638916,0.421953797340393,293.26971435546875,297.1499938964844,293.1499938964844,0.6673551201820374,-10813.5458984375,304.1713256835937,0.9338803887367249,0.7213870882987976,0.6870610117912292,293.1874389648437,297.1499938964844,293.1499938964844,0.0436503104865551,-6436.72412109375,304.1534729003906,0.4362096786499023,0.0828435271978378,0.409531831741333,291.1457214355469,291.1499938964844,256.573974609375,255.5014038085937,279.16778564453125,293.32379150390625,291.1460266113281,1.0,0.5383749604225159,0.5015312433242798,0.5015312433242798,1.0,1.0,-2.328834295272827,0.8338638544082642,1.494970440864563,0.3004074692726135,0.0,0.0,0.8456124663352966,228.7340087890625,231.0,16.388362884521484,-25763.798828125,1625.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51812744140625,309.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,34444.515625,34200.0,0.0,0.0,0.5994947552680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599592685699463,1.5996160507202148,-2.332727126486133e-05,0.0,0.0006084109772928,0.0,0.0,486.9196166992188,0.0,0.0,0.0,0.8931625485420227,4.0,0.0,1.0
553620,293.2940673828125,297.1499938964844,293.1499938964844,0.1380771994590759,-2966.011474609375,304.16424560546875,0.615177571773529,0.2013262063264846,0.1889609098434448,293.4632568359375,297.1499938964844,293.1499938964844,0.1593987047672271,-3498.833740234375,304.1854248046875,0.6374167799949646,0.2250459194183349,0.2225433140993118,293.2431640625,297.1499938964844,293.1499938964844,0.5221235752105713,-6600.57177734375,304.16705322265625,0.8702126741409302,0.5953643321990967,0.4204225838184356,293.26953125,297.1499938964844,293.1499938964844,0.6623517870903015,-10749.71484375,304.1725769042969,0.9291991591453552,0.718394935131073,0.6844102144241333,293.1867370605469,297.1499938964844,293.1499938964844,0.042925801128149,-6375.97900390625,304.1535339355469,0.4325090944766998,0.0820330381393432,0.40654057264328,291.173095703125,291.1499938964844,256.6433410644531,255.5626678466797,279.1678161621094,293.3227844238281,291.1746520996094,1.0,0.5380569696426392,0.5033134818077087,0.5033134818077087,1.0,1.0,-2.308255195617676,0.8280175924301147,1.480237603187561,0.2990754544734955,0.0,0.0,0.8409040570259094,231.6522827148437,234.0,34.19334411621094,-25627.673828125,1609.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568115234375,309.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34339.1796875,34200.0,0.0,0.0,0.5974287986755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902968645095823,1.5903199911117554,-2.3123386199586093e-05,0.0,0.000606314279139,0.0,0.0,479.4377136230469,0.0,0.0,0.0,0.8884448409080505,4.0,0.0,1.0
553680,293.2940673828125,297.1499938964844,293.1499938964844,0.1380771994590759,-2966.011474609375,304.16424560546875,0.615177571773529,0.2013262063264846,0.1889609098434448,293.4632568359375,297.1499938964844,293.1499938964844,0.1593987047672271,-3498.833740234375,304.1854248046875,0.6374167799949646,0.2250459194183349,0.2225433140993118,293.2431640625,297.1499938964844,293.1499938964844,0.5221235752105713,-6600.57177734375,304.16705322265625,0.8702126741409302,0.5953643321990967,0.4204225838184356,293.26953125,297.1499938964844,293.1499938964844,0.6623517870903015,-10749.71484375,304.1725769042969,0.9291991591453552,0.718394935131073,0.6844102144241333,293.1867370605469,297.1499938964844,293.1499938964844,0.042925801128149,-6375.97900390625,304.1535339355469,0.4325090944766998,0.0820330381393432,0.40654057264328,291.173095703125,291.1499938964844,256.6433410644531,255.5626678466797,279.1678161621094,293.3227844238281,291.1746520996094,1.0,0.5380569696426392,0.5033134818077087,0.5033134818077087,1.0,1.0,-2.308255195617676,0.8280175924301147,1.480237603187561,0.2990754544734955,0.0,0.0,0.8409040570259094,231.6522827148437,234.0,34.19334411621094,-25627.673828125,1609.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.568115234375,309.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,34339.1796875,34200.0,0.0,0.0,0.5974287986755371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902968645095823,1.5903199911117554,-2.3123386199586093e-05,0.0,0.000606314279139,0.0,0.0,479.4377136230469,0.0,0.0,0.0,0.8884448409080505,4.0,0.0,1.0
553740,293.29071044921875,297.1499938964844,293.1499938964844,0.1353988200426101,-2919.424072265625,304.1639404296875,0.6104413270950317,0.1983594298362732,0.1864119470119476,293.4628295898437,297.1499938964844,293.1499938964844,0.1524968445301056,-3376.84619140625,304.18511962890625,0.6290346384048462,0.2171991169452667,0.2152679115533828,293.24322509765625,297.1499938964844,293.1499938964844,0.5182758569717407,-6562.16357421875,304.1677551269531,0.8665682673454285,0.5929899215698242,0.4188855290412903,293.26934814453125,297.1499938964844,293.1499938964844,0.6572625637054443,-10684.9599609375,304.17352294921875,0.924590826034546,0.7154008746147156,0.6817552447319031,293.1860656738281,297.1499938964844,293.1499938964844,0.0422115810215473,-6316.0732421875,304.1535339355469,0.4289951622486114,0.0812383145093917,0.4036196768283844,291.2020568847656,291.1499938964844,256.7122497558594,255.6233673095703,279.1678466796875,293.3217163085937,291.2033996582031,1.0,0.5377771258354187,0.5050992965698242,0.5050992965698242,1.0,1.0,-2.287909507751465,0.8222209811210632,1.4656885862350464,0.2977442741394043,0.0,0.0,0.8319697976112366,234.57408142089844,237.0,37.69528579711914,-25468.1640625,1594.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,309.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34426.8984375,33120.0,0.0,0.0,0.594902753829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5717350244522097,1.5717577934265137,-2.2786809495300982e-05,0.0,0.0006037506391294,0.0,0.0,465.6951904296875,0.0,0.0,0.0,0.8646798133850098,4.0,0.0,1.0
553800,293.29071044921875,297.1499938964844,293.1499938964844,0.1353988200426101,-2919.424072265625,304.1639404296875,0.6104413270950317,0.1983594298362732,0.1864119470119476,293.4628295898437,297.1499938964844,293.1499938964844,0.1524968445301056,-3376.84619140625,304.18511962890625,0.6290346384048462,0.2171991169452667,0.2152679115533828,293.24322509765625,297.1499938964844,293.1499938964844,0.5182758569717407,-6562.16357421875,304.1677551269531,0.8665682673454285,0.5929899215698242,0.4188855290412903,293.26934814453125,297.1499938964844,293.1499938964844,0.6572625637054443,-10684.9599609375,304.17352294921875,0.924590826034546,0.7154008746147156,0.6817552447319031,293.1860656738281,297.1499938964844,293.1499938964844,0.0422115810215473,-6316.0732421875,304.1535339355469,0.4289951622486114,0.0812383145093917,0.4036196768283844,291.2020568847656,291.1499938964844,256.7122497558594,255.6233673095703,279.1678466796875,293.3217163085937,291.2033996582031,1.0,0.5377771258354187,0.5050992965698242,0.5050992965698242,1.0,1.0,-2.287909507751465,0.8222209811210632,1.4656885862350464,0.2977442741394043,0.0,0.0,0.8319697976112366,234.57408142089844,237.0,37.69528579711914,-25468.1640625,1594.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63970947265625,309.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,34426.8984375,33120.0,0.0,0.0,0.594902753829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5717350244522097,1.5717577934265137,-2.2786809495300982e-05,0.0,0.0006037506391294,0.0,0.0,465.6951904296875,0.0,0.0,0.0,0.8646798133850098,4.0,0.0,1.0
553860,293.2872619628906,297.1499938964844,293.1499938964844,0.1331089437007904,-2879.86669921875,304.16314697265625,0.6056671142578125,0.195494145154953,0.1839524507522583,293.462158203125,297.1499938964844,293.1499938964844,0.1460490226745605,-3262.3056640625,304.1842041015625,0.6206144094467163,0.2094096541404724,0.208043023943901,293.2431335449219,297.1499938964844,293.1499938964844,0.5155467987060547,-6535.74462890625,304.16650390625,0.8630281090736389,0.5906482934951782,0.4173643887042999,293.2689819335937,297.1499938964844,293.1499938964844,0.653562605381012,-10639.4150390625,304.1719665527344,0.9201062917709352,0.7124539613723755,0.6791325807571411,293.1854248046875,297.1499938964844,293.1499938964844,0.0416402928531169,-6269.43896484375,304.1533203125,0.4256640076637268,0.080459751188755,0.4007658958435058,291.2059326171875,291.1499938964844,256.7807006835937,255.6835327148437,279.1678466796875,293.3205261230469,291.20721435546875,1.0,0.537537157535553,0.5068844556808472,0.5068844556808472,1.0,1.0,-2.2678709030151367,0.816499650478363,1.451371192932129,0.296422392129898,0.0,0.0,0.8246362209320068,237.49107360839844,240.0,21.08431053161621,-25237.962890625,1580.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755859375,309.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,33435.98828125,33120.0,0.0,0.0,0.5915563702583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297002792358398,1.529721975326538,-2.1771056708530523e-05,0.0,0.0006003545131534,0.0,0.0,431.9112548828125,0.0,0.0,0.0,0.8578469753265381,4.0,0.0,1.0
553920,293.2872619628906,297.1499938964844,293.1499938964844,0.1331089437007904,-2879.86669921875,304.16314697265625,0.6056671142578125,0.195494145154953,0.1839524507522583,293.462158203125,297.1499938964844,293.1499938964844,0.1460490226745605,-3262.3056640625,304.1842041015625,0.6206144094467163,0.2094096541404724,0.208043023943901,293.2431335449219,297.1499938964844,293.1499938964844,0.5155467987060547,-6535.74462890625,304.16650390625,0.8630281090736389,0.5906482934951782,0.4173643887042999,293.2689819335937,297.1499938964844,293.1499938964844,0.653562605381012,-10639.4150390625,304.1719665527344,0.9201062917709352,0.7124539613723755,0.6791325807571411,293.1854248046875,297.1499938964844,293.1499938964844,0.0416402928531169,-6269.43896484375,304.1533203125,0.4256640076637268,0.080459751188755,0.4007658958435058,291.2059326171875,291.1499938964844,256.7807006835937,255.6835327148437,279.1678466796875,293.3205261230469,291.20721435546875,1.0,0.537537157535553,0.5068844556808472,0.5068844556808472,1.0,1.0,-2.2678709030151367,0.816499650478363,1.451371192932129,0.296422392129898,0.0,0.0,0.8246362209320068,237.49107360839844,240.0,21.08431053161621,-25237.962890625,1580.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755859375,309.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,33435.98828125,33120.0,0.0,0.0,0.5915563702583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5297002792358398,1.529721975326538,-2.1771056708530523e-05,0.0,0.0006003545131534,0.0,0.0,431.9112548828125,0.0,0.0,0.0,0.8578469753265381,4.0,0.0,1.0
553980,293.28375244140625,297.1499938964844,293.1499938964844,0.1307060569524765,-2837.82958984375,304.16278076171875,0.6009292006492615,0.1927259415388107,0.1815806329250335,293.4613037109375,297.1499938964844,293.1499938964844,0.1394959092140197,-3144.343505859375,304.1837158203125,0.611696720123291,0.2016735821962356,0.2008679509162902,293.2430419921875,297.1499938964844,293.1499938964844,0.5120716691017151,-6501.12548828125,304.1667785644531,0.859577476978302,0.5883059501647949,0.4158499836921692,293.26861572265625,297.1499938964844,293.1499938964844,0.6489529013633728,-10580.9228515625,304.1723022460937,0.9157541394233704,0.7095129489898682,0.6765280961990356,293.18475341796875,297.1499938964844,293.1499938964844,0.0409914329648017,-6215.3173828125,304.1532897949219,0.4225035905838012,0.0796970054507255,0.3979825973510742,291.22802734375,291.1499938964844,256.84869384765625,255.74313354492188,279.1678771972656,293.3192749023437,291.2289733886719,1.0,0.5373373031616211,0.5086714029312134,0.5086714029312134,1.0,1.0,-2.248112440109253,0.8108466267585754,1.4372657537460327,0.2951111197471618,0.0,0.0,0.8126859068870544,240.4105529785156,243.0,26.444562911987305,-25067.447265625,1566.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771057128906,309.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33460.24609375,33120.0,0.0,0.0,0.5876777768135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50068998336792,1.50071120262146,-2.124269485648256e-05,0.0,0.0005964182200841,0.0,0.0,411.7400817871094,0.0,0.0,0.0,0.8442157506942749,4.0,0.0,1.0
