time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.28375244140625,297.1499938964844,293.1499938964844,0.1307060569524765,-2837.82958984375,304.16278076171875,0.6009292006492615,0.1927259415388107,0.1815806329250335,293.4613037109375,297.1499938964844,293.1499938964844,0.1394959092140197,-3144.343505859375,304.1837158203125,0.611696720123291,0.2016735821962356,0.2008679509162902,293.2430419921875,297.1499938964844,293.1499938964844,0.5120716691017151,-6501.12548828125,304.1667785644531,0.859577476978302,0.5883059501647949,0.4158499836921692,293.26861572265625,297.1499938964844,293.1499938964844,0.6489529013633728,-10580.9228515625,304.1723022460937,0.9157541394233704,0.7095129489898682,0.6765280961990356,293.18475341796875,297.1499938964844,293.1499938964844,0.0409914329648017,-6215.3173828125,304.1532897949219,0.4225035905838012,0.0796970054507255,0.3979825973510742,291.22802734375,291.1499938964844,256.84869384765625,255.74313354492188,279.1678771972656,293.3192749023437,291.2289733886719,1.0,0.5373373031616211,0.5086714029312134,0.5086714029312134,1.0,1.0,-2.248112440109253,0.8108466267585754,1.4372657537460327,0.2951111197471618,0.0,0.0,0.8126859068870544,240.4105529785156,243.0,26.444562911987305,-25067.447265625,1566.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771057128906,309.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,33460.24609375,33120.0,0.0,0.0,0.5876777768135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50068998336792,1.50071120262146,-2.124269485648256e-05,0.0,0.0005964182200841,0.0,0.0,411.7400817871094,0.0,0.0,0.0,0.8442157506942749,4.0,0.0,1.0
554100,293.281982421875,297.1499938964844,293.1499938964844,0.1295697689056396,-2817.9384765625,304.1625061035156,0.5985768437385559,0.1913786232471466,0.1804274320602417,293.4608154296875,297.1499938964844,293.1499938964844,0.136299267411232,-3086.41943359375,304.1833801269531,0.6069086790084839,0.1978263258934021,0.1972990930080413,293.2430114746094,297.1499938964844,293.1499938964844,0.5104501843452454,-6485.064453125,304.1666564941406,0.8578823804855347,0.5871372222900391,0.4150927364826202,293.2684326171875,297.1499938964844,293.1499938964844,0.6467932462692261,-10553.69140625,304.17218017578125,0.9136318564414978,0.7080474495887756,0.675227701663971,293.1844177246094,297.1499938964844,293.1499938964844,0.0406858026981353,-6189.95849609375,304.1532592773437,0.4209823906421661,0.0793210864067077,0.3966152966022491,291.2364196777344,291.1499938964844,256.88250732421875,255.7727203369141,279.1678771972656,293.3186340332031,291.2371520996094,1.0,0.5372514724731445,0.5095657706260681,0.5095657706260681,1.0,1.0,-2.23832631111145,0.8080416917800903,1.4302847385406494,0.2944575548171997,0.0,0.0,0.8060652017593384,241.8720703125,243.0,24.45409774780273,-24972.095703125,1559.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393615722656,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,33488.88671875,32040.0,0.0,0.0,0.5855360627174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4839019775390625,1.4839229583740234,-2.0944908101228062e-05,0.0,0.0005942446296103,0.0,0.0,400.4274291992188,0.0,0.0,0.0,0.8214166164398193,4.0,0.0,1.0
554160,293.2802124023437,297.1499938964844,293.1499938964844,0.1286816149950027,-2802.742431640625,304.1618347167969,0.5962380170822144,0.190056025981903,0.1792954951524734,293.46026611328125,297.1499938964844,293.1499938964844,0.1333674043416977,-3033.451171875,304.1826477050781,0.6019974946975708,0.193993866443634,0.1937427967786789,293.2428894042969,297.1499938964844,293.1499938964844,0.5097061395645142,-6478.50927734375,304.1649780273437,0.8562107682228088,0.585980236530304,0.414339154958725,293.2681579589844,297.1499938964844,293.1499938964844,0.6457192897796631,-10541.638671875,304.1700744628906,0.9115544557571412,0.7065981030464172,0.6739347577095032,293.18408203125,297.1499938964844,293.1499938964844,0.0404858477413654,-6174.53564453125,304.15301513671875,0.4194989800453186,0.078948862850666,0.395263135433197,291.2249755859375,291.1499938964844,256.9162292480469,255.8021697998047,279.1678771972656,293.3179626464844,291.2242126464844,1.0,0.5371749401092529,0.5104598999023438,0.5104598999023438,1.0,1.0,-2.2286126613616943,0.8052543997764587,1.4233583211898804,0.2938061654567718,0.0,0.0,0.8020782470703125,243.3330993652344,246.0,-2.84267258644104,-24799.6953125,1552.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01531982421875,309.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,32597.26953125,32040.0,0.0,0.0,0.583123505115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4489197731018066,1.4489399194717407,-2.012025288422592e-05,0.0,0.0005917962407693,0.0,0.0,374.7563171386719,0.0,0.0,0.0,0.818203330039978,4.0,0.0,1.0
554220,293.2766418457031,297.1499938964844,293.1499938964844,0.1266027092933654,-2766.284912109375,304.161376953125,0.5916107296943665,0.187483012676239,0.1770976185798645,293.4590759277344,297.1499938964844,293.1499938964844,0.127205491065979,-2920.498779296875,304.1820373535156,0.591829240322113,0.1863740980625152,0.1866719722747802,293.2426452636719,297.1499938964844,293.1499938964844,0.5068750381469727,-6450.451171875,304.16473388671875,0.8529424071311951,0.5836775302886963,0.4128500819206238,293.2676086425781,297.1499938964844,293.1499938964844,0.6419369578361511,-10493.8994140625,304.16973876953125,0.9075555801391602,0.703719437122345,0.6713847517967224,293.1834411621094,297.1499938964844,293.1499938964844,0.039928063750267,-6128.59423828125,304.1529541015625,0.4166416227817535,0.0782158374786377,0.3926080763339996,291.23370361328125,291.1499938964844,256.9833374023437,255.86062622070312,279.1678771972656,293.31658935546875,291.23419189453125,1.0,0.5370520353317261,0.5122474431991577,0.5122474431991577,1.0,1.0,-2.209438800811768,0.7997479438781738,1.4096909761428833,0.2925192415714264,0.0,0.0,0.7905338406562805,246.252670288086,249.0,9.826973915100098,-24626.828125,1539.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,310.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32420.341796875,32040.0,0.0,0.0,0.5779088139533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416975498199463,1.4169950485229492,-1.9524310118868016e-05,0.0,0.0005865039420314,0.0,0.0,354.1270446777344,0.0,0.0,0.0,0.8030815124511719,4.0,0.0,1.0
554280,293.2766418457031,297.1499938964844,293.1499938964844,0.1266027092933654,-2766.284912109375,304.161376953125,0.5916107296943665,0.187483012676239,0.1770976185798645,293.4590759277344,297.1499938964844,293.1499938964844,0.127205491065979,-2920.498779296875,304.1820373535156,0.591829240322113,0.1863740980625152,0.1866719722747802,293.2426452636719,297.1499938964844,293.1499938964844,0.5068750381469727,-6450.451171875,304.16473388671875,0.8529424071311951,0.5836775302886963,0.4128500819206238,293.2676086425781,297.1499938964844,293.1499938964844,0.6419369578361511,-10493.8994140625,304.16973876953125,0.9075555801391602,0.703719437122345,0.6713847517967224,293.1834411621094,297.1499938964844,293.1499938964844,0.039928063750267,-6128.59423828125,304.1529541015625,0.4166416227817535,0.0782158374786377,0.3926080763339996,291.23370361328125,291.1499938964844,256.9833374023437,255.86062622070312,279.1678771972656,293.31658935546875,291.23419189453125,1.0,0.5370520353317261,0.5122474431991577,0.5122474431991577,1.0,1.0,-2.209438800811768,0.7997479438781738,1.4096909761428833,0.2925192415714264,0.0,0.0,0.7905338406562805,246.252670288086,249.0,9.826973915100098,-24626.828125,1539.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,310.0077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32420.341796875,32040.0,0.0,0.0,0.5779088139533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416975498199463,1.4169950485229492,-1.9524310118868016e-05,0.0,0.0005865039420314,0.0,0.0,354.1270446777344,0.0,0.0,0.0,0.8030815124511719,4.0,0.0,1.0
554340,293.2730407714844,297.1499938964844,293.1499938964844,0.1246362701058387,-2731.726318359375,304.1608581542969,0.5870485305786133,0.1850045323371887,0.1749840825796127,293.4577331542969,297.1499938964844,293.1499938964844,0.1211908087134361,-2809.143798828125,304.181396484375,0.5812270641326904,0.1788171082735061,0.1796578019857406,293.2424621582031,297.1499938964844,293.1499938964844,0.5041542649269104,-6423.5419921875,304.1643371582031,0.8497427701950073,0.5813695788383484,0.4113562405109405,293.2671203613281,297.1499938964844,293.1499938964844,0.6383000612258911,-10448.087890625,304.169189453125,0.9037511944770812,0.7008394002914429,0.6688323020935059,293.1828308105469,297.1499938964844,293.1499938964844,0.0393954962491989,-6084.85888671875,304.1528625488281,0.4139100313186645,0.0774962157011032,0.3900142610073089,291.2406005859375,291.1499938964844,257.04998779296875,255.9185028076172,279.1679077148437,293.315185546875,291.2407531738281,1.0,0.5369646549224854,0.5140383839607239,0.5140383839607239,1.0,1.0,-2.190499782562256,0.7942962646484375,1.3962033987045288,0.2912398278713226,0.0,0.0,0.7779203057289124,249.1798248291016,237.0,8.391831398010254,-24424.025390625,1526.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2914733886719,310.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32428.94140625,30960.0,0.0,0.0,0.572291374206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381853103637695,1.381872057914734,-1.892932050395757e-05,0.0,0.0005808029673062,0.0,0.0,332.9617919921875,0.0,0.0,0.0,0.7719526290893555,4.0,0.0,1.0
554400,293.2730407714844,297.1499938964844,293.1499938964844,0.1246362701058387,-2731.726318359375,304.1608581542969,0.5870485305786133,0.1850045323371887,0.1749840825796127,293.4577331542969,297.1499938964844,293.1499938964844,0.1211908087134361,-2809.143798828125,304.181396484375,0.5812270641326904,0.1788171082735061,0.1796578019857406,293.2424621582031,297.1499938964844,293.1499938964844,0.5041542649269104,-6423.5419921875,304.1643371582031,0.8497427701950073,0.5813695788383484,0.4113562405109405,293.2671203613281,297.1499938964844,293.1499938964844,0.6383000612258911,-10448.087890625,304.169189453125,0.9037511944770812,0.7008394002914429,0.6688323020935059,293.1828308105469,297.1499938964844,293.1499938964844,0.0393954962491989,-6084.85888671875,304.1528625488281,0.4139100313186645,0.0774962157011032,0.3900142610073089,291.2406005859375,291.1499938964844,257.04998779296875,255.9185028076172,279.1679077148437,293.315185546875,291.2407531738281,1.0,0.5369646549224854,0.5140383839607239,0.5140383839607239,1.0,1.0,-2.190499782562256,0.7942962646484375,1.3962033987045288,0.2912398278713226,0.0,0.0,0.7779203057289124,249.1798248291016,237.0,8.391831398010254,-24424.025390625,1526.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2914733886719,310.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32428.94140625,30960.0,0.0,0.0,0.572291374206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381853103637695,1.381872057914734,-1.892932050395757e-05,0.0,0.0005808029673062,0.0,0.0,332.9617919921875,0.0,0.0,0.0,0.7719526290893555,4.0,0.0,1.0
554460,293.26910400390625,297.1499938964844,293.1499938964844,0.1228423044085502,-2700.4814453125,304.1602783203125,0.585545539855957,0.1826827377080917,0.1727566123008728,293.4559936523437,297.1499938964844,293.1499938964844,0.1153642907738685,-2700.51904296875,304.1806640625,0.5732439756393433,0.1713741272687912,0.1724870204925537,293.2419128417969,297.1499938964844,293.1499938964844,0.5023002028465271,-6405.83544921875,304.1628112792969,0.850361168384552,0.5791369080543518,0.4097168147563934,293.2662658691406,297.1499938964844,293.1499938964844,0.6357966065406799,-10417.6767578125,304.1671447753906,0.9044281840324402,0.6980425119400024,0.6660899519920349,293.1819763183594,297.1499938964844,293.1499938964844,0.0387994572520256,-6037.390625,304.1529235839844,0.4133694767951965,0.0768366605043411,0.3864456117153168,291.2229309082031,291.1499938964844,257.1163635253906,255.9758453369141,279.1683959960937,293.3134765625,291.22344970703125,1.0,0.532394528388977,0.5159026384353638,0.5159026384353638,1.0,1.0,-2.169664144515991,0.7880890369415283,1.381575107574463,0.2896564602851867,0.0,0.0,0.7699010372161865,245.8860626220703,225.0,-6.131949424743652,-24145.45703125,1489.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4358215332031,310.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,31332.171875,30960.0,0.0,0.0,0.5659888386726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333774209022522,1.3337920904159546,-1.7888434740598314e-05,0.0,0.0005744067020714,0.0,0.0,302.4662780761719,0.0,0.0,0.0,0.7624940872192383,4.0,0.0,1.0
554520,293.26910400390625,297.1499938964844,293.1499938964844,0.1228423044085502,-2700.4814453125,304.1602783203125,0.585545539855957,0.1826827377080917,0.1727566123008728,293.4559936523437,297.1499938964844,293.1499938964844,0.1153642907738685,-2700.51904296875,304.1806640625,0.5732439756393433,0.1713741272687912,0.1724870204925537,293.2419128417969,297.1499938964844,293.1499938964844,0.5023002028465271,-6405.83544921875,304.1628112792969,0.850361168384552,0.5791369080543518,0.4097168147563934,293.2662658691406,297.1499938964844,293.1499938964844,0.6357966065406799,-10417.6767578125,304.1671447753906,0.9044281840324402,0.6980425119400024,0.6660899519920349,293.1819763183594,297.1499938964844,293.1499938964844,0.0387994572520256,-6037.390625,304.1529235839844,0.4133694767951965,0.0768366605043411,0.3864456117153168,291.2229309082031,291.1499938964844,257.1163635253906,255.9758453369141,279.1683959960937,293.3134765625,291.22344970703125,1.0,0.532394528388977,0.5159026384353638,0.5159026384353638,1.0,1.0,-2.169664144515991,0.7880890369415283,1.381575107574463,0.2896564602851867,0.0,0.0,0.7699010372161865,245.8860626220703,225.0,-6.131949424743652,-24145.45703125,1489.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4358215332031,310.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,31332.171875,30960.0,0.0,0.0,0.5659888386726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333774209022522,1.3337920904159546,-1.7888434740598314e-05,0.0,0.0005744067020714,0.0,0.0,302.4662780761719,0.0,0.0,0.0,0.7624940872192383,4.0,0.0,1.0
554580,293.2646789550781,297.1499938964844,293.1499938964844,0.1208295300602912,-2664.796875,304.1601867675781,0.5861515402793884,0.1805640608072281,0.1705675721168518,293.45367431640625,297.1499938964844,293.1499938964844,0.109355591237545,-2586.752685546875,304.1804504394531,0.566950798034668,0.1640938222408294,0.1653131693601608,293.2410888671875,297.1499938964844,293.1499938964844,0.4993537366390228,-6376.1611328125,304.1634216308594,0.8534614443778992,0.5769729614257812,0.4080211818218231,293.2652282714844,297.1499938964844,293.1499938964844,0.6319665908813477,-10368.412109375,304.16778564453125,0.9080424904823304,0.6953073143959045,0.6632679104804993,293.1806945800781,297.1499938964844,293.1499938964844,0.0380346812307834,-5974.513671875,304.1532287597656,0.4143730103969574,0.0762832388281822,0.3826205432415008,291.2301025390625,291.1499938964844,257.1825561523437,256.0327453613281,279.16876220703125,293.3114013671875,291.230224609375,1.0,0.5255667567253113,0.517798125743866,0.517798125743866,1.0,1.0,-2.148398399353028,0.7816953063011169,1.3667030334472656,0.2879672050476074,0.0,0.0,0.7586528062820435,238.7657165527344,213.0,3.438520669937134,-23925.8828125,1437.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55535888671875,310.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,31310.826171875,30960.0,0.0,0.0,0.5594028234481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021780252456665,1.302195429801941,-1.7377855328959413e-05,0.0,0.0005677227745763,0.0,0.0,285.3344421386719,0.0,0.0,0.0,0.7480300664901733,4.0,0.0,1.0
554640,293.2646789550781,297.1499938964844,293.1499938964844,0.1208295300602912,-2664.796875,304.1601867675781,0.5861515402793884,0.1805640608072281,0.1705675721168518,293.45367431640625,297.1499938964844,293.1499938964844,0.109355591237545,-2586.752685546875,304.1804504394531,0.566950798034668,0.1640938222408294,0.1653131693601608,293.2410888671875,297.1499938964844,293.1499938964844,0.4993537366390228,-6376.1611328125,304.1634216308594,0.8534614443778992,0.5769729614257812,0.4080211818218231,293.2652282714844,297.1499938964844,293.1499938964844,0.6319665908813477,-10368.412109375,304.16778564453125,0.9080424904823304,0.6953073143959045,0.6632679104804993,293.1806945800781,297.1499938964844,293.1499938964844,0.0380346812307834,-5974.513671875,304.1532287597656,0.4143730103969574,0.0762832388281822,0.3826205432415008,291.2301025390625,291.1499938964844,257.1825561523437,256.0327453613281,279.16876220703125,293.3114013671875,291.230224609375,1.0,0.5255667567253113,0.517798125743866,0.517798125743866,1.0,1.0,-2.148398399353028,0.7816953063011169,1.3667030334472656,0.2879672050476074,0.0,0.0,0.7586528062820435,238.7657165527344,213.0,3.438520669937134,-23925.8828125,1437.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55535888671875,310.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,31310.826171875,30960.0,0.0,0.0,0.5594028234481812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021780252456665,1.302195429801941,-1.7377855328959413e-05,0.0,0.0005677227745763,0.0,0.0,285.3344421386719,0.0,0.0,0.0,0.7480300664901733,4.0,0.0,1.0
554700,293.2623291015625,297.1499938964844,293.1499938964844,0.1198782250285148,-2647.93408203125,304.1600646972656,0.5869965553283691,0.1795738041400909,0.1695054918527603,293.4523010253906,297.1499938964844,293.1499938964844,0.1064200028777122,-2530.735595703125,304.1802673339844,0.5641976594924927,0.160514697432518,0.1617506742477417,293.2406005859375,297.1499938964844,293.1499938964844,0.4979636967182159,-6362.2490234375,304.1635131835937,0.8556415438652039,0.5759171843528748,0.4071657955646515,293.2646484375,297.1499938964844,293.1499938964844,0.6301548480987549,-10345.2578125,304.1678466796875,0.9106470346450806,0.6939650177955627,0.6618448495864868,293.179931640625,297.1499938964844,293.1499938964844,0.0376660786569118,-5944.32763671875,304.1532897949219,0.4152941703796386,0.0760429874062538,0.3807201385498047,291.2313232421875,291.1499938964844,257.215576171875,256.0610046386719,279.1688842773437,293.31024169921875,291.2313232421875,1.0,0.5216096043586731,0.5187504291534424,0.5187504291534424,1.0,1.0,-2.137824773788452,0.7785099148750305,1.3593149185180664,0.2871221303939819,0.0,0.0,0.753100574016571,234.3659210205078,213.0,3.028450965881348,-23807.939453125,1408.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075744628906,310.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,31309.5390625,29880.0,0.0,0.0,0.5560151934623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860795259475708,1.286096692085266,-1.7124541045632213e-05,0.0,0.0005642847390845,0.0,0.0,276.9071655273437,0.0,0.0,0.0,0.7257524132728577,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1191726252436637,-2635.8212890625,304.1595153808594,0.5881229043006897,0.1786252558231353,0.168467491865158,293.4508361816406,297.1499938964844,293.1499938964844,0.1037124544382095,-2479.181640625,304.1796875,0.561629056930542,0.1569742709398269,0.15820974111557,293.239990234375,297.1499938964844,293.1499938964844,0.4974859356880188,-6358.29638671875,304.1618957519531,0.8581571578979492,0.5748864412307739,0.4063130021095276,293.263916015625,297.1499938964844,293.1499938964844,0.62947016954422,-10337.9814453125,304.16583251953125,0.913697361946106,0.6926507949829102,0.6604260802268982,293.1791381835937,297.1499938964844,293.1499938964844,0.0374068170785903,-5924.52001953125,304.1531677246094,0.4164466261863708,0.0758237019181251,0.3788483738899231,291.2114562988281,291.1499938964844,257.24853515625,256.089111328125,279.1689453125,293.3089904785156,291.2096862792969,1.0,0.5174046158790588,0.5197028517723083,0.5197028517723083,1.0,1.0,-2.1273488998413086,0.7753527760505676,1.3519960641860962,0.2862847745418548,0.0,0.0,0.7508426308631897,229.59747314453125,201.0,-25.44082260131836,-23610.24609375,1378.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6690673828125,310.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,30370.06640625,29880.0,0.0,0.0,0.552424430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2545654773712158,1.2545819282531738,-1.642587812966667e-05,0.0,0.0005606405902653,0.0,0.0,258.5274658203125,0.0,0.0,0.0,0.7242376804351807,4.0,0.0,1.0
554820,293.2549743652344,297.1499938964844,293.1499938964844,0.1173970177769661,-2604.228759765625,304.1593017578125,0.5910906791687012,0.1768417060375213,0.1664691567420959,293.4476013183594,297.1499938964844,293.1499938964844,0.0980249792337417,-2369.08154296875,304.17926025390625,0.556922972202301,0.1500061005353927,0.1512050181627273,293.2387084960937,297.1499938964844,293.1499938964844,0.4948258697986603,-6331.47412109375,304.16241455078125,0.8640711903572083,0.5728669762611389,0.4046272039413452,293.2624206542969,297.1499938964844,293.1499938964844,0.6260142922401428,-10293.4091796875,304.1663513183594,0.9209789037704468,0.6900689005851746,0.6576229333877563,293.1773681640625,297.1499938964844,293.1499938964844,0.0367078632116317,-5867.2158203125,304.1532897949219,0.4193859994411468,0.0754405036568641,0.3752220869064331,291.2119445800781,291.1499938964844,257.314208984375,256.1449890136719,279.1689758300781,293.3063659667969,291.2120361328125,1.0,0.5084485411643982,0.5216048359870911,0.5216048359870911,1.0,1.0,-2.1067888736724854,0.7691611051559448,1.33762788772583,0.2846520543098449,0.0,0.0,0.7428268790245056,219.2906646728516,189.0,-3.928232192993164,-23415.734375,1318.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76580810546875,310.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30161.287109375,29880.0,0.0,0.0,0.5451725721359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23129403591156,1.23131000995636,-1.602737211214844e-05,0.0,0.0005532808136194,0.0,0.0,246.696517944336,0.0,0.0,0.0,0.7132813930511475,4.0,0.0,1.0
554880,293.2549743652344,297.1499938964844,293.1499938964844,0.1173970177769661,-2604.228759765625,304.1593017578125,0.5910906791687012,0.1768417060375213,0.1664691567420959,293.4476013183594,297.1499938964844,293.1499938964844,0.0980249792337417,-2369.08154296875,304.17926025390625,0.556922972202301,0.1500061005353927,0.1512050181627273,293.2387084960937,297.1499938964844,293.1499938964844,0.4948258697986603,-6331.47412109375,304.16241455078125,0.8640711903572083,0.5728669762611389,0.4046272039413452,293.2624206542969,297.1499938964844,293.1499938964844,0.6260142922401428,-10293.4091796875,304.1663513183594,0.9209789037704468,0.6900689005851746,0.6576229333877563,293.1773681640625,297.1499938964844,293.1499938964844,0.0367078632116317,-5867.2158203125,304.1532897949219,0.4193859994411468,0.0754405036568641,0.3752220869064331,291.2119445800781,291.1499938964844,257.314208984375,256.1449890136719,279.1689758300781,293.3063659667969,291.2120361328125,1.0,0.5084485411643982,0.5216048359870911,0.5216048359870911,1.0,1.0,-2.1067888736724854,0.7691611051559448,1.33762788772583,0.2846520543098449,0.0,0.0,0.7428268790245056,219.2906646728516,189.0,-3.928232192993164,-23415.734375,1318.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76580810546875,310.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30161.287109375,29880.0,0.0,0.0,0.5451725721359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23129403591156,1.23131000995636,-1.602737211214844e-05,0.0,0.0005532808136194,0.0,0.0,246.696517944336,0.0,0.0,0.0,0.7132813930511475,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1157316192984581,-2574.554443359375,304.1589660644531,0.5948458313941956,0.1751951724290847,0.1645727455615997,293.4440612792969,297.1499938964844,293.1499938964844,0.0924920663237571,-2261.0517578125,304.1787414550781,0.5526360273361206,0.1431838721036911,0.144312784075737,293.2374572753906,297.1499938964844,293.1499938964844,0.4922217428684234,-6305.34423828125,304.16259765625,0.8709936738014221,0.5708759427070618,0.4029421508312225,293.260986328125,297.1499938964844,293.1499938964844,0.6226245760917664,-10249.9140625,304.1665344238281,0.9295395016670228,0.6875150799751282,0.6548200249671936,293.1755676269531,297.1499938964844,293.1499938964844,0.0360491760075092,-5813.22802734375,304.1532897949219,0.4231116771697998,0.075116753578186,0.3717610239982605,291.2117614746094,291.1499938964844,257.3795471191406,256.2002868652344,279.16900634765625,293.3036804199219,291.2115478515625,1.0,0.4989845156669616,0.5235050916671753,0.5235050916671753,1.0,1.0,-2.086686611175537,0.7631092667579651,1.3235772848129272,0.2830663621425628,0.0,0.0,0.7345598340034485,208.3619537353516,177.0,-2.2562954425811768,-23189.587890625,1256.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8272399902344,310.234375,278.1499938964844,0.0,18000.0,313.1499938964844,30141.595703125,28800.0,0.0,0.0,0.5379616618156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206587314605713,1.206602931022644,-1.5657160474802367e-05,0.0,0.0005459627136588,0.0,0.0,235.0571746826172,0.0,0.0,0.0,0.6872352361679077,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1157316192984581,-2574.554443359375,304.1589660644531,0.5948458313941956,0.1751951724290847,0.1645727455615997,293.4440612792969,297.1499938964844,293.1499938964844,0.0924920663237571,-2261.0517578125,304.1787414550781,0.5526360273361206,0.1431838721036911,0.144312784075737,293.2374572753906,297.1499938964844,293.1499938964844,0.4922217428684234,-6305.34423828125,304.16259765625,0.8709936738014221,0.5708759427070618,0.4029421508312225,293.260986328125,297.1499938964844,293.1499938964844,0.6226245760917664,-10249.9140625,304.1665344238281,0.9295395016670228,0.6875150799751282,0.6548200249671936,293.1755676269531,297.1499938964844,293.1499938964844,0.0360491760075092,-5813.22802734375,304.1532897949219,0.4231116771697998,0.075116753578186,0.3717610239982605,291.2117614746094,291.1499938964844,257.3795471191406,256.2002868652344,279.16900634765625,293.3036804199219,291.2115478515625,1.0,0.4989845156669616,0.5235050916671753,0.5235050916671753,1.0,1.0,-2.086686611175537,0.7631092667579651,1.3235772848129272,0.2830663621425628,0.0,0.0,0.7345598340034485,208.3619537353516,177.0,-2.2562954425811768,-23189.587890625,1256.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8272399902344,310.234375,278.1499938964844,0.0,18000.0,313.1499938964844,30141.595703125,28800.0,0.0,0.0,0.5379616618156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206587314605713,1.206602931022644,-1.5657160474802367e-05,0.0,0.0005459627136588,0.0,0.0,235.0571746826172,0.0,0.0,0.0,0.6872352361679077,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1144091635942459,-2551.3876953125,304.1582336425781,0.5992938876152039,0.1736766993999481,0.1627791672945022,293.44024658203125,297.1499938964844,293.1499938964844,0.0872617289423942,-2159.11376953125,304.17791748046875,0.5486863255500793,0.1365096122026443,0.137543499469757,293.23602294921875,297.1499938964844,293.1499938964844,0.4907189309597015,-6291.08349609375,304.1610717773437,0.8788824677467346,0.5689464807510376,0.4012845158576965,293.25933837890625,297.1499938964844,293.1499938964844,0.6206037998199463,-10225.3974609375,304.1645812988281,0.939149022102356,0.6850345730781555,0.6520623564720154,293.1737060546875,297.1499938964844,293.1499938964844,0.0355374403297901,-5772.8876953125,304.1530456542969,0.4276403188705444,0.0748412013053894,0.368458092212677,291.18585205078125,291.1499938964844,257.44451904296875,256.2550354003906,279.1689453125,293.30084228515625,291.18621826171875,1.0,0.489174336194992,0.525396466255188,0.525396466255188,1.0,1.0,-2.0671327114105225,0.7572288513183594,1.309903860092163,0.2815388739109039,0.0,0.0,0.7320923805236816,197.08970642089844,165.0,-15.642361640930176,-22915.587890625,1195.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8861694335937,310.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29002.0078125,28800.0,0.0,0.0,0.5305337309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739239692687988,1.173938870429993,-1.492727369623026e-05,0.0,0.0005384242977015,0.0,0.0,217.61119079589844,0.0,0.0,0.0,0.6847996711730957,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1144091635942459,-2551.3876953125,304.1582336425781,0.5992938876152039,0.1736766993999481,0.1627791672945022,293.44024658203125,297.1499938964844,293.1499938964844,0.0872617289423942,-2159.11376953125,304.17791748046875,0.5486863255500793,0.1365096122026443,0.137543499469757,293.23602294921875,297.1499938964844,293.1499938964844,0.4907189309597015,-6291.08349609375,304.1610717773437,0.8788824677467346,0.5689464807510376,0.4012845158576965,293.25933837890625,297.1499938964844,293.1499938964844,0.6206037998199463,-10225.3974609375,304.1645812988281,0.939149022102356,0.6850345730781555,0.6520623564720154,293.1737060546875,297.1499938964844,293.1499938964844,0.0355374403297901,-5772.8876953125,304.1530456542969,0.4276403188705444,0.0748412013053894,0.368458092212677,291.18585205078125,291.1499938964844,257.44451904296875,256.2550354003906,279.1689453125,293.30084228515625,291.18621826171875,1.0,0.489174336194992,0.525396466255188,0.525396466255188,1.0,1.0,-2.0671327114105225,0.7572288513183594,1.309903860092163,0.2815388739109039,0.0,0.0,0.7320923805236816,197.08970642089844,165.0,-15.642361640930176,-22915.587890625,1195.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8861694335937,310.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29002.0078125,28800.0,0.0,0.0,0.5305337309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739239692687988,1.173938870429993,-1.492727369623026e-05,0.0,0.0005384242977015,0.0,0.0,217.61119079589844,0.0,0.0,0.0,0.6847996711730957,4.0,0.0,1.0
555180,293.2400207519531,297.1499938964844,293.1499938964844,0.1128987744450569,-2524.268798828125,304.1579895019531,0.604384183883667,0.1722750067710876,0.1610854566097259,293.4361267089844,297.1499938964844,293.1499938964844,0.0819005295634269,-2054.51171875,304.1775207519531,0.5450538992881775,0.129988208413124,0.1309109330177307,293.2347412109375,297.1499938964844,293.1499938964844,0.4880787134170532,-6264.31396484375,304.1617431640625,0.8877225518226624,0.5670289397239685,0.3996392786502838,293.2578430175781,297.1499938964844,293.1499938964844,0.6171844601631165,-10180.9912109375,304.1653747558594,0.9495522975921632,0.6825670599937439,0.649325966835022,293.1719055175781,297.1499938964844,293.1499938964844,0.0349260494112968,-5722.33251953125,304.1530456542969,0.4330465793609619,0.0746056884527206,0.3653077781200409,291.1887512207031,291.1499938964844,257.509033203125,256.30914306640625,279.1688842773437,293.2980041503906,291.1885986328125,1.0,0.479101300239563,0.5272815227508545,0.5272815227508545,1.0,1.0,-2.0480871200561523,0.7515069842338562,1.296580195426941,0.280068427324295,0.0,0.0,0.7266154289245605,185.63931274414065,153.0,-3.959367513656616,-22713.080078125,1135.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8995361328125,310.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,28969.73046875,28800.0,0.0,0.0,0.5234165787696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582543849945068,1.1582691669464111,-1.4698061022500042e-05,0.0,0.0005312013090588,0.0,0.0,210.7623291015625,0.0,0.0,0.0,0.6777279376983643,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1128987744450569,-2524.268798828125,304.1579895019531,0.604384183883667,0.1722750067710876,0.1610854566097259,293.4361267089844,297.1499938964844,293.1499938964844,0.0819005295634269,-2054.51171875,304.1775207519531,0.5450538992881775,0.129988208413124,0.1309109330177307,293.2347412109375,297.1499938964844,293.1499938964844,0.4880787134170532,-6264.31396484375,304.1617431640625,0.8877225518226624,0.5670289397239685,0.3996392786502838,293.2578430175781,297.1499938964844,293.1499938964844,0.6171844601631165,-10180.9912109375,304.1653747558594,0.9495522975921632,0.6825670599937439,0.649325966835022,293.1719055175781,297.1499938964844,293.1499938964844,0.0349260494112968,-5722.33251953125,304.1530456542969,0.4330465793609619,0.0746056884527206,0.3653077781200409,291.1887512207031,291.1499938964844,257.509033203125,256.30914306640625,279.1688842773437,293.2980041503906,291.1885986328125,1.0,0.479101300239563,0.5272815227508545,0.5272815227508545,1.0,1.0,-2.0480871200561523,0.7515069842338562,1.296580195426941,0.280068427324295,0.0,0.0,0.7266154289245605,185.63931274414065,153.0,-3.959367513656616,-22713.080078125,1135.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8995361328125,310.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,28969.73046875,28800.0,0.0,0.0,0.5234165787696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582543849945068,1.1582691669464111,-1.4698061022500042e-05,0.0,0.0005312013090588,0.0,0.0,210.7623291015625,0.0,0.0,0.0,0.6777279376983643,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1121988892555236,-2511.71875,304.1578063964844,0.6071664690971375,0.1716174036264419,0.1602759063243866,293.4340209960937,297.1499938964844,293.1499938964844,0.0792590603232383,-2003.326171875,304.1773376464844,0.5433511137962341,0.1267780661582946,0.12764273583889,293.234130859375,297.1499938964844,293.1499938964844,0.4868488013744354,-6251.9365234375,304.1618347167969,0.8925103545188904,0.5660791993141174,0.3988195061683655,293.25714111328125,297.1499938964844,293.1499938964844,0.6155845522880554,-10160.3798828125,304.1654968261719,0.9549798965454102,0.6813435554504395,0.6479619145393372,293.1710510253906,297.1499938964844,293.1499938964844,0.0346409566700458,-5698.849609375,304.15301513671875,0.4361147284507751,0.0745008513331413,0.3637849688529968,291.1878662109375,291.1499938964844,257.5411071777344,256.3359680175781,279.1688537597656,293.2966003417969,291.18768310546875,1.0,0.4739786982536316,0.5282220244407654,0.5282220244407654,1.0,1.0,-2.038738250732422,0.7486995458602905,1.290038824081421,0.2793519198894501,0.0,0.0,0.7241778373718262,179.8765869140625,153.0,-3.3967485427856445,-22607.26953125,1105.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8934631347656,310.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28958.76953125,27720.0,0.0,0.0,0.5199834704399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1508972644805908,1.150911808013916,-1.4592417755920906e-05,0.0,0.0005277171148918,0.0,0.0,207.6111755371093,0.0,0.0,0.0,0.6594672203063965,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1117379963397979,-2503.874267578125,304.1572265625,0.610105574131012,0.1709877401590347,0.1594903171062469,293.431884765625,297.1499938964844,293.1499938964844,0.0767836198210716,-1955.986572265625,304.1768493652344,0.5417208075523376,0.1235999390482902,0.1244033351540565,293.23345947265625,297.1499938964844,293.1499938964844,0.4865536987781524,-6249.8173828125,304.16021728515625,0.8975555300712585,0.5651454329490662,0.3980057835578918,293.25634765625,297.1499938964844,293.1499938964844,0.615138828754425,-10156.1162109375,304.1634521484375,0.9605239629745485,0.6801396012306213,0.6466078162193298,293.170166015625,297.1499938964844,293.1499938964844,0.0344634465873241,-5685.79443359375,304.1528015136719,0.4394487738609314,0.0744037181138992,0.3622938692569732,291.1650695800781,291.1499938964844,257.57305908203125,256.36260986328125,279.1688232421875,293.2951965332031,291.162841796875,1.0,0.4688045978546142,0.5291601419448853,0.5291601419448853,1.0,1.0,-2.029510259628296,0.7459290027618408,1.283581256866455,0.2786479294300079,0.0,0.0,0.7252802848815918,174.1005859375,141.0,-33.1456298828125,-22418.69140625,1076.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8953552246094,310.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28010.544921875,27720.0,0.0,0.0,0.5164765119552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289483308792114,1.1289623975753784,-1.4074107639316937e-05,0.0,0.0005241579492576,0.0,0.0,196.29544067382807,0.0,0.0,0.0,0.6621841192245483,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1104166507720947,-2480.0341796875,304.15704345703125,0.6163633465766907,0.1698096692562103,0.157992735505104,293.427490234375,297.1499938964844,293.1499938964844,0.0715116560459137,-1855.36572265625,304.1766967773437,0.5387191772460938,0.1173478215932846,0.1180189624428749,293.2321472167969,297.1499938964844,293.1499938964844,0.4840522706508636,-6224.31396484375,304.1610107421875,0.9086756706237792,0.5632967352867126,0.3964029848575592,293.2548217773437,297.1499938964844,293.1499938964844,0.6119036078453064,-10113.822265625,304.1644287109375,0.971866250038147,0.6777564883232117,0.6439421772956848,293.16851806640625,297.1499938964844,293.1499938964844,0.0339102447032928,-5639.82568359375,304.1527709960937,0.4470122754573822,0.0742316991090774,0.3594070971012115,291.1654357910156,291.1499938964844,257.6365661621094,256.4154052734375,279.1687316894531,293.2923583984375,291.16558837890625,1.0,0.4583059847354889,0.5310291051864624,0.5310291051864624,1.0,1.0,-2.011451244354248,0.740513026714325,1.270938277244568,0.2772862315177917,0.0,0.0,0.7235637903213501,162.520751953125,129.0,-5.180270195007324,-22262.46484375,1018.9893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8670349121094,310.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,27803.40234375,27720.0,0.0,0.0,0.509818434715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124487042427063,1.1245009899139404,-1.3966215192340314e-05,0.0,0.0005174008547328,0.0,0.0,194.0093231201172,0.0,0.0,0.0,0.6596350073814392,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1104166507720947,-2480.0341796875,304.15704345703125,0.6163633465766907,0.1698096692562103,0.157992735505104,293.427490234375,297.1499938964844,293.1499938964844,0.0715116560459137,-1855.36572265625,304.1766967773437,0.5387191772460938,0.1173478215932846,0.1180189624428749,293.2321472167969,297.1499938964844,293.1499938964844,0.4840522706508636,-6224.31396484375,304.1610107421875,0.9086756706237792,0.5632967352867126,0.3964029848575592,293.2548217773437,297.1499938964844,293.1499938964844,0.6119036078453064,-10113.822265625,304.1644287109375,0.971866250038147,0.6777564883232117,0.6439421772956848,293.16851806640625,297.1499938964844,293.1499938964844,0.0339102447032928,-5639.82568359375,304.1527709960937,0.4470122754573822,0.0742316991090774,0.3594070971012115,291.1654357910156,291.1499938964844,257.6365661621094,256.4154052734375,279.1687316894531,293.2923583984375,291.16558837890625,1.0,0.4583059847354889,0.5310291051864624,0.5310291051864624,1.0,1.0,-2.011451244354248,0.740513026714325,1.270938277244568,0.2772862315177917,0.0,0.0,0.7235637903213501,162.520751953125,129.0,-5.180270195007324,-22262.46484375,1018.9893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8670349121094,310.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,27803.40234375,27720.0,0.0,0.0,0.509818434715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124487042427063,1.1245009899139404,-1.3966215192340314e-05,0.0,0.0005174008547328,0.0,0.0,194.0093231201172,0.0,0.0,0.0,0.6596350073814392,4.0,0.0,1.0
555540,293.2274475097656,297.1499938964844,293.1499938964844,0.1096637994050979,-2466.43359375,304.1568603515625,0.620328426361084,0.1691535115242004,0.1571393609046936,293.4247741699219,297.1499938964844,293.1499938964844,0.0683614686131477,-1796.0567626953125,304.1766052246094,0.5371116995811462,0.1136711239814758,0.1142552345991134,293.2314453125,297.1499938964844,293.1499938964844,0.4825358986854553,-6208.9208984375,304.161376953125,0.916455626487732,0.5621874928474426,0.3954401910305023,293.2539978027344,297.1499938964844,293.1499938964844,0.609939694404602,-10088.2763671875,304.1648254394531,0.9787372350692748,0.6763260364532471,0.6423408389091492,293.16754150390625,297.1499938964844,293.1499938964844,0.0335898287594318,-5613.1337890625,304.1527709960937,0.4521836936473846,0.0741411745548248,0.3577321171760559,291.1664123535156,291.1499938964844,257.6743469238281,256.4467468261719,279.168701171875,293.29071044921875,291.1663818359375,1.0,0.4519095420837402,0.5321479439735413,0.5321479439735413,1.0,1.0,-2.0008156299591064,0.7373236417770386,1.2634918689727783,0.2764908075332641,0.0,0.0,0.7221441268920898,155.56878662109375,129.0,-1.826775312423706,-22148.001953125,985.0490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8319702148437,310.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,27797.310546875,27720.0,0.0,0.0,0.5060898065567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200934648513794,1.1201074123382568,-1.3904952538723592e-05,0.0,0.0005136167746968,0.0,0.0,192.2280120849609,0.0,0.0,0.0,0.6577004790306091,4.0,0.0,1.0
555600,293.2255554199219,297.1499938964844,293.1499938964844,0.1091832518577575,-2457.75244140625,304.15673828125,0.6230958700180054,0.1687367707490921,0.1565888524055481,293.4228820800781,297.1499938964844,293.1499938964844,0.0662711560726165,-1757.08447265625,304.1765441894531,0.5361385345458984,0.1112562492489814,0.1117773801088333,293.23095703125,297.1499938964844,293.1499938964844,0.4815467298030853,-6198.90771484375,304.1614990234375,0.9220923185348512,0.5614526867866516,0.3948005437850952,293.2534484863281,297.1499938964844,293.1499938964844,0.6086564064025879,-10071.63671875,304.1650085449219,0.9833173155784608,0.6753779649734497,0.6412768363952637,293.1669006347656,297.1499938964844,293.1499938964844,0.0333829522132873,-5595.9033203125,304.1527404785156,0.4559237062931061,0.0740856900811195,0.35663703083992,291.16650390625,291.1499938964844,257.6994323730469,256.4674987792969,279.1686706542969,293.2895812988281,291.1664428710937,1.0,0.4476053416728973,0.5328918099403381,0.5328918099403381,1.0,1.0,-1.9938175678253167,0.7352256178855896,1.2585920095443726,0.2759704291820526,0.0,0.0,0.721254289150238,150.93458557128906,117.0,-1.0397709608078003,-22070.923828125,962.6936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8037414550781,310.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,27792.232421875,26640.0,0.0,0.0,0.5037034749984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174391508102417,1.1174530982971191,-1.386773965350585e-05,0.0,0.0005111949867568,0.0,0.0,191.1544647216797,0.0,0.0,0.0,0.6415259838104248,4.0,0.0,1.0
555660,293.22088623046875,297.1499938964844,293.1499938964844,0.1082717105746269,-2441.703857421875,304.1560363769531,0.6306310296058655,0.1677696257829666,0.1552788168191909,293.4177551269531,297.1499938964844,293.1499938964844,0.0612454935908317,-1665.0513916015625,304.17608642578125,0.5341819524765015,0.1053796708583831,0.1057252138853073,293.2297058105469,297.1499938964844,293.1499938964844,0.4801257252693176,-6185.28955078125,304.1601867675781,0.9375343918800354,0.5596556067466736,0.3932241797447204,293.251953125,297.1499938964844,293.1499938964844,0.606754720211029,-10048.2880859375,304.1633605957031,0.9946774244308472,0.6730585694313049,0.6386551856994629,293.1654052734375,297.1499938964844,293.1499938964844,0.03298806771636,-5564.6376953125,304.1524963378906,0.466268241405487,0.0739652514457702,0.3539763689041137,291.14141845703125,291.1499938964844,257.7616882324219,256.5188903808594,279.16851806640625,293.28668212890625,291.14208984375,1.0,0.4367046952247619,0.5347372889518738,0.5347372889518738,1.0,1.0,-1.9767394065856927,0.7301115989685059,1.2466278076171875,0.2747152745723724,0.0,0.0,0.7246599793434143,139.34585571289062,105.0,-13.451583862304688,-21832.5390625,907.8018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74658203125,310.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,26666.38671875,26640.0,0.0,0.0,0.4977658987045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1014176607131958,1.1014310121536257,-1.3397256225289311e-05,0.0,0.0005051690968684,0.0,0.0,182.29409790039065,0.0,0.0,0.0,0.6463475227355957,4.0,0.0,1.0
555720,293.22088623046875,297.1499938964844,293.1499938964844,0.1082717105746269,-2441.703857421875,304.1560363769531,0.6306310296058655,0.1677696257829666,0.1552788168191909,293.4177551269531,297.1499938964844,293.1499938964844,0.0612454935908317,-1665.0513916015625,304.17608642578125,0.5341819524765015,0.1053796708583831,0.1057252138853073,293.2297058105469,297.1499938964844,293.1499938964844,0.4801257252693176,-6185.28955078125,304.1601867675781,0.9375343918800354,0.5596556067466736,0.3932241797447204,293.251953125,297.1499938964844,293.1499938964844,0.606754720211029,-10048.2880859375,304.1633605957031,0.9946774244308472,0.6730585694313049,0.6386551856994629,293.1654052734375,297.1499938964844,293.1499938964844,0.03298806771636,-5564.6376953125,304.1524963378906,0.466268241405487,0.0739652514457702,0.3539763689041137,291.14141845703125,291.1499938964844,257.7616882324219,256.5188903808594,279.16851806640625,293.28668212890625,291.14208984375,1.0,0.4367046952247619,0.5347372889518738,0.5347372889518738,1.0,1.0,-1.9767394065856927,0.7301115989685059,1.2466278076171875,0.2747152745723724,0.0,0.0,0.7246599793434143,139.34585571289062,105.0,-13.451583862304688,-21832.5390625,907.8018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74658203125,310.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,26666.38671875,26640.0,0.0,0.0,0.4977658987045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1014176607131958,1.1014310121536257,-1.3397256225289311e-05,0.0,0.0005051690968684,0.0,0.0,182.29409790039065,0.0,0.0,0.0,0.6463475227355957,4.0,0.0,1.0
