time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2161560058594,297.1499938964844,293.1499938964844,0.1071163117885589,-2420.463623046875,304.15594482421875,0.6379551291465759,0.1669337451457977,0.1541355103254318,293.41229248046875,297.1499938964844,293.1499938964844,0.0560706742107868,-1571.6505126953125,304.176025390625,0.5315008759498596,0.0997032895684242,0.0999287366867065,293.2284545898437,297.1499938964844,293.1499938964844,0.477112203836441,-6154.12060546875,304.1618347167969,0.9518258571624756,0.5578885674476624,0.3917169272899627,293.2451171875,297.1499938964844,293.1499938964844,0.5914337635040283,-9834.07421875,304.1859741210937,0.9990000128746032,0.6718253493309021,0.6247662901878357,293.1637268066406,297.1499938964844,293.1499938964844,0.032508835196495,-5523.34521484375,304.1524658203125,0.4748151004314422,0.0739114806056022,0.3518223166465759,291.1580505371094,291.1499938964844,257.8232116699219,256.56951904296875,279.1719665527344,293.2822265625,291.1603088378906,1.0,0.4251135885715484,0.5370399951934814,0.5370399951934814,1.0,1.0,-1.947348356246948,0.7201455235481262,1.2272028923034668,0.2716118991374969,0.0,0.0,0.7227199673652649,129.02525329589844,108.0,19.052433013916016,-21588.80078125,847.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6632385253906,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26676.322265625,26640.0,0.0,0.0,0.4923824369907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0999101400375366,1.0999234914779663,-1.3379351003095508e-05,0.0,0.0004997055511921,0.0,0.0,181.7334747314453,0.0,0.0,0.0,0.6454899907112122,4.0,0.0,1.0
555840,293.2161560058594,297.1499938964844,293.1499938964844,0.1071163117885589,-2420.463623046875,304.15594482421875,0.6379551291465759,0.1669337451457977,0.1541355103254318,293.41229248046875,297.1499938964844,293.1499938964844,0.0560706742107868,-1571.6505126953125,304.176025390625,0.5315008759498596,0.0997032895684242,0.0999287366867065,293.2284545898437,297.1499938964844,293.1499938964844,0.477112203836441,-6154.12060546875,304.1618347167969,0.9518258571624756,0.5578885674476624,0.3917169272899627,293.2451171875,297.1499938964844,293.1499938964844,0.5914337635040283,-9834.07421875,304.1859741210937,0.9990000128746032,0.6718253493309021,0.6247662901878357,293.1637268066406,297.1499938964844,293.1499938964844,0.032508835196495,-5523.34521484375,304.1524658203125,0.4748151004314422,0.0739114806056022,0.3518223166465759,291.1580505371094,291.1499938964844,257.8232116699219,256.56951904296875,279.1719665527344,293.2822265625,291.1603088378906,1.0,0.4251135885715484,0.5370399951934814,0.5370399951934814,1.0,1.0,-1.947348356246948,0.7201455235481262,1.2272028923034668,0.2716118991374969,0.0,0.0,0.7227199673652649,129.02525329589844,108.0,19.052433013916016,-21588.80078125,847.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6632385253906,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26676.322265625,26640.0,0.0,0.0,0.4923824369907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0999101400375366,1.0999234914779663,-1.3379351003095508e-05,0.0,0.0004997055511921,0.0,0.0,181.7334747314453,0.0,0.0,0.0,0.6454899907112122,4.0,0.0,1.0
555900,293.2139892578125,297.1499938964844,293.1499938964844,0.1065479144454002,-2409.8662109375,304.1559143066406,0.6401677131652832,0.1665197908878326,0.1536682546138763,293.4096984863281,297.1499938964844,293.1499938964844,0.0535090453922748,-1526.0283203125,304.1759338378906,0.5284475088119507,0.096888892352581,0.0971592217683792,293.2280578613281,297.1499938964844,293.1499938964844,0.4753103256225586,-6135.39013671875,304.1629638671875,0.95600026845932,0.5569741725921631,0.3910178542137146,293.2333679199219,297.1499938964844,293.1499938964844,0.5812382698059082,-9693.9443359375,304.19781494140625,0.9990000128746032,0.6729248762130737,0.6161473393440247,293.1629333496094,297.1499938964844,293.1499938964844,0.0323240160942077,-5506.68701171875,304.15234375,0.4772728681564331,0.0738931894302368,0.351237803697586,291.1758728027344,291.1499938964844,257.85369873046875,256.59454345703125,279.17242431640625,293.2774658203125,291.1772766113281,1.0,0.4210194647312164,0.5382000207901001,0.5382000207901001,1.0,1.0,-1.9315593242645264,0.7147418260574341,1.2168174982070925,0.2696880996227264,0.0,0.0,0.7191756963729858,125.78294372558594,108.0,29.268787384033203,-21436.888671875,823.0176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6321716308594,309.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26754.30859375,25560.0,0.0,0.0,0.4896989464759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094029664993286,1.0940430164337158,-1.3318644050741568e-05,0.0,0.000496982189361,0.0,0.0,179.64707946777344,0.0,0.0,0.0,0.6278718709945679,4.0,0.0,1.0
555960,293.2120361328125,297.1499938964844,293.1499938964844,0.1062910035252571,-2405.51708984375,304.1553039550781,0.6416674256324768,0.1660949438810348,0.1532138586044311,293.40728759765625,297.1499938964844,293.1499938964844,0.0511380285024642,-1484.6331787109375,304.175537109375,0.5245559215545654,0.0940710082650184,0.0944132432341575,293.2277526855469,297.1499938964844,293.1499938964844,0.4748103022575378,-6131.0810546875,304.1614685058594,0.9588733911514282,0.5560461282730103,0.3903189897537231,293.22027587890625,297.1499938964844,293.1499938964844,0.5748134255409241,-9608.59375,304.20068359375,0.9990000128746032,0.6744363307952881,0.6098623871803284,293.1622314453125,297.1499938964844,293.1499938964844,0.0322965309023857,-5505.53076171875,304.1519775390625,0.4789921939373016,0.0738674625754356,0.3507522940635681,291.1618347167969,291.1499938964844,257.88397216796875,256.619384765625,279.1719970703125,293.2726135253906,291.159912109375,1.0,0.4177443981170654,0.5392696261405945,0.5392696261405945,1.0,1.0,-1.91874361038208,0.7104684710502625,1.2082751989364624,0.2683041989803314,0.0,0.0,0.7195550799369812,123.41683197021484,111.0,-7.741098403930664,-21209.9375,804.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6236267089844,309.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,25868.16796875,25560.0,0.0,0.0,0.4868318736553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0703201293945312,1.0703330039978027,-1.2806630365957972e-05,0.0,0.0004940724465996,0.0,0.0,168.791015625,0.0,0.0,0.0,0.6298176646232605,4.0,0.0,1.0
556020,293.2084350585937,297.1499938964844,293.1499938964844,0.105480208992958,-2390.6728515625,304.1548767089844,0.6431881189346313,0.1652526259422302,0.1523606777191162,293.4028625488281,297.1499938964844,293.1499938964844,0.0461826361715793,-1398.5682373046875,304.17529296875,0.5151432752609253,0.0884537249803543,0.0889927819371223,293.227294921875,297.1499938964844,293.1499938964844,0.472376674413681,-6106.3232421875,304.1617431640625,0.9620253443717957,0.5541735291481018,0.3889577686786651,293.1964111328125,297.1499938964844,293.1499938964844,0.5648625493049622,-9479.3017578125,304.2001342773437,0.9990000128746032,0.6775073409080505,0.6020331382751465,293.1611022949219,297.1499938964844,293.1499938964844,0.0321174189448356,-5490.0302734375,304.151611328125,0.4810096323490143,0.0737893357872963,0.3499752879142761,291.16815185546875,291.1499938964844,257.9439392089844,256.6684265136719,279.17022705078125,293.2647705078125,291.1685791015625,1.0,0.4132338166236877,0.5412071943283081,0.5412071943283081,1.0,1.0,-1.8992359638214111,0.7042751908302307,1.1949608325958252,0.2665357589721679,0.0,0.0,0.7170624136924744,120.41961669921876,114.0,7.85571813583374,-21037.134765625,778.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,25665.328125,25560.0,0.0,0.0,0.4811891317367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063605546951294,1.063618302345276,-1.2673748642555438e-05,0.0,0.0004883458022959,0.0,0.0,165.89735412597656,0.0,0.0,0.0,0.6262993216514587,4.0,0.0,1.0
556080,293.2084350585937,297.1499938964844,293.1499938964844,0.105480208992958,-2390.6728515625,304.1548767089844,0.6431881189346313,0.1652526259422302,0.1523606777191162,293.4028625488281,297.1499938964844,293.1499938964844,0.0461826361715793,-1398.5682373046875,304.17529296875,0.5151432752609253,0.0884537249803543,0.0889927819371223,293.227294921875,297.1499938964844,293.1499938964844,0.472376674413681,-6106.3232421875,304.1617431640625,0.9620253443717957,0.5541735291481018,0.3889577686786651,293.1964111328125,297.1499938964844,293.1499938964844,0.5648625493049622,-9479.3017578125,304.2001342773437,0.9990000128746032,0.6775073409080505,0.6020331382751465,293.1611022949219,297.1499938964844,293.1499938964844,0.0321174189448356,-5490.0302734375,304.151611328125,0.4810096323490143,0.0737893357872963,0.3499752879142761,291.16815185546875,291.1499938964844,257.9439392089844,256.6684265136719,279.17022705078125,293.2647705078125,291.1685791015625,1.0,0.4132338166236877,0.5412071943283081,0.5412071943283081,1.0,1.0,-1.8992359638214111,0.7042751908302307,1.1949608325958252,0.2665357589721679,0.0,0.0,0.7170624136924744,120.41961669921876,114.0,7.85571813583374,-21037.134765625,778.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,309.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,25665.328125,25560.0,0.0,0.0,0.4811891317367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063605546951294,1.063618302345276,-1.2673748642555438e-05,0.0,0.0004883458022959,0.0,0.0,165.89735412597656,0.0,0.0,0.0,0.6262993216514587,4.0,0.0,1.0
556140,293.20513916015625,297.1499938964844,293.1499938964844,0.1048093065619468,-2378.497802734375,304.1543884277344,0.6431673169136047,0.1644418835639953,0.1515890955924987,293.39874267578125,297.1499938964844,293.1499938964844,0.041305411607027,-1314.9326171875,304.17498779296875,0.5043193101882935,0.0828826576471328,0.0836719945073127,293.2270202636719,297.1499938964844,293.1499938964844,0.4702603220939636,-6085.1025390625,304.1613464355469,0.9625274538993835,0.5522657036781311,0.3876141905784607,293.1800842285156,297.1499938964844,293.1499938964844,0.5602796673774719,-9425.6123046875,304.19091796875,0.9990000128746032,0.6796546578407288,0.5990442037582397,293.160400390625,297.1499938964844,293.1499938964844,0.0319809727370739,-5478.61474609375,304.1513061523437,0.4815484881401062,0.0736504718661308,0.3492517471313476,291.1683654785156,291.1499938964844,258.0030517578125,256.7166442871094,279.1682434082031,293.25982666015625,291.1679992675781,1.0,0.4107852578163147,0.5429319143295288,0.5429319143295288,1.0,1.0,-1.8858455419540403,0.7004256248474121,1.1854199171066284,0.2657526731491089,0.0,0.0,0.7144726514816284,119.1476058959961,117.0,0.191561684012413,-20876.720703125,763.4982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55682373046875,309.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25642.642578125,24480.0,0.0,0.0,0.4759153425693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055094838142395,1.0551074743270874,-1.2559121387312189e-05,0.0,0.0004829935496672,0.0,0.0,162.78245544433594,0.0,0.0,0.0,0.6075767278671265,4.0,0.0,1.0
556200,293.20513916015625,297.1499938964844,293.1499938964844,0.1048093065619468,-2378.497802734375,304.1543884277344,0.6431673169136047,0.1644418835639953,0.1515890955924987,293.39874267578125,297.1499938964844,293.1499938964844,0.041305411607027,-1314.9326171875,304.17498779296875,0.5043193101882935,0.0828826576471328,0.0836719945073127,293.2270202636719,297.1499938964844,293.1499938964844,0.4702603220939636,-6085.1025390625,304.1613464355469,0.9625274538993835,0.5522657036781311,0.3876141905784607,293.1800842285156,297.1499938964844,293.1499938964844,0.5602796673774719,-9425.6123046875,304.19091796875,0.9990000128746032,0.6796546578407288,0.5990442037582397,293.160400390625,297.1499938964844,293.1499938964844,0.0319809727370739,-5478.61474609375,304.1513061523437,0.4815484881401062,0.0736504718661308,0.3492517471313476,291.1683654785156,291.1499938964844,258.0030517578125,256.7166442871094,279.1682434082031,293.25982666015625,291.1679992675781,1.0,0.4107852578163147,0.5429319143295288,0.5429319143295288,1.0,1.0,-1.8858455419540403,0.7004256248474121,1.1854199171066284,0.2657526731491089,0.0,0.0,0.7144726514816284,119.1476058959961,117.0,0.191561684012413,-20876.720703125,763.4982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55682373046875,309.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25642.642578125,24480.0,0.0,0.0,0.4759153425693512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055094838142395,1.0551074743270874,-1.2559121387312189e-05,0.0,0.0004829935496672,0.0,0.0,162.78245544433594,0.0,0.0,0.0,0.6075767278671265,4.0,0.0,1.0
556260,293.2019958496094,297.1499938964844,293.1499938964844,0.1045116856694221,-2373.697509765625,304.1534423828125,0.6420527100563049,0.1636784970760345,0.1508987247943878,293.39483642578125,297.1499938964844,293.1499938964844,0.0366754345595836,-1236.05419921875,304.17437744140625,0.4926714599132538,0.0773759260773658,0.0784513130784034,293.2267761230469,297.1499938964844,293.1499938964844,0.4695616960525512,-6079.25634765625,304.15887451171875,0.9611356854438782,0.5503689050674438,0.3863040506839752,293.1725158691406,297.1499938964844,293.1499938964844,0.5611420273780823,-9447.0205078125,304.17596435546875,0.9990000128746032,0.6804476380348206,0.5995283722877502,293.1601257324219,297.1499938964844,293.1499938964844,0.0319657064974308,-5479.70068359375,304.1509094238281,0.4809558391571045,0.0734408870339393,0.3484184741973877,291.1341552734375,291.1499938964844,258.06121826171875,256.7640380859375,279.1664123535156,293.2568054199219,291.1343078613281,1.0,0.4098059833049774,0.5444816946983337,0.5444816946983337,1.0,1.0,-1.8767527341842647,0.6981988549232483,1.1785539388656616,0.2656320631504059,0.0,0.0,0.7193475365638733,119.09259033203124,120.0,-22.718753814697266,-20702.96484375,755.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5122375488281,309.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,24485.97265625,24480.0,0.0,0.0,0.4708105623722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040075659751892,1.0400878190994265,-1.2106453141313978e-05,0.0,0.000477812893223,0.0,0.0,155.00863647460938,0.0,0.0,0.0,0.6126938462257385,4.0,0.0,1.0
556320,293.2019958496094,297.1499938964844,293.1499938964844,0.1045116856694221,-2373.697509765625,304.1534423828125,0.6420527100563049,0.1636784970760345,0.1508987247943878,293.39483642578125,297.1499938964844,293.1499938964844,0.0366754345595836,-1236.05419921875,304.17437744140625,0.4926714599132538,0.0773759260773658,0.0784513130784034,293.2267761230469,297.1499938964844,293.1499938964844,0.4695616960525512,-6079.25634765625,304.15887451171875,0.9611356854438782,0.5503689050674438,0.3863040506839752,293.1725158691406,297.1499938964844,293.1499938964844,0.5611420273780823,-9447.0205078125,304.17596435546875,0.9990000128746032,0.6804476380348206,0.5995283722877502,293.1601257324219,297.1499938964844,293.1499938964844,0.0319657064974308,-5479.70068359375,304.1509094238281,0.4809558391571045,0.0734408870339393,0.3484184741973877,291.1341552734375,291.1499938964844,258.06121826171875,256.7640380859375,279.1664123535156,293.2568054199219,291.1343078613281,1.0,0.4098059833049774,0.5444816946983337,0.5444816946983337,1.0,1.0,-1.8767527341842647,0.6981988549232483,1.1785539388656616,0.2656320631504059,0.0,0.0,0.7193475365638733,119.09259033203124,120.0,-22.718753814697266,-20702.96484375,755.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5122375488281,309.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,24485.97265625,24480.0,0.0,0.0,0.4708105623722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040075659751892,1.0400878190994265,-1.2106453141313978e-05,0.0,0.000477812893223,0.0,0.0,155.00863647460938,0.0,0.0,0.0,0.6126938462257385,4.0,0.0,1.0
556380,293.19903564453125,297.1499938964844,293.1499938964844,0.1039901971817016,-2364.218994140625,304.1531677246094,0.6401920914649963,0.1629650741815567,0.1502829194068908,293.3909912109375,297.1499938964844,293.1499938964844,0.032055702060461,-1155.5345458984375,304.1739501953125,0.4797331094741821,0.071951724588871,0.0733354091644287,293.2267150878906,297.1499938964844,293.1499938964844,0.467624694108963,-6059.55126953125,304.1591186523437,0.9583427906036376,0.5484360456466675,0.3850024044513702,293.1737976074219,297.1499938964844,293.1499938964844,0.5634549260139465,-9485.7919921875,304.1634216308594,0.9990000128746032,0.6796326041221619,0.6025016903877258,293.1601867675781,297.1499938964844,293.1499938964844,0.0317924506962299,-5465.17333984375,304.1509094238281,0.4795070588588714,0.0731720179319381,0.3474568128585815,291.13299560546875,291.1499938964844,258.1184387207031,256.810546875,279.1649169921875,293.2551574707031,291.1325378417969,1.0,0.409881442785263,0.5458940863609314,0.5458940863609314,1.0,1.0,-1.8707212209701536,0.6971160173416138,1.17360520362854,0.2659673392772674,0.0,0.0,0.7215616703033447,119.9096221923828,123.0,-10.603904724121094,-20638.5625,753.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144897460937,309.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.466796875,24480.0,0.0,0.0,0.4665199816226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450873374938965,1.0450994968414309,-1.2157132005086169e-05,0.0,0.0004734584945254,0.0,0.0,156.6323699951172,0.0,0.0,0.0,0.6147381663322449,4.0,0.0,1.0
556440,293.19903564453125,297.1499938964844,293.1499938964844,0.1039901971817016,-2364.218994140625,304.1531677246094,0.6401920914649963,0.1629650741815567,0.1502829194068908,293.3909912109375,297.1499938964844,293.1499938964844,0.032055702060461,-1155.5345458984375,304.1739501953125,0.4797331094741821,0.071951724588871,0.0733354091644287,293.2267150878906,297.1499938964844,293.1499938964844,0.467624694108963,-6059.55126953125,304.1591186523437,0.9583427906036376,0.5484360456466675,0.3850024044513702,293.1737976074219,297.1499938964844,293.1499938964844,0.5634549260139465,-9485.7919921875,304.1634216308594,0.9990000128746032,0.6796326041221619,0.6025016903877258,293.1601867675781,297.1499938964844,293.1499938964844,0.0317924506962299,-5465.17333984375,304.1509094238281,0.4795070588588714,0.0731720179319381,0.3474568128585815,291.13299560546875,291.1499938964844,258.1184387207031,256.810546875,279.1649169921875,293.2551574707031,291.1325378417969,1.0,0.409881442785263,0.5458940863609314,0.5458940863609314,1.0,1.0,-1.8707212209701536,0.6971160173416138,1.17360520362854,0.2659673392772674,0.0,0.0,0.7215616703033447,119.9096221923828,123.0,-10.603904724121094,-20638.5625,753.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144897460937,309.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24429.466796875,24480.0,0.0,0.0,0.4665199816226959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450873374938965,1.0450994968414309,-1.2157132005086169e-05,0.0,0.0004734584945254,0.0,0.0,156.6323699951172,0.0,0.0,0.0,0.6147381663322449,4.0,0.0,1.0
556500,293.19757080078125,297.1499938964844,293.1499938964844,0.1037773117423057,-2360.40087890625,304.1529846191406,0.6390691995620728,0.1626288890838623,0.1500013768672943,293.3890686035156,297.1499938964844,293.1499938964844,0.0298597924411296,-1116.1962890625,304.173583984375,0.4719509184360504,0.0692773386836052,0.0708200484514236,293.2267150878906,297.1499938964844,293.1499938964844,0.4667640328407287,-6050.8896484375,304.1590270996094,0.9565384387969972,0.5474613904953003,0.3843497931957245,293.17742919921875,297.1499938964844,293.1499938964844,0.5655984878540039,-9518.1650390625,304.1571044921875,0.9990000128746032,0.6786210536956787,0.6046860218048096,293.16033935546875,297.1499938964844,293.1499938964844,0.0317083150148391,-5458.30224609375,304.15087890625,0.4785225391387939,0.0730175599455833,0.3469253480434418,291.12945556640625,291.1499938964844,258.14666748046875,256.8334655761719,279.1642761230469,293.2548522949219,291.1289367675781,1.0,0.4102164804935455,0.5465613603591919,0.5465613603591919,1.0,1.0,-1.868563175201416,0.6968951225280762,1.1716679334640503,0.2662615180015564,0.0,0.0,0.7232837080955505,120.56521606445312,123.0,-10.430099487304688,-20608.46875,754.1061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3499755859375,309.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,24408.4765625,23400.0,0.0,0.0,0.4647006690502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486661195755005,1.048678278923035,-1.2197886462672614e-05,0.0,0.0004716120893135,0.0,0.0,157.8415985107422,0.0,0.0,0.0,0.6013065576553345,4.0,0.0,1.0
556560,293.1961364746094,297.1499938964844,293.1499938964844,0.1037930250167846,-2361.193603515625,304.15240478515625,0.6378567218780518,0.1623076647520065,0.149737000465393,293.3871154785156,297.1499938964844,293.1499938964844,0.0274013709276914,-1074.88037109375,304.173828125,0.4622255861759186,0.0666314512491226,0.0683348029851913,293.2267150878906,297.1499938964844,293.1499938964844,0.4668551087379455,-6052.76025390625,304.1571960449219,0.9545198082923888,0.5464920997619629,0.3836998641490936,293.1827087402344,297.1499938964844,293.1499938964844,0.5693425536155701,-9572.783203125,304.1489562988281,0.9990000128746032,0.6772373914718628,0.6072321534156799,293.1604919433594,297.1499938964844,293.1499938964844,0.0317179188132286,-5461.052734375,304.15069580078125,0.4773894846439361,0.0728517323732376,0.3463614583015442,291.1028747558594,291.1499938964844,258.1746520996094,256.8561706542969,279.16375732421875,293.2548828125,291.0994873046875,1.0,0.4107080996036529,0.5472094416618347,0.5472094416618347,1.0,1.0,-1.8668607473373413,0.6968461275100708,1.1700146198272705,0.2666239738464355,0.0,0.0,0.7288665175437927,121.351318359375,126.0,-44.23418426513672,-20490.640625,755.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29254150390625,309.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23478.49609375,23400.0,0.0,0.0,0.4629333019256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0366171598434448,1.0366289615631104,-1.1834998986159915e-05,0.0,0.0004698184493463,0.0,0.0,151.67201232910156,0.0,0.0,0.0,0.6081486940383911,4.0,0.0,1.0
556620,293.1933288574219,297.1499938964844,293.1499938964844,0.10343898832798,-2354.8271484375,304.1522216796875,0.6352502107620239,0.1617089360952377,0.149259477853775,293.383056640625,297.1499938964844,293.1499938964844,0.0239350348711013,-1003.3009033203124,304.1717529296875,0.4409435093402862,0.061445340514183,0.0634682327508926,293.2267150878906,297.1499938964844,293.1499938964844,0.4651982188224792,-6035.78759765625,304.1576232910156,0.9499739408493042,0.5445480942726135,0.3824158012866974,293.1976928710937,297.1499938964844,293.1499938964844,0.5757745504379272,-9663.8583984375,304.13873291015625,0.9990000128746032,0.6733875274658203,0.6131764650344849,293.1609802246094,297.1499938964844,293.1499938964844,0.0315210707485675,-5444.802734375,304.1508178710937,0.4747294187545776,0.0724913775920867,0.3451524078845978,291.0946044921875,291.1499938964844,258.2297668457031,256.9008483886719,279.1629943847656,293.25640869140625,291.0946655273437,1.0,0.4120703339576721,0.5484681725502014,0.5484681725502014,1.0,1.0,-1.8645869493484497,0.6971854567527771,1.1674015522003174,0.2675281763076782,0.0,0.0,0.7373344898223877,123.239013671875,129.0,-13.880942344665527,-20505.4765625,759.4114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1438293457031,309.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,23221.97265625,23400.0,0.0,0.0,0.4601293504238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561916828155518,1.0562037229537964,-1.2025749128952157e-05,0.0,0.0004669727932196,0.0,0.0,157.93408203125,0.0,0.0,0.0,0.6162066459655762,4.0,0.0,1.0
556680,293.1933288574219,297.1499938964844,293.1499938964844,0.10343898832798,-2354.8271484375,304.1522216796875,0.6352502107620239,0.1617089360952377,0.149259477853775,293.383056640625,297.1499938964844,293.1499938964844,0.0239350348711013,-1003.3009033203124,304.1717529296875,0.4409435093402862,0.061445340514183,0.0634682327508926,293.2267150878906,297.1499938964844,293.1499938964844,0.4651982188224792,-6035.78759765625,304.1576232910156,0.9499739408493042,0.5445480942726135,0.3824158012866974,293.1976928710937,297.1499938964844,293.1499938964844,0.5757745504379272,-9663.8583984375,304.13873291015625,0.9990000128746032,0.6733875274658203,0.6131764650344849,293.1609802246094,297.1499938964844,293.1499938964844,0.0315210707485675,-5444.802734375,304.1508178710937,0.4747294187545776,0.0724913775920867,0.3451524078845978,291.0946044921875,291.1499938964844,258.2297668457031,256.9008483886719,279.1629943847656,293.25640869140625,291.0946655273437,1.0,0.4120703339576721,0.5484681725502014,0.5484681725502014,1.0,1.0,-1.8645869493484497,0.6971854567527771,1.1674015522003174,0.2675281763076782,0.0,0.0,0.7373344898223877,123.239013671875,129.0,-13.880942344665527,-20505.4765625,759.4114379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1438293457031,309.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,23221.97265625,23400.0,0.0,0.0,0.4601293504238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561916828155518,1.0562037229537964,-1.2025749128952157e-05,0.0,0.0004669727932196,0.0,0.0,157.93408203125,0.0,0.0,0.0,0.6162066459655762,4.0,0.0,1.0
556740,293.1905822753906,297.1499938964844,293.1499938964844,0.1030970439314842,-2348.612548828125,304.15203857421875,0.6324983835220337,0.1611679792404174,0.1488444656133651,293.3785705566406,297.1499938964844,293.1499938964844,0.0204343292862176,-928.7069702148438,304.1703186035156,0.4217251539230346,0.056449681520462,0.0587759539484977,293.2268981933594,297.1499938964844,293.1499938964844,0.4633162319660187,-6016.46435546875,304.158203125,0.9448804259300232,0.5425705313682556,0.3811157345771789,293.2171325683594,297.1499938964844,293.1499938964844,0.5831586122512817,-9766.0986328125,304.1302185058594,0.9990000128746032,0.6682396531105042,0.6199712157249451,293.16162109375,297.1499938964844,293.1499938964844,0.0312783643603324,-5424.32275390625,304.15093994140625,0.4715467989444732,0.072082981467247,0.3437973260879516,291.0926818847656,291.1499938964844,258.28375244140625,256.9446105957031,279.1626281738281,293.2601318359375,291.0924987792969,1.0,0.4138127863407135,0.5497086048126221,0.5497086048126221,1.0,1.0,-1.8634244203567505,0.6979731321334839,1.1654512882232666,0.2686255276203155,0.0,0.0,0.7450651526451111,125.45271301269533,132.0,-6.579502582550049,-20493.98046875,765.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9574584960937,309.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,23198.625,22320.0,0.0,0.0,0.4583862423896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746707916259766,1.0746830701828003,-1.2259582945262082e-05,0.0,0.0004652037750929,0.0,0.0,164.512451171875,0.0,0.0,0.0,0.6094444394111633,4.0,0.0,1.0
556800,293.1905822753906,297.1499938964844,293.1499938964844,0.1030970439314842,-2348.612548828125,304.15203857421875,0.6324983835220337,0.1611679792404174,0.1488444656133651,293.3785705566406,297.1499938964844,293.1499938964844,0.0204343292862176,-928.7069702148438,304.1703186035156,0.4217251539230346,0.056449681520462,0.0587759539484977,293.2268981933594,297.1499938964844,293.1499938964844,0.4633162319660187,-6016.46435546875,304.158203125,0.9448804259300232,0.5425705313682556,0.3811157345771789,293.2171325683594,297.1499938964844,293.1499938964844,0.5831586122512817,-9766.0986328125,304.1302185058594,0.9990000128746032,0.6682396531105042,0.6199712157249451,293.16162109375,297.1499938964844,293.1499938964844,0.0312783643603324,-5424.32275390625,304.15093994140625,0.4715467989444732,0.072082981467247,0.3437973260879516,291.0926818847656,291.1499938964844,258.28375244140625,256.9446105957031,279.1626281738281,293.2601318359375,291.0924987792969,1.0,0.4138127863407135,0.5497086048126221,0.5497086048126221,1.0,1.0,-1.8634244203567505,0.6979731321334839,1.1654512882232666,0.2686255276203155,0.0,0.0,0.7450651526451111,125.45271301269533,132.0,-6.579502582550049,-20493.98046875,765.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9574584960937,309.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,23198.625,22320.0,0.0,0.0,0.4583862423896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746707916259766,1.0746830701828003,-1.2259582945262082e-05,0.0,0.0004652037750929,0.0,0.0,164.512451171875,0.0,0.0,0.0,0.6094444394111633,4.0,0.0,1.0
556860,293.1878662109375,297.1499938964844,293.1499938964844,0.1030756905674934,-2348.788818359375,304.15142822265625,0.6296530365943909,0.1606911569833755,0.1484949141740799,293.3734741210937,297.1499938964844,293.1499938964844,0.0175576992332935,-860.3731079101562,304.1683349609375,0.4049794971942901,0.0516902357339859,0.0543253570795059,293.2269592285156,297.1499938964844,293.1499938964844,0.4626298546791076,-6010.28857421875,304.15673828125,0.939353346824646,0.5406100153923035,0.3798268735408783,293.2391662597656,297.1499938964844,293.1499938964844,0.5925319194793701,-9894.1005859375,304.1214904785156,0.9990000128746032,0.6620786190032959,0.6269569993019104,293.16241455078125,297.1499938964844,293.1499938964844,0.0311261788010597,-5413.58984375,304.1509094238281,0.4677551388740539,0.0716268718242645,0.3422706425189972,291.0601501464844,291.1499938964844,258.3365478515625,256.9874267578125,279.1626892089844,293.26611328125,291.0604553222656,1.0,0.4158090949058532,0.5509713888168335,0.5509713888168335,1.0,1.0,-1.862669825553894,0.6989408731460571,1.163728952407837,0.2698337137699127,0.0,0.0,0.7596794366836548,127.94279479980467,135.0,-22.79916000366211,-20420.947265625,772.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78466796875,309.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,22086.3984375,22320.0,0.0,0.0,0.4572261869907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810163021087646,1.0810283422470093,-1.2091118151147384e-05,0.0,0.0004640264669433,0.0,0.0,164.3702392578125,0.0,0.0,0.0,0.6241294741630554,4.0,0.0,1.0
556920,293.1878662109375,297.1499938964844,293.1499938964844,0.1030756905674934,-2348.788818359375,304.15142822265625,0.6296530365943909,0.1606911569833755,0.1484949141740799,293.3734741210937,297.1499938964844,293.1499938964844,0.0175576992332935,-860.3731079101562,304.1683349609375,0.4049794971942901,0.0516902357339859,0.0543253570795059,293.2269592285156,297.1499938964844,293.1499938964844,0.4626298546791076,-6010.28857421875,304.15673828125,0.939353346824646,0.5406100153923035,0.3798268735408783,293.2391662597656,297.1499938964844,293.1499938964844,0.5925319194793701,-9894.1005859375,304.1214904785156,0.9990000128746032,0.6620786190032959,0.6269569993019104,293.16241455078125,297.1499938964844,293.1499938964844,0.0311261788010597,-5413.58984375,304.1509094238281,0.4677551388740539,0.0716268718242645,0.3422706425189972,291.0601501464844,291.1499938964844,258.3365478515625,256.9874267578125,279.1626892089844,293.26611328125,291.0604553222656,1.0,0.4158090949058532,0.5509713888168335,0.5509713888168335,1.0,1.0,-1.862669825553894,0.6989408731460571,1.163728952407837,0.2698337137699127,0.0,0.0,0.7596794366836548,127.94279479980467,135.0,-22.79916000366211,-20420.947265625,772.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78466796875,309.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,22086.3984375,22320.0,0.0,0.0,0.4572261869907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810163021087646,1.0810283422470093,-1.2091118151147384e-05,0.0,0.0004640264669433,0.0,0.0,164.3702392578125,0.0,0.0,0.0,0.6241294741630554,4.0,0.0,1.0
556980,293.18511962890625,297.1499938964844,293.1499938964844,0.1027057021856308,-2341.69287109375,304.1515808105469,0.6259163618087769,0.160286471247673,0.1482599079608917,293.36962890625,297.1499938964844,293.1499938964844,0.0162545070052146,-823.6109008789062,304.1204528808594,0.3928795456886291,0.050000000745058,0.0517508797347545,293.2270812988281,297.1499938964844,293.1499938964844,0.4600208401679992,-5982.77783203125,304.15887451171875,0.9318563938140868,0.5386329293251038,0.378576397895813,293.2546081542969,297.1499938964844,293.1499938964844,0.589208722114563,-9840.0361328125,304.1368408203125,0.9943205714225768,0.6566542983055115,0.6237003803253174,293.1632080078125,297.1499938964844,293.1499938964844,0.0307900886982679,-5383.59716796875,304.1511535644531,0.4622302055358886,0.071151353418827,0.3408624827861786,291.0785827636719,291.1499938964844,258.3881225585937,257.0292358398437,279.1651611328125,293.271728515625,291.0800476074219,1.0,0.4175405204296112,0.5526326298713684,0.5526326298713684,1.0,1.0,-1.8521889448165887,0.6960877776145935,1.1561012268066406,0.2695000767707824,0.0,0.0,0.7682053446769714,131.44158935546875,138.0,14.135859489440918,-20379.154296875,775.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,309.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,22082.291015625,22320.0,0.0,0.0,0.4568934440612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053215265274048,1.105333924293518,-1.2412878277245907e-05,0.0,0.0004636887460947,0.0,0.0,173.42343139648438,0.0,0.0,0.0,0.6348975896835327,4.0,0.0,1.0
557040,293.18511962890625,297.1499938964844,293.1499938964844,0.1027057021856308,-2341.69287109375,304.1515808105469,0.6259163618087769,0.160286471247673,0.1482599079608917,293.36962890625,297.1499938964844,293.1499938964844,0.0162545070052146,-823.6109008789062,304.1204528808594,0.3928795456886291,0.050000000745058,0.0517508797347545,293.2270812988281,297.1499938964844,293.1499938964844,0.4600208401679992,-5982.77783203125,304.15887451171875,0.9318563938140868,0.5386329293251038,0.378576397895813,293.2546081542969,297.1499938964844,293.1499938964844,0.589208722114563,-9840.0361328125,304.1368408203125,0.9943205714225768,0.6566542983055115,0.6237003803253174,293.1632080078125,297.1499938964844,293.1499938964844,0.0307900886982679,-5383.59716796875,304.1511535644531,0.4622302055358886,0.071151353418827,0.3408624827861786,291.0785827636719,291.1499938964844,258.3881225585937,257.0292358398437,279.1651611328125,293.271728515625,291.0800476074219,1.0,0.4175405204296112,0.5526326298713684,0.5526326298713684,1.0,1.0,-1.8521889448165887,0.6960877776145935,1.1561012268066406,0.2695000767707824,0.0,0.0,0.7682053446769714,131.44158935546875,138.0,14.135859489440918,-20379.154296875,775.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,309.1933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,22082.291015625,22320.0,0.0,0.0,0.4568934440612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053215265274048,1.105333924293518,-1.2412878277245907e-05,0.0,0.0004636887460947,0.0,0.0,173.42343139648438,0.0,0.0,0.0,0.6348975896835327,4.0,0.0,1.0
557100,293.183837890625,297.1499938964844,293.1499938964844,0.1025247573852539,-2338.2265625,304.151611328125,0.6242775321006775,0.1600932031869888,0.148144781589508,293.3702087402344,297.1499938964844,293.1499938964844,0.0156569201499223,-812.0133056640625,304.0791015625,0.3914869129657745,0.050000000745058,0.0517886132001876,293.2272644042969,297.1499938964844,293.1499938964844,0.45867520570755,-5968.6953125,304.1596984863281,0.9284934997558594,0.5376222729682922,0.3779287338256836,293.2577514648437,297.1499938964844,293.1499938964844,0.5870198011398315,-9807.1328125,304.1431884765625,0.9915913343429564,0.6547120809555054,0.6217526793479919,293.16363525390625,297.1499938964844,293.1499938964844,0.0306055322289466,-5367.1650390625,304.1512756347656,0.4595742225646972,0.0708994567394256,0.3400594890117645,291.0880126953125,291.1499938964844,258.4134521484375,257.0497436523437,279.1653747558594,293.27362060546875,291.08905029296875,1.0,0.4183821082115173,0.5534170269966125,0.5534170269966125,1.0,1.0,-1.8480228185653689,0.6950809955596924,1.1529418230056765,0.2694723904132843,0.0,0.0,0.771373987197876,133.01036071777344,138.0,18.67580986022949,-20350.28515625,776.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,309.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22117.818359375,21240.0,0.0,0.0,0.4569163918495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142045259475708,1.1142170429229736,-1.254063863598276e-05,0.0,0.0004637120582628,0.0,0.0,176.9055633544922,0.0,0.0,0.0,0.6239618062973022,4.0,0.0,1.0
557160,293.1825561523437,297.1499938964844,293.1499938964844,0.1025707200169563,-2339.369873046875,304.1512145996094,0.6227164268493652,0.1599157750606537,0.1480383872985839,293.3724975585937,297.1499938964844,293.1499938964844,0.0155672254040837,-811.0057983398438,304.03228759765625,0.3902287185192108,0.050000000745058,0.0518518760800361,293.2273864746094,297.1499938964844,293.1499938964844,0.4582839608192444,-5965.2783203125,304.1585998535156,0.925262987613678,0.5366193652153015,0.3772774934768677,293.2593994140625,297.1499938964844,293.1499938964844,0.5862509608268738,-9795.3837890625,304.145751953125,0.9890006184577942,0.653020977973938,0.620119571685791,293.1640625,297.1499938964844,293.1499938964844,0.0305152293294668,-5360.56591796875,304.1512145996094,0.4570152759552002,0.0706444531679153,0.3392234444618225,291.0733642578125,291.1499938964844,258.4384155273437,257.0700378417969,279.1653747558594,293.27545166015625,291.0712280273437,1.0,0.4192240536212921,0.5541874766349792,0.5541874766349792,1.0,1.0,-1.8442238569259644,0.6942107677459717,1.150013089179993,0.2695038020610809,0.0,0.0,0.7777252197265625,134.53370666503906,141.0,-14.203410148620604,-20227.306640625,778.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,309.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,21272.0078125,21240.0,0.0,0.0,0.4568632245063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027053594589231,1.102717638015747,-1.219455589307472e-05,0.0,0.0004636580706574,0.0,0.0,170.59933471679688,0.0,0.0,0.0,0.6310781836509705,4.0,0.0,1.0
557220,293.17999267578125,297.1499938964844,293.1499938964844,0.1023309677839279,-2334.798095703125,304.1512451171875,0.6197500824928284,0.1596122682094574,0.1478689759969711,293.380859375,297.1499938964844,293.1499938964844,0.0152921732515096,-805.6700439453125,303.9286499023437,0.3877309262752533,0.050000000745058,0.0519763119518756,293.2275390625,297.1499938964844,293.1499938964844,0.4559199810028076,-5940.640625,304.1597595214844,0.919087827205658,0.5346270799636841,0.3759908378124237,293.2607116699219,297.1499938964844,293.1499938964844,0.5829982757568359,-9748.26953125,304.1526184082031,0.9839664697647096,0.6499837040901184,0.6173148155212402,293.1648864746094,297.1499938964844,293.1499938964844,0.03015679679811,-5329.013671875,304.1513977050781,0.4520981311798095,0.070123977959156,0.3374954760074615,291.08233642578125,291.1499938964844,258.48736572265625,257.1098327636719,279.165283203125,293.27947998046875,291.083740234375,1.0,0.4209174215793609,0.5557091236114502,0.5557091236114502,1.0,1.0,-1.8371819257736208,0.6926742792129517,1.144507646560669,0.2696472108364105,0.0,0.0,0.7866867184638977,137.52615356445312,144.0,12.962321281433104,-20220.95703125,782.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,309.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,21057.193359375,21240.0,0.0,0.0,0.4569556415081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221177577972412,1.1221301555633545,-1.2408239854266869e-05,0.0,0.0004637518723029,0.0,0.0,177.53665161132812,0.0,0.0,0.0,0.6394205689430237,4.0,0.0,1.0
557280,293.17999267578125,297.1499938964844,293.1499938964844,0.1023309677839279,-2334.798095703125,304.1512451171875,0.6197500824928284,0.1596122682094574,0.1478689759969711,293.380859375,297.1499938964844,293.1499938964844,0.0152921732515096,-805.6700439453125,303.9286499023437,0.3877309262752533,0.050000000745058,0.0519763119518756,293.2275390625,297.1499938964844,293.1499938964844,0.4559199810028076,-5940.640625,304.1597595214844,0.919087827205658,0.5346270799636841,0.3759908378124237,293.2607116699219,297.1499938964844,293.1499938964844,0.5829982757568359,-9748.26953125,304.1526184082031,0.9839664697647096,0.6499837040901184,0.6173148155212402,293.1648864746094,297.1499938964844,293.1499938964844,0.03015679679811,-5329.013671875,304.1513977050781,0.4520981311798095,0.070123977959156,0.3374954760074615,291.08233642578125,291.1499938964844,258.48736572265625,257.1098327636719,279.165283203125,293.27947998046875,291.083740234375,1.0,0.4209174215793609,0.5557091236114502,0.5557091236114502,1.0,1.0,-1.8371819257736208,0.6926742792129517,1.144507646560669,0.2696472108364105,0.0,0.0,0.7866867184638977,137.52615356445312,144.0,12.962321281433104,-20220.95703125,782.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,309.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,21057.193359375,21240.0,0.0,0.0,0.4569556415081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221177577972412,1.1221301555633545,-1.2408239854266869e-05,0.0,0.0004637518723029,0.0,0.0,177.53665161132812,0.0,0.0,0.0,0.6394205689430237,4.0,0.0,1.0
557340,293.17742919921875,297.1499938964844,293.1499938964844,0.1020567864179611,-2329.44970703125,304.1512756347656,0.6169042587280273,0.1593752652406692,0.1477585732936859,293.3924255371094,297.1499938964844,293.1499938964844,0.0149782942607998,-799.0482788085938,303.8145751953125,0.3852946162223816,0.050000000745058,0.0521003268659114,293.2277526855469,297.1499938964844,293.1499938964844,0.4531388878822326,-5911.59716796875,304.1611328125,0.9131829142570496,0.5326184034347534,0.3746933937072754,293.2610778808594,297.1499938964844,293.1499938964844,0.5792714953422546,-9696.0966796875,304.15789794921875,0.9788892865180968,0.6471003293991089,0.6147155165672302,293.1656799316406,297.1499938964844,293.1499938964844,0.0297468416392803,-5292.216796875,304.151611328125,0.4473436772823334,0.0695824027061462,0.3356794416904449,291.1026611328125,291.1499938964844,258.5349426269531,257.1485595703125,279.1652526855469,293.28436279296875,291.1039123535156,1.0,0.4226185977458954,0.5572313070297241,0.5572313070297241,1.0,1.0,-1.8303385972976685,0.6912034153938293,1.139135241508484,0.26981320977211,0.0,0.0,0.7916136980056763,140.5132293701172,147.0,23.42301368713379,-20190.87109375,786.0953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,309.00006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21098.123046875,20160.0,0.0,0.0,0.4573437571525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359107494354248,1.1359232664108276,-1.2606623386091089e-05,0.0,0.0004641457635443,0.0,0.0,183.0467834472656,0.0,0.0,0.0,0.6307247281074524,4.0,0.0,1.0
557400,293.17742919921875,297.1499938964844,293.1499938964844,0.1020567864179611,-2329.44970703125,304.1512756347656,0.6169042587280273,0.1593752652406692,0.1477585732936859,293.3924255371094,297.1499938964844,293.1499938964844,0.0149782942607998,-799.0482788085938,303.8145751953125,0.3852946162223816,0.050000000745058,0.0521003268659114,293.2277526855469,297.1499938964844,293.1499938964844,0.4531388878822326,-5911.59716796875,304.1611328125,0.9131829142570496,0.5326184034347534,0.3746933937072754,293.2610778808594,297.1499938964844,293.1499938964844,0.5792714953422546,-9696.0966796875,304.15789794921875,0.9788892865180968,0.6471003293991089,0.6147155165672302,293.1656799316406,297.1499938964844,293.1499938964844,0.0297468416392803,-5292.216796875,304.151611328125,0.4473436772823334,0.0695824027061462,0.3356794416904449,291.1026611328125,291.1499938964844,258.5349426269531,257.1485595703125,279.1652526855469,293.28436279296875,291.1039123535156,1.0,0.4226185977458954,0.5572313070297241,0.5572313070297241,1.0,1.0,-1.8303385972976685,0.6912034153938293,1.139135241508484,0.26981320977211,0.0,0.0,0.7916136980056763,140.5132293701172,147.0,23.42301368713379,-20190.87109375,786.0953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,309.00006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21098.123046875,20160.0,0.0,0.0,0.4573437571525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1359107494354248,1.1359232664108276,-1.2606623386091089e-05,0.0,0.0004641457635443,0.0,0.0,183.0467834472656,0.0,0.0,0.0,0.6307247281074524,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1021300926804542,-2331.06884765625,304.1507568359375,0.614159345626831,0.1592138558626175,0.1477141976356506,293.4058532714844,297.1499938964844,293.1499938964844,0.0146989226341247,-793.9423828125,303.6911315917969,0.3829290866851806,0.050000000745058,0.0522244200110435,293.2278137207031,297.1499938964844,293.1499938964844,0.4516457915306091,-5896.8935546875,304.1600036621094,0.9076135754585266,0.5306369066238403,0.3734070658683777,293.2608947753906,297.1499938964844,293.1499938964844,0.5771270990371704,-9667.44140625,304.158935546875,0.973730444908142,0.6443220376968384,0.6122170090675354,293.16650390625,297.1499938964844,293.1499938964844,0.0294652376323938,-5267.587890625,304.15155029296875,0.4427276849746704,0.0690172389149665,0.3337578475475311,291.0892028808594,291.1499938964844,258.5810546875,257.1862487792969,279.16522216796875,293.2898864746094,291.09039306640625,1.0,0.424323558807373,0.558753252029419,0.558753252029419,1.0,1.0,-1.823582410812378,0.6897505521774292,1.1338317394256592,0.269976407289505,0.0,0.0,0.8009186387062073,143.50473022460938,150.0,2.2228903770446777,-20074.919921875,789.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,308.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20085.53515625,20160.0,0.0,0.0,0.4574688971042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266337633132937,1.1266460418701172,-1.225016876560403e-05,0.0,0.0004642727726604,0.0,0.0,177.05252075195312,0.0,0.0,0.0,0.638501763343811,4.0,0.0,1.0
