time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1021300926804542,-2331.06884765625,304.1507568359375,0.614159345626831,0.1592138558626175,0.1477141976356506,293.4058532714844,297.1499938964844,293.1499938964844,0.0146989226341247,-793.9423828125,303.6911315917969,0.3829290866851806,0.050000000745058,0.0522244200110435,293.2278137207031,297.1499938964844,293.1499938964844,0.4516457915306091,-5896.8935546875,304.1600036621094,0.9076135754585266,0.5306369066238403,0.3734070658683777,293.2608947753906,297.1499938964844,293.1499938964844,0.5771270990371704,-9667.44140625,304.158935546875,0.973730444908142,0.6443220376968384,0.6122170090675354,293.16650390625,297.1499938964844,293.1499938964844,0.0294652376323938,-5267.587890625,304.15155029296875,0.4427276849746704,0.0690172389149665,0.3337578475475311,291.0892028808594,291.1499938964844,258.5810546875,257.1862487792969,279.16522216796875,293.2898864746094,291.09039306640625,1.0,0.424323558807373,0.558753252029419,0.558753252029419,1.0,1.0,-1.823582410812378,0.6897505521774292,1.1338317394256592,0.269976407289505,0.0,0.0,0.8009186387062073,143.50473022460938,150.0,2.2228903770446777,-20074.919921875,789.9169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,308.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20085.53515625,20160.0,0.0,0.0,0.4574688971042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266337633132937,1.1266460418701172,-1.225016876560403e-05,0.0,0.0004642727726604,0.0,0.0,177.05252075195312,0.0,0.0,0.0,0.638501763343811,4.0,0.0,1.0
557580,293.17218017578125,297.1499938964844,293.1499938964844,0.101939707994461,-2327.212158203125,304.1508178710937,0.6114875078201294,0.1591147482395172,0.1477302461862564,293.42022705078125,297.1499938964844,293.1499938964844,0.0143581507727503,-786.17041015625,303.5621643066406,0.3806275129318237,0.050000000745058,0.0523488223552703,293.2279052734375,297.1499938964844,293.1499938964844,0.4487833380699157,-5866.9072265625,304.16143798828125,0.9024338126182556,0.5286463499069214,0.372124969959259,293.2606201171875,297.1499938964844,293.1499938964844,0.5732399821281433,-9614.3212890625,304.16241455078125,0.968477725982666,0.6415722370147705,0.6097685694694519,293.1673278808594,297.1499938964844,293.1499938964844,0.0288330260664224,-5228.16650390625,304.1521301269531,0.4382555782794952,0.068431369960308,0.3317416906356811,291.1121520996094,291.1499938964844,258.62567138671875,257.22283935546875,279.16522216796875,293.29595947265625,291.1136779785156,1.0,0.4260288178920746,0.5602763295173645,0.5602763295173645,1.0,1.0,-1.8168507814407349,0.6882896423339844,1.1285611391067505,0.2701256573200226,0.0,0.0,0.8044759631156921,146.5054473876953,153.0,23.545747756958008,-20063.748046875,793.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,308.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20067.05859375,20160.0,0.0,0.0,0.4576457440853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366522312164309,1.136664628982544,-1.2383682587824296e-05,0.0,0.000464452226879,0.0,0.0,180.93885803222656,0.0,0.0,0.0,0.6429304480552673,4.0,0.0,1.0
557640,293.17218017578125,297.1499938964844,293.1499938964844,0.101939707994461,-2327.212158203125,304.1508178710937,0.6114875078201294,0.1591147482395172,0.1477302461862564,293.42022705078125,297.1499938964844,293.1499938964844,0.0143581507727503,-786.17041015625,303.5621643066406,0.3806275129318237,0.050000000745058,0.0523488223552703,293.2279052734375,297.1499938964844,293.1499938964844,0.4487833380699157,-5866.9072265625,304.16143798828125,0.9024338126182556,0.5286463499069214,0.372124969959259,293.2606201171875,297.1499938964844,293.1499938964844,0.5732399821281433,-9614.3212890625,304.16241455078125,0.968477725982666,0.6415722370147705,0.6097685694694519,293.1673278808594,297.1499938964844,293.1499938964844,0.0288330260664224,-5228.16650390625,304.1521301269531,0.4382555782794952,0.068431369960308,0.3317416906356811,291.1121520996094,291.1499938964844,258.62567138671875,257.22283935546875,279.16522216796875,293.29595947265625,291.1136779785156,1.0,0.4260288178920746,0.5602763295173645,0.5602763295173645,1.0,1.0,-1.8168507814407349,0.6882896423339844,1.1285611391067505,0.2701256573200226,0.0,0.0,0.8044759631156921,146.5054473876953,153.0,23.545747756958008,-20063.748046875,793.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,308.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20067.05859375,20160.0,0.0,0.0,0.4576457440853119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366522312164309,1.136664628982544,-1.2383682587824296e-05,0.0,0.000464452226879,0.0,0.0,180.93885803222656,0.0,0.0,0.0,0.6429304480552673,4.0,0.0,1.0
557700,293.1708984375,297.1499938964844,293.1499938964844,0.1018616631627082,-2325.60693359375,304.1508178710937,0.6101731657981873,0.1590860188007354,0.1477574408054351,293.4276428222656,297.1499938964844,293.1499938964844,0.0141859194263815,-782.13671875,303.4955139160156,0.3794991970062256,0.050000000745058,0.0524111986160278,293.2279663085937,297.1499938964844,293.1499938964844,0.4473423063755035,-5851.87109375,304.1619567871094,0.8999500274658203,0.5276479125022888,0.3714799880981445,293.26043701171875,297.1499938964844,293.1499938964844,0.5712701678276062,-9587.6806640625,304.1637268066406,0.9658128619194032,0.6402038335800171,0.6085484027862549,293.1677551269531,297.1499938964844,293.1499938964844,0.0285776108503341,-5213.00732421875,304.1521911621094,0.4360750317573547,0.0681312829256057,0.3307008743286133,291.1235656738281,291.1499938964844,258.6473999023437,257.24072265625,279.16522216796875,293.2991943359375,291.1250305175781,1.0,0.4268794953823089,0.5610381364822388,0.5610381364822388,1.0,1.0,-1.8134690523147583,0.6875453591346741,1.1259236335754397,0.2701893448829651,0.0,0.0,0.8050904273986816,148.010009765625,153.0,27.13045120239257,-20049.26953125,795.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,308.9551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,20093.1484375,19080.0,0.0,0.0,0.4577371180057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1394968032836914,1.139509201049805,-1.242889993591234e-05,0.0,0.0004645449807867,0.0,0.0,182.1267242431641,0.0,0.0,0.0,0.6292409300804138,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.102007158100605,-2328.54443359375,304.150390625,0.608887255191803,0.1590716242790222,0.1477970629930496,293.4350891113281,297.1499938964844,293.1499938964844,0.0140446387231349,-779.4701538085938,303.4262390136719,0.3783874213695526,0.050000000745058,0.0524735823273658,293.2279663085937,297.1499938964844,293.1499938964844,0.4468214213848114,-5847.15673828125,304.16070556640625,0.8974969983100891,0.5266582369804382,0.3708366155624389,293.2601928710937,297.1499938964844,293.1499938964844,0.570443332195282,-9577.6328125,304.1626892089844,0.9631320834159852,0.6388527154922485,0.6073368787765503,293.16815185546875,297.1499938964844,293.1499938964844,0.0284357275813817,-5203.71337890625,304.152099609375,0.4339371025562286,0.0678274631500244,0.3296424448490143,291.1118469238281,291.1499938964844,258.6687316894531,257.2583312988281,279.16522216796875,293.302490234375,291.1098022460937,1.0,0.4277288615703583,0.5617978572845459,0.5617978572845459,1.0,1.0,-1.8100934028625488,0.6867972016334534,1.123296141624451,0.2702468037605285,0.0,0.0,0.8085657954216003,149.51504516601562,156.0,-7.224673271179199,-19930.53125,797.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,308.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19283.619140625,19080.0,0.0,0.0,0.4576364755630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194883584976196,1.1195002794265747,-1.1971355888817923e-05,0.0,0.0004644428263418,0.0,0.0,172.44760131835938,0.0,0.0,0.0,0.6323704719543457,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1020051017403602,-2328.342529296875,304.1502685546875,0.6064079999923706,0.1590836197137832,0.1479142606258392,293.4501342773437,297.1499938964844,293.1499938964844,0.0137122273445129,-771.6452026367188,303.2855529785156,0.3762155175209045,0.050000000745058,0.0525981932878494,293.2279052734375,297.1499938964844,293.1499938964844,0.4444285035133362,-5822.33544921875,304.16119384765625,0.8927004337310791,0.5246952772140503,0.3695693016052246,293.2595520019531,297.1499938964844,293.1499938964844,0.5671075582504272,-9532.9716796875,304.16412353515625,0.9577531814575196,0.6361896395683289,0.6049644947052002,293.1689453125,297.1499938964844,293.1499938964844,0.0279256608337163,-5155.5078125,304.1521911621094,0.4297894239425659,0.0672081261873245,0.3274698555469513,291.1215209960937,291.1499938964844,258.710205078125,257.2926940917969,279.1651306152344,293.30926513671875,291.12310791015625,1.0,0.4294250905513763,0.5633078217506409,0.5633078217506409,1.0,1.0,-1.803404688835144,0.6853050589561462,1.1180996894836426,0.2703489363193512,0.0,0.0,0.8122659921646118,152.5230712890625,159.0,16.190040588378906,-19926.865234375,801.3471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,308.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,19050.7109375,19080.0,0.0,0.0,0.4572740197181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241525411605835,1.1241644620895386,-1.1982230716967024e-05,0.0,0.0004640749830286,0.0,0.0,173.70425415039062,0.0,0.0,0.0,0.6340348124504089,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1020051017403602,-2328.342529296875,304.1502685546875,0.6064079999923706,0.1590836197137832,0.1479142606258392,293.4501342773437,297.1499938964844,293.1499938964844,0.0137122273445129,-771.6452026367188,303.2855529785156,0.3762155175209045,0.050000000745058,0.0525981932878494,293.2279052734375,297.1499938964844,293.1499938964844,0.4444285035133362,-5822.33544921875,304.16119384765625,0.8927004337310791,0.5246952772140503,0.3695693016052246,293.2595520019531,297.1499938964844,293.1499938964844,0.5671075582504272,-9532.9716796875,304.16412353515625,0.9577531814575196,0.6361896395683289,0.6049644947052002,293.1689453125,297.1499938964844,293.1499938964844,0.0279256608337163,-5155.5078125,304.1521911621094,0.4297894239425659,0.0672081261873245,0.3274698555469513,291.1215209960937,291.1499938964844,258.710205078125,257.2926940917969,279.1651306152344,293.30926513671875,291.12310791015625,1.0,0.4294250905513763,0.5633078217506409,0.5633078217506409,1.0,1.0,-1.803404688835144,0.6853050589561462,1.1180996894836426,0.2703489363193512,0.0,0.0,0.8122659921646118,152.5230712890625,159.0,16.190040588378906,-19926.865234375,801.3471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,308.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,19050.7109375,19080.0,0.0,0.0,0.4572740197181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241525411605835,1.1241644620895386,-1.1982230716967024e-05,0.0,0.0004640749830286,0.0,0.0,173.70425415039062,0.0,0.0,0.0,0.6340348124504089,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1019287258386612,-2326.587890625,304.1502990722656,0.6040148735046387,0.1591215878725052,0.1480637192726135,293.4652099609375,297.1499938964844,293.1499938964844,0.013363535515964,-762.7606811523438,303.1409912109375,0.3741018176078796,0.050000000745058,0.0527231059968471,293.2279357910156,297.1499938964844,293.1499938964844,0.4415705502033233,-5792.453125,304.1622314453125,0.8880060315132141,0.522717297077179,0.3682934045791626,293.2590026855469,297.1499938964844,293.1499938964844,0.5631789565086365,-9480.2451171875,304.1659240722656,0.9523188471794128,0.6335269212722778,0.6025968790054321,293.169677734375,297.1499938964844,293.1499938964844,0.027581138536334,-5111.3408203125,304.15203857421875,0.4258114099502563,0.066577024757862,0.3252429664134979,291.14459228515625,291.1499938964844,258.75,257.325927734375,279.1649475097656,293.3157958984375,291.14605712890625,1.0,0.4311138689517975,0.5647940635681152,0.5647940635681152,1.0,1.0,-1.7966855764389038,0.6837595701217651,1.1129258871078491,0.2704014480113983,0.0,0.0,0.8114194273948669,155.53857421875,162.0,26.8762264251709,-19901.908203125,805.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,308.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,19081.416015625,18000.0,0.0,0.0,0.4568426609039306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124983310699463,1.124995231628418,-1.2000520655419676e-05,0.0,0.0004636372323147,0.0,0.0,174.0955047607422,0.0,0.0,0.0,0.6193745136260986,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1019287258386612,-2326.587890625,304.1502990722656,0.6040148735046387,0.1591215878725052,0.1480637192726135,293.4652099609375,297.1499938964844,293.1499938964844,0.013363535515964,-762.7606811523438,303.1409912109375,0.3741018176078796,0.050000000745058,0.0527231059968471,293.2279357910156,297.1499938964844,293.1499938964844,0.4415705502033233,-5792.453125,304.1622314453125,0.8880060315132141,0.522717297077179,0.3682934045791626,293.2590026855469,297.1499938964844,293.1499938964844,0.5631789565086365,-9480.2451171875,304.1659240722656,0.9523188471794128,0.6335269212722778,0.6025968790054321,293.169677734375,297.1499938964844,293.1499938964844,0.027581138536334,-5111.3408203125,304.15203857421875,0.4258114099502563,0.066577024757862,0.3252429664134979,291.14459228515625,291.1499938964844,258.75,257.325927734375,279.1649475097656,293.3157958984375,291.14605712890625,1.0,0.4311138689517975,0.5647940635681152,0.5647940635681152,1.0,1.0,-1.7966855764389038,0.6837595701217651,1.1129258871078491,0.2704014480113983,0.0,0.0,0.8114194273948669,155.53857421875,162.0,26.8762264251709,-19901.908203125,805.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,308.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,19081.416015625,18000.0,0.0,0.0,0.4568426609039306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124983310699463,1.124995231628418,-1.2000520655419676e-05,0.0,0.0004636372323147,0.0,0.0,174.0955047607422,0.0,0.0,0.0,0.6193745136260986,4.0,0.0,1.0
558060,293.16259765625,297.1499938964844,293.1499938964844,0.1022092625498771,-2332.060546875,304.1497497558594,0.6016972064971924,0.1591877937316894,0.1482333689928054,293.4801330566406,297.1499938964844,293.1499938964844,0.0130609003826975,-755.8268432617188,302.9886169433594,0.3720501661300659,0.050000000745058,0.0528479777276515,293.2278137207031,297.1499938964844,293.1499938964844,0.4401875436306,-5779.02685546875,304.1605224609375,0.8834408521652222,0.5207700133323669,0.3670299351215362,293.2582397460937,297.1499938964844,293.1499938964844,0.5610941052436829,-9454.091796875,304.1641845703125,0.9468823075294496,0.6309208869934082,0.6002671122550964,293.1703796386719,297.1499938964844,293.1499938964844,0.027309663593769,-5081.837890625,304.1518249511719,0.4220053255558014,0.0659356266260147,0.3229672312736511,291.128662109375,291.1499938964844,258.7855224609375,257.3556823730469,279.1644287109375,293.32244873046875,291.12957763671875,1.0,0.4327947795391083,0.566217303276062,0.566217303276062,1.0,1.0,-1.789992094039917,0.6821570992469788,1.1078349351882937,0.270358145236969,0.0,0.0,0.815531313419342,158.55325317382812,165.0,-0.5390122532844543,-19772.154296875,808.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,308.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.89453125,18000.0,0.0,0.0,0.4558562636375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008310317993164,1.1008424758911133,-1.1447353244875558e-05,0.0,0.0004626361478585,0.0,0.0,162.68821716308594,0.0,0.0,0.0,0.6201949715614319,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1022092625498771,-2332.060546875,304.1497497558594,0.6016972064971924,0.1591877937316894,0.1482333689928054,293.4801330566406,297.1499938964844,293.1499938964844,0.0130609003826975,-755.8268432617188,302.9886169433594,0.3720501661300659,0.050000000745058,0.0528479777276515,293.2278137207031,297.1499938964844,293.1499938964844,0.4401875436306,-5779.02685546875,304.1605224609375,0.8834408521652222,0.5207700133323669,0.3670299351215362,293.2582397460937,297.1499938964844,293.1499938964844,0.5610941052436829,-9454.091796875,304.1641845703125,0.9468823075294496,0.6309208869934082,0.6002671122550964,293.1703796386719,297.1499938964844,293.1499938964844,0.027309663593769,-5081.837890625,304.1518249511719,0.4220053255558014,0.0659356266260147,0.3229672312736511,291.128662109375,291.1499938964844,258.7855224609375,257.3556823730469,279.1644287109375,293.32244873046875,291.12957763671875,1.0,0.4327947795391083,0.566217303276062,0.566217303276062,1.0,1.0,-1.789992094039917,0.6821570992469788,1.1078349351882937,0.270358145236969,0.0,0.0,0.815531313419342,158.55325317382812,165.0,-0.5390122532844543,-19772.154296875,808.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,308.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.89453125,18000.0,0.0,0.0,0.4558562636375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008310317993164,1.1008424758911133,-1.1447353244875558e-05,0.0,0.0004626361478585,0.0,0.0,162.68821716308594,0.0,0.0,0.0,0.6201949715614319,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1022092103958129,-2331.749755859375,304.1498413085937,0.5994764566421509,0.1592940837144851,0.1484381258487701,293.4949035644531,297.1499938964844,293.1499938964844,0.012717917561531,-746.480712890625,302.8348388671875,0.3700579106807709,0.050000000745058,0.0529728345572948,293.2276916503906,297.1499938964844,293.1499938964844,0.4375088214874267,-5750.9609375,304.1614990234375,0.8790003061294556,0.5188210606575012,0.3657756447792053,293.25750732421875,297.1499938964844,293.1499938964844,0.5574045181274414,-9404.6416015625,304.1656188964844,0.9414650201797484,0.6283296346664429,0.5979694128036499,293.1710510253906,297.1499938964844,293.1499938964844,0.0269223675131797,-5037.7802734375,304.15185546875,0.418363094329834,0.0652854144573211,0.3206514120101928,291.1482238769531,291.1499938964844,258.81451416015625,257.3799133300781,279.1635437011719,293.329345703125,291.14959716796875,1.0,0.4344694316387176,0.5675265192985535,0.5675265192985535,1.0,1.0,-1.783342361450195,0.6804634928703308,1.1028788089752195,0.2701521813869476,0.0,0.0,0.8145197033882141,161.56744384765625,168.0,19.65296173095703,-19756.26171875,812.5820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,309.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.650390625,18000.0,0.0,0.0,0.4547206163406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997494459152222,1.099760890007019,-1.1421086128393654e-05,0.0,0.0004614836070686,0.0,0.0,162.1714324951172,0.0,0.0,0.0,0.6194729804992676,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1022092103958129,-2331.749755859375,304.1498413085937,0.5994764566421509,0.1592940837144851,0.1484381258487701,293.4949035644531,297.1499938964844,293.1499938964844,0.012717917561531,-746.480712890625,302.8348388671875,0.3700579106807709,0.050000000745058,0.0529728345572948,293.2276916503906,297.1499938964844,293.1499938964844,0.4375088214874267,-5750.9609375,304.1614990234375,0.8790003061294556,0.5188210606575012,0.3657756447792053,293.25750732421875,297.1499938964844,293.1499938964844,0.5574045181274414,-9404.6416015625,304.1656188964844,0.9414650201797484,0.6283296346664429,0.5979694128036499,293.1710510253906,297.1499938964844,293.1499938964844,0.0269223675131797,-5037.7802734375,304.15185546875,0.418363094329834,0.0652854144573211,0.3206514120101928,291.1482238769531,291.1499938964844,258.81451416015625,257.3799133300781,279.1635437011719,293.329345703125,291.14959716796875,1.0,0.4344694316387176,0.5675265192985535,0.5675265192985535,1.0,1.0,-1.783342361450195,0.6804634928703308,1.1028788089752195,0.2701521813869476,0.0,0.0,0.8145197033882141,161.56744384765625,168.0,19.65296173095703,-19756.26171875,812.5820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,309.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.650390625,18000.0,0.0,0.0,0.4547206163406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997494459152222,1.099760890007019,-1.1421086128393654e-05,0.0,0.0004614836070686,0.0,0.0,162.1714324951172,0.0,0.0,0.0,0.6194729804992676,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1022225469350814,-2331.8486328125,304.1498413085937,0.5984025597572327,0.1593635976314544,0.1485548615455627,293.502197265625,297.1499938964844,293.1499938964844,0.0125470655038952,-741.686767578125,302.7563781738281,0.3690821230411529,0.050000000745058,0.0530353374779224,293.2276611328125,297.1499938964844,293.1499938964844,0.4361670911312103,-5736.943359375,304.1618347167969,0.8768190741539001,0.5178448557853699,0.3651456832885742,293.25714111328125,297.1499938964844,293.1499938964844,0.5555564761161804,-9379.9765625,304.1661376953125,0.9387623071670532,0.627036988735199,0.5968208909034729,293.1713562011719,297.1499938964844,293.1499938964844,0.0266706310212612,-5015.6396484375,304.1519775390625,0.4165962338447571,0.0649566650390625,0.3194778263568878,291.157958984375,291.1499938964844,258.82666015625,257.3900451660156,279.1629943847656,293.3328857421875,291.1592102050781,1.0,0.4353035092353821,0.568136990070343,0.568136990070343,1.0,1.0,-1.7800129652023315,0.6795734167098999,1.1004395484924316,0.2699832916259765,0.0,0.0,0.8129937052726746,163.075927734375,168.0,22.65117454528809,-19738.44921875,814.4335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,309.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.4541187882423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097781777381897,1.0977932214736938,-1.139826144935796e-05,0.0,0.0004608728631865,0.0,0.0,161.48171997070312,0.0,0.0,0.0,0.6185513734817505,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.1022544428706169,-2332.3115234375,304.1498107910156,0.5973542332649231,0.1594440639019012,0.1486813575029373,293.50946044921875,297.1499938964844,293.1499938964844,0.012378598563373,-736.8949584960938,302.6767883300781,0.368120402097702,0.050000000745058,0.0530978478491306,293.22760009765625,297.1499938964844,293.1499938964844,0.4348691403865814,-5723.431640625,304.1620483398437,0.8746673464775085,0.5168712735176086,0.3645167052745819,293.2567749023437,297.1499938964844,293.1499938964844,0.5537638068199158,-9356.15234375,304.1664428710937,0.9360723495483398,0.6257508993148804,0.5956770181655884,293.1716613769531,297.1499938964844,293.1499938964844,0.0264355391263961,-4993.841796875,304.15203857421875,0.4148629605770111,0.0646257624030113,0.3182939887046814,291.16650390625,291.1499938964844,258.8373413085937,257.3989562988281,279.1624450683594,293.3364562988281,291.16754150390625,1.0,0.4361355304718017,0.5687174797058105,0.5687174797058105,1.0,1.0,-1.7766897678375244,0.6786584854125977,1.0980311632156372,0.2697724997997284,0.0,0.0,0.8110272884368896,164.58432006835938,171.0,22.64705276489257,-19715.125,816.2794799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,309.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.78515625,18000.0,0.0,0.0,0.4534864127635956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094892501831055,1.094903826713562,-1.136407627200242e-05,0.0,0.0004602310364134,0.0,0.0,160.46542358398438,0.0,0.0,0.0,0.6172159314155579,4.0,0.0,1.0
558420,293.15643310546875,297.1499938964844,293.1499938964844,0.1023831889033317,-2334.51220703125,304.149658203125,0.5953367948532104,0.1596387922763824,0.1489644646644592,293.5238342285156,297.1499938964844,293.1499938964844,0.0120484288781881,-727.3340454101562,302.5140380859375,0.3662392497062683,0.050000000745058,0.0532227829098701,293.2274475097656,297.1499938964844,293.1499938964844,0.4324511289596557,-5698.40576171875,304.1620483398437,0.8704572319984436,0.5149370431900024,0.3632664084434509,293.2560119628906,297.1499938964844,293.1499938964844,0.5504056215286255,-9311.81640625,304.1665344238281,0.93075293302536,0.623204231262207,0.5934110879898071,293.1722412109375,297.1499938964844,293.1499938964844,0.0259848032146692,-4951.59521484375,304.1521301269531,0.4114877581596374,0.0639584437012672,0.3158994615077972,291.17901611328125,291.1499938964844,258.8545227050781,257.4132385253906,279.1612854003906,293.3437194824219,291.1796264648437,1.0,0.4377943277359009,0.5697876811027527,0.5697876811027527,1.0,1.0,-1.7700824737548828,0.6767639517784119,1.0933185815811155,0.2692319750785827,0.0,0.0,0.8062597513198853,167.59918212890625,174.0,17.6283016204834,-19656.06640625,819.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.447265625,18000.0,0.0,0.0,0.4521065354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868386030197144,1.0868499279022217,-1.126476126955822e-05,0.0,0.0004588306474033,0.0,0.0,157.61289978027344,0.0,0.0,0.0,0.6135056614875793,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1023831889033317,-2334.51220703125,304.149658203125,0.5953367948532104,0.1596387922763824,0.1489644646644592,293.5238342285156,297.1499938964844,293.1499938964844,0.0120484288781881,-727.3340454101562,302.5140380859375,0.3662392497062683,0.050000000745058,0.0532227829098701,293.2274475097656,297.1499938964844,293.1499938964844,0.4324511289596557,-5698.40576171875,304.1620483398437,0.8704572319984436,0.5149370431900024,0.3632664084434509,293.2560119628906,297.1499938964844,293.1499938964844,0.5504056215286255,-9311.81640625,304.1665344238281,0.93075293302536,0.623204231262207,0.5934110879898071,293.1722412109375,297.1499938964844,293.1499938964844,0.0259848032146692,-4951.59521484375,304.1521301269531,0.4114877581596374,0.0639584437012672,0.3158994615077972,291.17901611328125,291.1499938964844,258.8545227050781,257.4132385253906,279.1612854003906,293.3437194824219,291.1796264648437,1.0,0.4377943277359009,0.5697876811027527,0.5697876811027527,1.0,1.0,-1.7700824737548828,0.6767639517784119,1.0933185815811155,0.2692319750785827,0.0,0.0,0.8062597513198853,167.59918212890625,174.0,17.6283016204834,-19656.06640625,819.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,309.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.447265625,18000.0,0.0,0.0,0.4521065354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868386030197144,1.0868499279022217,-1.126476126955822e-05,0.0,0.0004588306474033,0.0,0.0,157.61289978027344,0.0,0.0,0.0,0.6135056614875793,4.0,0.0,1.0
558540,293.1544494628906,297.1499938964844,293.1499938964844,0.1025954484939575,-2338.341552734375,304.1494140625,0.5934260487556458,0.1598786860704422,0.1492881029844284,293.5379638671875,297.1499938964844,293.1499938964844,0.0117263598367571,-717.7659912109375,302.3464660644531,0.3644135296344757,0.050000000745058,0.0533475689589977,293.2272033691406,297.1499938964844,293.1499938964844,0.4302647113800049,-5675.92626953125,304.16168212890625,0.8663730621337891,0.5130224227905273,0.3620292246341705,293.255126953125,297.1499938964844,293.1499938964844,0.5473483204841614,-9271.7392578125,304.1661071777344,0.9255441427230836,0.6206947565078735,0.5911792516708374,293.1727905273437,297.1499938964844,293.1499938964844,0.0255525931715965,-4911.0830078125,304.1521301269531,0.4082116484642029,0.0632850676774978,0.3134752213954925,291.1858215332031,291.1499938964844,258.866455078125,257.423095703125,279.1601257324219,293.35113525390625,291.18609619140625,1.0,0.4394474029541015,0.570739209651947,0.570739209651947,1.0,1.0,-1.7635447978973389,0.6747939586639404,1.0887508392333984,0.268545925617218,0.0,0.0,0.8009705543518066,170.61087036132812,177.0,10.823474884033203,-19587.275390625,823.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543762207031,309.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3046875,18000.0,0.0,0.0,0.4505512118339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0768550634384155,1.0768661499023438,-1.1137851288367528e-05,0.0,0.0004572522011585,0.0,0.0,154.08123779296875,0.0,0.0,0.0,0.6089072227478027,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1025954484939575,-2338.341552734375,304.1494140625,0.5934260487556458,0.1598786860704422,0.1492881029844284,293.5379638671875,297.1499938964844,293.1499938964844,0.0117263598367571,-717.7659912109375,302.3464660644531,0.3644135296344757,0.050000000745058,0.0533475689589977,293.2272033691406,297.1499938964844,293.1499938964844,0.4302647113800049,-5675.92626953125,304.16168212890625,0.8663730621337891,0.5130224227905273,0.3620292246341705,293.255126953125,297.1499938964844,293.1499938964844,0.5473483204841614,-9271.7392578125,304.1661071777344,0.9255441427230836,0.6206947565078735,0.5911792516708374,293.1727905273437,297.1499938964844,293.1499938964844,0.0255525931715965,-4911.0830078125,304.1521301269531,0.4082116484642029,0.0632850676774978,0.3134752213954925,291.1858215332031,291.1499938964844,258.866455078125,257.423095703125,279.1601257324219,293.35113525390625,291.18609619140625,1.0,0.4394474029541015,0.570739209651947,0.570739209651947,1.0,1.0,-1.7635447978973389,0.6747939586639404,1.0887508392333984,0.268545925617218,0.0,0.0,0.8009705543518066,170.61087036132812,177.0,10.823474884033203,-19587.275390625,823.6603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543762207031,309.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3046875,18000.0,0.0,0.0,0.4505512118339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0768550634384155,1.0768661499023438,-1.1137851288367528e-05,0.0,0.0004572522011585,0.0,0.0,154.08123779296875,0.0,0.0,0.0,0.6089072227478027,4.0,0.0,1.0
558660,293.1524963378906,297.1499938964844,293.1499938964844,0.1028774231672287,-2343.51416015625,304.1491394042969,0.5916202664375305,0.1601624935865402,0.1496512591838836,293.5518493652344,297.1499938964844,293.1499938964844,0.0114109655842185,-708.106689453125,302.1742248535156,0.3626417517662048,0.050000000745058,0.05347216501832,293.2269287109375,297.1499938964844,293.1499938964844,0.4282582700252533,-5655.3720703125,304.1611328125,0.8624124526977539,0.5111263990402222,0.3608050346374511,293.25421142578125,297.1499938964844,293.1499938964844,0.5445305705070496,-9234.9423828125,304.1654357910156,0.9204782843589784,0.6182204484939575,0.5889806747436523,293.1732788085937,297.1499938964844,293.1499938964844,0.0251338928937912,-4871.7529296875,304.1521301269531,0.4049989581108093,0.0626067891716957,0.311026930809021,291.1885070800781,291.1499938964844,258.87359619140625,257.4289245605469,279.1589660644531,293.35870361328125,291.1885681152344,1.0,0.4410965740680694,0.5715786218643188,0.5715786218643188,1.0,1.0,-1.7570809125900269,0.6727572083473206,1.084323763847351,0.2677333950996399,0.0,0.0,0.7956154346466064,173.6188507080078,180.0,5.091916561126709,-19514.33203125,827.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,309.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.59765625,18000.0,0.0,0.0,0.4488205313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066067099571228,1.0660780668258667,-1.099911878554849e-05,0.0,0.0004554957849904,0.0,0.0,150.30172729492188,0.0,0.0,0.0,0.6039404273033142,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1028774231672287,-2343.51416015625,304.1491394042969,0.5916202664375305,0.1601624935865402,0.1496512591838836,293.5518493652344,297.1499938964844,293.1499938964844,0.0114109655842185,-708.106689453125,302.1742248535156,0.3626417517662048,0.050000000745058,0.05347216501832,293.2269287109375,297.1499938964844,293.1499938964844,0.4282582700252533,-5655.3720703125,304.1611328125,0.8624124526977539,0.5111263990402222,0.3608050346374511,293.25421142578125,297.1499938964844,293.1499938964844,0.5445305705070496,-9234.9423828125,304.1654357910156,0.9204782843589784,0.6182204484939575,0.5889806747436523,293.1732788085937,297.1499938964844,293.1499938964844,0.0251338928937912,-4871.7529296875,304.1521301269531,0.4049989581108093,0.0626067891716957,0.311026930809021,291.1885070800781,291.1499938964844,258.87359619140625,257.4289245605469,279.1589660644531,293.35870361328125,291.1885681152344,1.0,0.4410965740680694,0.5715786218643188,0.5715786218643188,1.0,1.0,-1.7570809125900269,0.6727572083473206,1.084323763847351,0.2677333950996399,0.0,0.0,0.7956154346466064,173.6188507080078,180.0,5.091916561126709,-19514.33203125,827.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,309.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.59765625,18000.0,0.0,0.0,0.4488205313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066067099571228,1.0660780668258667,-1.099911878554849e-05,0.0,0.0004554957849904,0.0,0.0,150.30172729492188,0.0,0.0,0.0,0.6039404273033142,4.0,0.0,1.0
558780,293.15057373046875,297.1499938964844,293.1499938964844,0.1032155975699424,-2349.753662109375,304.1488647460937,0.5899157524108887,0.1604885756969452,0.1500525772571563,293.56549072265625,297.1499938964844,293.1499938964844,0.011100847274065,-698.2721557617188,301.9974670410156,0.3609213829040527,0.050000000745058,0.0535966083407402,293.2265625,297.1499938964844,293.1499938964844,0.4263781607151031,-5636.13037109375,304.1605529785156,0.8585699200630188,0.5092469453811646,0.359592467546463,293.25323486328125,297.1499938964844,293.1499938964844,0.5418867468833923,-9200.4423828125,304.1647033691406,0.9155856370925904,0.6157779097557068,0.586812436580658,293.1737365722656,297.1499938964844,293.1499938964844,0.0247241705656051,-4833.08642578125,304.152099609375,0.401802659034729,0.0619242787361145,0.3085582554340362,291.1885681152344,291.1499938964844,258.8763427734375,257.4310913085937,279.1579284667969,293.36639404296875,291.1885070800781,1.0,0.4427431225776672,0.5723152756690979,0.5723152756690979,1.0,1.0,-1.7506886720657349,0.6706603169441223,1.0800282955169678,0.2668174207210541,0.0,0.0,0.7904478311538696,176.62435913085938,183.0,1.0654139518737793,-19440.01953125,831.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,309.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.326171875,18000.0,0.0,0.0,0.4469342231750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055214762687683,1.0552256107330322,-1.085926305677276e-05,0.0,0.0004535814223345,0.0,0.0,146.55149841308594,0.0,0.0,0.0,0.5989493131637573,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1032155975699424,-2349.753662109375,304.1488647460937,0.5899157524108887,0.1604885756969452,0.1500525772571563,293.56549072265625,297.1499938964844,293.1499938964844,0.011100847274065,-698.2721557617188,301.9974670410156,0.3609213829040527,0.050000000745058,0.0535966083407402,293.2265625,297.1499938964844,293.1499938964844,0.4263781607151031,-5636.13037109375,304.1605529785156,0.8585699200630188,0.5092469453811646,0.359592467546463,293.25323486328125,297.1499938964844,293.1499938964844,0.5418867468833923,-9200.4423828125,304.1647033691406,0.9155856370925904,0.6157779097557068,0.586812436580658,293.1737365722656,297.1499938964844,293.1499938964844,0.0247241705656051,-4833.08642578125,304.152099609375,0.401802659034729,0.0619242787361145,0.3085582554340362,291.1885681152344,291.1499938964844,258.8763427734375,257.4310913085937,279.1579284667969,293.36639404296875,291.1885070800781,1.0,0.4427431225776672,0.5723152756690979,0.5723152756690979,1.0,1.0,-1.7506886720657349,0.6706603169441223,1.0800282955169678,0.2668174207210541,0.0,0.0,0.7904478311538696,176.62435913085938,183.0,1.0654139518737793,-19440.01953125,831.0748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381164550781,309.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.326171875,18000.0,0.0,0.0,0.4469342231750488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055214762687683,1.0552256107330322,-1.085926305677276e-05,0.0,0.0004535814223345,0.0,0.0,146.55149841308594,0.0,0.0,0.0,0.5989493131637573,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1034028157591819,-2353.21337890625,304.14874267578125,0.58910071849823,0.1606672555208206,0.1502673476934433,293.5722351074219,297.1499938964844,293.1499938964844,0.0109473625198006,-693.2661743164062,301.90740966796875,0.360079824924469,0.050000000745058,0.0536587797105312,293.22637939453125,297.1499938964844,293.1499938964844,0.4254731237888336,-5626.8623046875,304.1602783203125,0.8566914200782776,0.5083129405975342,0.3589902520179748,293.25274658203125,297.1499938964844,293.1499938964844,0.5406147241592407,-9183.8291015625,304.1643371582031,0.9132144451141356,0.6145678758621216,0.5857389569282532,293.1739501953125,297.1499938964844,293.1499938964844,0.024521667510271,-4813.8837890625,304.1520690917969,0.4001929461956024,0.0615815557539463,0.3073168694972992,291.1879577636719,291.1499938964844,258.8762512207031,257.4309387207031,279.1574401855469,293.3702697753906,291.18780517578125,1.0,0.4435656368732452,0.5726481080055237,0.5726481080055237,1.0,1.0,-1.7475186586380005,0.6695911884307861,1.0779273509979248,0.2663286626338959,0.0,0.0,0.787983238697052,178.1265106201172,183.0,-0.3635620474815368,-19402.75390625,832.9356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.283203125,18000.0,0.0,0.0,0.4459412395954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499165058135986,1.0499272346496582,-1.079107096302323e-05,0.0,0.0004525736731011,0.0,0.0,144.74124145507812,0.0,0.0,0.0,0.5965151190757751,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.103599913418293,-2356.856201171875,304.14862060546875,0.5883085131645203,0.1608552038669586,0.1504905521869659,293.5788879394531,297.1499938964844,293.1499938964844,0.0107951173558831,-688.2028198242188,301.8163757324219,0.3592501878738403,0.050000000745058,0.0537209287285804,293.2261962890625,297.1499938964844,293.1499938964844,0.4245845973491668,-5617.755859375,304.1600341796875,0.8548400402069092,0.5073823928833008,0.3583903610706329,293.2522277832031,297.1499938964844,293.1499938964844,0.5393669605255127,-9167.5185546875,304.1640014648437,0.9108983874320984,0.6133643984794617,0.5846716165542603,293.1741638183594,297.1499938964844,293.1499938964844,0.0243203360587358,-4794.7177734375,304.1520690917969,0.398564726114273,0.0612379871308803,0.3060714900493622,291.1870422363281,291.1499938964844,258.8752136230469,257.42999267578125,279.1569519042969,293.37420654296875,291.1868591308594,1.0,0.4443876445293426,0.5729600191116333,0.5729600191116333,1.0,1.0,-1.7443640232086182,0.6685097813606262,1.0758543014526367,0.2658247351646423,0.0,0.0,0.7856053709983826,179.62860107421875,186.0,-1.504274845123291,-19365.50390625,834.7986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5758972167969,309.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.44921875,18000.0,0.0,0.0,0.4449231624603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0447441339492798,1.0447548627853394,-1.072463874152163e-05,0.0,0.000451540458016,0.0,0.0,142.98788452148438,0.0,0.0,0.0,0.5941407084465027,4.0,0.0,1.0
559020,293.1468811035156,297.1499938964844,293.1499938964844,0.1040235236287117,-2364.683349609375,304.1483764648437,0.5867953300476074,0.1612617969512939,0.1509639620780944,293.592041015625,297.1499938964844,293.1499938964844,0.0104937255382537,-677.8761596679688,301.6311950683594,0.3576262891292572,0.050000000745058,0.0538451299071311,293.2257995605469,297.1499938964844,293.1499938964844,0.4228498041629791,-5599.9501953125,304.1595764160156,0.8512176275253296,0.5055316090583801,0.3571977615356445,293.2512512207031,297.1499938964844,293.1499938964844,0.5369355082511902,-9135.67578125,304.16339111328125,0.906451404094696,0.6109775304794312,0.582555890083313,293.1745300292969,297.1499938964844,293.1499938964844,0.0239205863326787,-4756.42333984375,304.15203857421875,0.3952153921127319,0.0605483911931514,0.3035688400268554,291.1845703125,291.1499938964844,258.8705749511719,257.42596435546875,279.1560974121094,293.38214111328125,291.1843566894531,1.0,0.4460304379463196,0.5735256671905518,0.5735256671905518,1.0,1.0,-1.738104224205017,0.6663132309913635,1.0717910528182983,0.2647851705551147,0.0,0.0,0.7811570167541504,182.6322631835937,189.0,-3.075741767883301,-19291.251953125,838.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,309.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.890625,18000.0,0.0,0.0,0.4428254067897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03490948677063,1.0349200963974,-1.0598731932986992e-05,0.0,0.0004494115128181,0.0,0.0,139.69180297851562,0.0,0.0,0.0,0.5896316170692444,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1040235236287117,-2364.683349609375,304.1483764648437,0.5867953300476074,0.1612617969512939,0.1509639620780944,293.592041015625,297.1499938964844,293.1499938964844,0.0104937255382537,-677.8761596679688,301.6311950683594,0.3576262891292572,0.050000000745058,0.0538451299071311,293.2257995605469,297.1499938964844,293.1499938964844,0.4228498041629791,-5599.9501953125,304.1595764160156,0.8512176275253296,0.5055316090583801,0.3571977615356445,293.2512512207031,297.1499938964844,293.1499938964844,0.5369355082511902,-9135.67578125,304.16339111328125,0.906451404094696,0.6109775304794312,0.582555890083313,293.1745300292969,297.1499938964844,293.1499938964844,0.0239205863326787,-4756.42333984375,304.15203857421875,0.3952153921127319,0.0605483911931514,0.3035688400268554,291.1845703125,291.1499938964844,258.8705749511719,257.42596435546875,279.1560974121094,293.38214111328125,291.1843566894531,1.0,0.4460304379463196,0.5735256671905518,0.5735256671905518,1.0,1.0,-1.738104224205017,0.6663132309913635,1.0717910528182983,0.2647851705551147,0.0,0.0,0.7811570167541504,182.6322631835937,189.0,-3.075741767883301,-19291.251953125,838.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,309.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.890625,18000.0,0.0,0.0,0.4428254067897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03490948677063,1.0349200963974,-1.0598731932986992e-05,0.0,0.0004494115128181,0.0,0.0,139.69180297851562,0.0,0.0,0.0,0.5896316170692444,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.104485422372818,-2373.210205078125,304.14813232421875,0.5853796601295471,0.1617119163274765,0.1514756232500076,293.6049499511719,297.1499938964844,293.1499938964844,0.0101961623877286,-667.260498046875,301.4419860839844,0.3560483455657959,0.050000000745058,0.0539691783487796,293.22540283203125,297.1499938964844,293.1499938964844,0.4211574792861938,-5582.54052734375,304.1592102050781,0.8476983904838562,0.503694474697113,0.3560144901275635,293.250244140625,297.1499938964844,293.1499938964844,0.5345714092254639,-9104.6328125,304.1628723144531,0.9022815823554992,0.6086166501045227,0.5804644823074341,293.1748962402344,297.1499938964844,293.1499938964844,0.0235240366309881,-4718.07958984375,304.15203857421875,0.3916715979576111,0.0598559454083442,0.3010519444942474,291.1815795898437,291.1499938964844,258.8629150390625,257.4193725585937,279.1553649902344,293.3901672363281,291.18133544921875,1.0,0.4476717710494995,0.5740238428115845,0.5740238428115845,1.0,1.0,-1.731913685798645,0.6640801429748535,1.0678335428237915,0.2637281715869903,0.0,0.0,0.7771481275558472,185.6351623535156,177.0,-3.962995767593384,-19217.55078125,842.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,309.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.716796875,18000.0,0.0,0.0,0.4406759440898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258808135986328,1.0258913040161133,-1.0483670848770998e-05,0.0,0.0004472300643101,0.0,0.0,136.70974731445312,0.0,0.0,0.0,0.585498571395874,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.104485422372818,-2373.210205078125,304.14813232421875,0.5853796601295471,0.1617119163274765,0.1514756232500076,293.6049499511719,297.1499938964844,293.1499938964844,0.0101961623877286,-667.260498046875,301.4419860839844,0.3560483455657959,0.050000000745058,0.0539691783487796,293.22540283203125,297.1499938964844,293.1499938964844,0.4211574792861938,-5582.54052734375,304.1592102050781,0.8476983904838562,0.503694474697113,0.3560144901275635,293.250244140625,297.1499938964844,293.1499938964844,0.5345714092254639,-9104.6328125,304.1628723144531,0.9022815823554992,0.6086166501045227,0.5804644823074341,293.1748962402344,297.1499938964844,293.1499938964844,0.0235240366309881,-4718.07958984375,304.15203857421875,0.3916715979576111,0.0598559454083442,0.3010519444942474,291.1815795898437,291.1499938964844,258.8629150390625,257.4193725585937,279.1553649902344,293.3901672363281,291.18133544921875,1.0,0.4476717710494995,0.5740238428115845,0.5740238428115845,1.0,1.0,-1.731913685798645,0.6640801429748535,1.0678335428237915,0.2637281715869903,0.0,0.0,0.7771481275558472,185.6351623535156,177.0,-3.962995767593384,-19217.55078125,842.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,309.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.716796875,18000.0,0.0,0.0,0.4406759440898895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258808135986328,1.0258913040161133,-1.0483670848770998e-05,0.0,0.0004472300643101,0.0,0.0,136.70974731445312,0.0,0.0,0.0,0.585498571395874,4.0,0.0,1.0
