time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1048141419887542,-2379.221435546875,304.1482238769531,0.5876316428184509,0.162259966135025,0.1518457531929016,293.6174011230469,297.1499938964844,293.1499938964844,0.0098457215353846,-653.6090698242188,301.2499389648437,0.3572675883769989,0.050000000745058,0.053873173892498,293.22479248046875,297.1499938964844,293.1499938964844,0.4192222058773041,-5562.36279296875,304.1593933105469,0.8486980199813843,0.5019093751907349,0.3546937108039856,293.2490539550781,297.1499938964844,293.1499938964844,0.5319580435752869,-9069.8408203125,304.1629638671875,0.9033611416816713,0.6063140630722046,0.5781949162483215,293.17498779296875,297.1499938964844,293.1499938964844,0.0229771751910448,-4664.23681640625,304.1522521972656,0.3908004760742187,0.0592017546296119,0.2975855469703674,291.1803894042969,291.1499938964844,258.8526611328125,257.41064453125,279.1553649902344,293.3981628417969,291.180419921875,1.0,0.4445184171199798,0.5745577216148376,0.5745577216148376,1.0,1.0,-1.7237714529037476,0.661008894443512,1.0627626180648804,0.2623423337936401,0.0,0.0,0.7732236385345459,183.0269470214844,165.0,-1.3738017082214355,-19131.29296875,827.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552429199219,309.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.9296875,18000.0,0.0,0.0,0.4384882152080536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174596309661863,1.0174700021743774,-1.0378096703789195e-05,0.0,0.0004450097912922,0.0,0.0,133.97781372070312,0.0,0.0,0.0,0.5816428661346436,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1048141419887542,-2379.221435546875,304.1482238769531,0.5876316428184509,0.162259966135025,0.1518457531929016,293.6174011230469,297.1499938964844,293.1499938964844,0.0098457215353846,-653.6090698242188,301.2499389648437,0.3572675883769989,0.050000000745058,0.053873173892498,293.22479248046875,297.1499938964844,293.1499938964844,0.4192222058773041,-5562.36279296875,304.1593933105469,0.8486980199813843,0.5019093751907349,0.3546937108039856,293.2490539550781,297.1499938964844,293.1499938964844,0.5319580435752869,-9069.8408203125,304.1629638671875,0.9033611416816713,0.6063140630722046,0.5781949162483215,293.17498779296875,297.1499938964844,293.1499938964844,0.0229771751910448,-4664.23681640625,304.1522521972656,0.3908004760742187,0.0592017546296119,0.2975855469703674,291.1803894042969,291.1499938964844,258.8526611328125,257.41064453125,279.1553649902344,293.3981628417969,291.180419921875,1.0,0.4445184171199798,0.5745577216148376,0.5745577216148376,1.0,1.0,-1.7237714529037476,0.661008894443512,1.0627626180648804,0.2623423337936401,0.0,0.0,0.7732236385345459,183.0269470214844,165.0,-1.3738017082214355,-19131.29296875,827.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552429199219,309.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.9296875,18000.0,0.0,0.0,0.4384882152080536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174596309661863,1.0174700021743774,-1.0378096703789195e-05,0.0,0.0004450097912922,0.0,0.0,133.97781372070312,0.0,0.0,0.0,0.5816428661346436,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1051173061132431,-2384.730712890625,304.1483154296875,0.5925424695014954,0.1629585474729538,0.152208924293518,293.6292419433594,297.1499938964844,293.1499938964844,0.0094699868932366,-637.9982299804688,301.05584716796875,0.3604674041271209,0.050000000745058,0.0536304302513599,293.2237854003906,297.1499938964844,293.1499938964844,0.417141705751419,-5540.576171875,304.15972900390625,0.852902889251709,0.5002132654190063,0.353324294090271,293.2475891113281,297.1499938964844,293.1499938964844,0.5291814804077148,-9032.69140625,304.16326904296875,0.9082414507865906,0.6041014790534973,0.5758603811264038,293.1746826171875,297.1499938964844,293.1499938964844,0.0223803240805864,-4604.36376953125,304.1524963378906,0.3921094238758087,0.0586338229477405,0.2937845587730407,291.18145751953125,291.1499938964844,258.8402404785156,257.40008544921875,279.1553039550781,293.4058532714844,291.1815185546875,1.0,0.4387050867080688,0.57508784532547,0.57508784532547,1.0,1.0,-1.7149053812026978,0.6576122045516968,1.057293176651001,0.260834276676178,0.0,0.0,0.7689583897590637,176.68960571289062,153.0,0.6852482557296753,-19036.7890625,802.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67462158203125,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.19921875,18000.0,0.0,0.0,0.4362341463565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085580348968506,1.008568286895752,-1.0269772246829234e-05,0.0,0.0004427222011145,0.0,0.0,131.15457153320312,0.0,0.0,0.0,0.5775898694992065,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1051173061132431,-2384.730712890625,304.1483154296875,0.5925424695014954,0.1629585474729538,0.152208924293518,293.6292419433594,297.1499938964844,293.1499938964844,0.0094699868932366,-637.9982299804688,301.05584716796875,0.3604674041271209,0.050000000745058,0.0536304302513599,293.2237854003906,297.1499938964844,293.1499938964844,0.417141705751419,-5540.576171875,304.15972900390625,0.852902889251709,0.5002132654190063,0.353324294090271,293.2475891113281,297.1499938964844,293.1499938964844,0.5291814804077148,-9032.69140625,304.16326904296875,0.9082414507865906,0.6041014790534973,0.5758603811264038,293.1746826171875,297.1499938964844,293.1499938964844,0.0223803240805864,-4604.36376953125,304.1524963378906,0.3921094238758087,0.0586338229477405,0.2937845587730407,291.18145751953125,291.1499938964844,258.8402404785156,257.40008544921875,279.1553039550781,293.4058532714844,291.1815185546875,1.0,0.4387050867080688,0.57508784532547,0.57508784532547,1.0,1.0,-1.7149053812026978,0.6576122045516968,1.057293176651001,0.260834276676178,0.0,0.0,0.7689583897590637,176.68960571289062,153.0,0.6852482557296753,-19036.7890625,802.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67462158203125,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.19921875,18000.0,0.0,0.0,0.4362341463565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085580348968506,1.008568286895752,-1.0269772246829234e-05,0.0,0.0004427222011145,0.0,0.0,131.15457153320312,0.0,0.0,0.0,0.5775898694992065,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.105280615389347,-2387.70361328125,304.1483154296875,0.595695972442627,0.1633568257093429,0.1524044424295425,293.6349182128906,297.1499938964844,293.1499938964844,0.0092795779928565,-629.7754516601562,300.9579467773437,0.3626095354557037,0.050000000745058,0.0534749962389469,293.22320556640625,297.1499938964844,293.1499938964844,0.4160959124565124,-5529.6298828125,304.15985107421875,0.8558863401412964,0.499395489692688,0.3526362180709839,293.24676513671875,297.1499938964844,293.1499938964844,0.5277888774871826,-9014.064453125,304.16339111328125,0.9118219017982484,0.6030272841453552,0.5746897459030151,293.17437744140625,297.1499938964844,293.1499938964844,0.0220828577876091,-4574.134765625,304.152587890625,0.3933410942554474,0.0583807304501533,0.2918652594089508,291.1819763183594,291.1499938964844,258.8333740234375,257.3942565917969,279.1552429199219,293.4095764160156,291.1820068359375,1.0,0.4351222217082977,0.5753445029258728,0.5753445029258728,1.0,1.0,-1.7104172706604004,0.6558786034584045,1.054538607597351,0.2600781619548797,0.0,0.0,0.7667746543884277,172.65830993652344,153.0,0.9923864603042604,-18988.048828125,786.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842346191406,309.1640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.478515625,18000.0,0.0,0.0,0.4350789189338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0039294958114624,1.0039396286010742,-1.0213722816843074e-05,0.0,0.0004415497824084,0.0,0.0,129.702880859375,0.0,0.0,0.0,0.575487494468689,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1054549738764762,-2390.88232421875,304.1483154296875,0.5992218255996704,0.1637833416461944,0.1526117175817489,293.6404113769531,297.1499938964844,293.1499938964844,0.009089577011764,-621.372802734375,300.8594665527344,0.3650622069835663,0.050000000745058,0.0533035099506378,293.2225646972656,297.1499938964844,293.1499938964844,0.4150556325912475,-5518.7490234375,304.1599426269531,0.8593787550926208,0.4985959231853485,0.3519494235515594,293.24591064453125,297.1499938964844,293.1499938964844,0.5264045000076294,-8995.5595703125,304.1634521484375,0.916088879108429,0.6019729971885681,0.5735222101211548,293.1739807128906,297.1499938964844,293.1499938964844,0.0217900313436985,-4544.1201171875,304.15264892578125,0.39486825466156,0.0581460632383823,0.2899568974971771,291.1823425292969,291.1499938964844,258.8261108398437,257.3880920410156,279.1551513671875,293.4132080078125,291.182373046875,1.0,0.4312049746513366,0.575593888759613,0.575593888759613,1.0,1.0,-1.7059425115585327,0.6541420221328735,1.0518004894256592,0.2593299150466919,0.0,0.0,0.7645788192749023,168.22140502929688,141.0,0.9577540159225464,-18938.841796875,770.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,309.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1328125,18000.0,0.0,0.0,0.4339049160480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999223530292511,0.9992337226867676,-1.0156853022635914e-05,0.0,0.0004403583297971,0.0,0.0,128.2376251220703,0.0,0.0,0.0,0.5733523368835449,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.105839230120182,-2397.901123046875,304.1482238769531,0.6071690917015076,0.1647069007158279,0.1530621349811554,293.65093994140625,297.1499938964844,293.1499938964844,0.0087149133905768,-604.23876953125,300.6607666015625,0.370794266462326,0.050000000745058,0.052927266806364,293.2211303710937,297.1499938964844,293.1499938964844,0.4130073487758636,-5497.349609375,304.1600341796875,0.8677389621734619,0.4970439374446869,0.3505856096744537,293.2440490722656,297.1499938964844,293.1499938964844,0.5236793756484985,-8959.173828125,304.1635131835937,0.9264342188835144,0.5999177694320679,0.5712057948112488,293.173095703125,297.1499938964844,293.1499938964844,0.0212233364582061,-4485.28515625,304.1527099609375,0.3986118733882904,0.0577232651412487,0.2862043082714081,291.1825256347656,291.1499938964844,258.8106994628906,257.37506103515625,279.1548767089844,293.4202575683594,291.1824645996094,1.0,0.4226236343383789,0.5760699510574341,0.5760699510574341,1.0,1.0,-1.6971073150634766,0.650691568851471,1.0464156866073608,0.2578693926334381,0.0,0.0,0.7602243423461914,158.50961303710938,129.0,0.257443755865097,-18840.08984375,735.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123107910156,309.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18103.162109375,18000.0,0.0,0.0,0.4315067231655121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897301197052002,0.9897401928901672,-1.0042425856227055e-05,0.0,0.0004379244928713,0.0,0.0,125.31379699707033,0.0,0.0,0.0,0.5690516233444214,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.105839230120182,-2397.901123046875,304.1482238769531,0.6071690917015076,0.1647069007158279,0.1530621349811554,293.65093994140625,297.1499938964844,293.1499938964844,0.0087149133905768,-604.23876953125,300.6607666015625,0.370794266462326,0.050000000745058,0.052927266806364,293.2211303710937,297.1499938964844,293.1499938964844,0.4130073487758636,-5497.349609375,304.1600341796875,0.8677389621734619,0.4970439374446869,0.3505856096744537,293.2440490722656,297.1499938964844,293.1499938964844,0.5236793756484985,-8959.173828125,304.1635131835937,0.9264342188835144,0.5999177694320679,0.5712057948112488,293.173095703125,297.1499938964844,293.1499938964844,0.0212233364582061,-4485.28515625,304.1527099609375,0.3986118733882904,0.0577232651412487,0.2862043082714081,291.1825256347656,291.1499938964844,258.8106994628906,257.37506103515625,279.1548767089844,293.4202575683594,291.1824645996094,1.0,0.4226236343383789,0.5760699510574341,0.5760699510574341,1.0,1.0,-1.6971073150634766,0.650691568851471,1.0464156866073608,0.2578693926334381,0.0,0.0,0.7602243423461914,158.50961303710938,129.0,0.257443755865097,-18840.08984375,735.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123107910156,309.1630249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18103.162109375,18000.0,0.0,0.0,0.4315067231655121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9897301197052002,0.9897401928901672,-1.0042425856227055e-05,0.0,0.0004379244928713,0.0,0.0,125.31379699707033,0.0,0.0,0.0,0.5690516233444214,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1062702760100364,-2405.787109375,304.1481018066406,0.6159824132919312,0.1657070070505142,0.1535586416721344,293.6610412597656,297.1499938964844,293.1499938964844,0.0083501189947128,-586.8351440429688,300.4594116210937,0.3775558769702911,0.050000000745058,0.0525221899151802,293.2196350097656,297.1499938964844,293.1499938964844,0.4110124707221985,-5476.53466796875,304.1600341796875,0.8778522610664368,0.4955460727214813,0.3492397964000702,293.2421264648437,297.1499938964844,293.1499938964844,0.5210253596305847,-8923.78125,304.1634216308594,0.9388110637664796,0.5979259014129639,0.5689219236373901,293.1720275878906,297.1499938964844,293.1499938964844,0.0206845011562109,-4428.3779296875,304.1527099609375,0.4031459093093872,0.0573509968817234,0.2825579047203064,291.1818542480469,291.1499938964844,258.7944641113281,257.361328125,279.1546325683594,293.4271240234375,291.1817321777344,1.0,0.413298636674881,0.5765193700790405,0.5765193700790405,1.0,1.0,-1.6884809732437134,0.6473010778427124,1.041179895401001,0.2564640939235687,0.0,0.0,0.7560161352157593,148.0742645263672,117.0,-0.7743866443634033,-18742.021484375,698.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290954589844,309.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.146484375,18000.0,0.0,0.0,0.4290550649166107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980360746383667,0.9803707003593444,-9.929880434356164e-06,0.0,0.0004354363481979,0.0,0.0,122.46998596191406,0.0,0.0,0.0,0.5648152232170105,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1062702760100364,-2405.787109375,304.1481018066406,0.6159824132919312,0.1657070070505142,0.1535586416721344,293.6610412597656,297.1499938964844,293.1499938964844,0.0083501189947128,-586.8351440429688,300.4594116210937,0.3775558769702911,0.050000000745058,0.0525221899151802,293.2196350097656,297.1499938964844,293.1499938964844,0.4110124707221985,-5476.53466796875,304.1600341796875,0.8778522610664368,0.4955460727214813,0.3492397964000702,293.2421264648437,297.1499938964844,293.1499938964844,0.5210253596305847,-8923.78125,304.1634216308594,0.9388110637664796,0.5979259014129639,0.5689219236373901,293.1720275878906,297.1499938964844,293.1499938964844,0.0206845011562109,-4428.3779296875,304.1527099609375,0.4031459093093872,0.0573509968817234,0.2825579047203064,291.1818542480469,291.1499938964844,258.7944641113281,257.361328125,279.1546325683594,293.4271240234375,291.1817321777344,1.0,0.413298636674881,0.5765193700790405,0.5765193700790405,1.0,1.0,-1.6884809732437134,0.6473010778427124,1.041179895401001,0.2564640939235687,0.0,0.0,0.7560161352157593,148.0742645263672,117.0,-0.7743866443634033,-18742.021484375,698.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290954589844,309.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.146484375,18000.0,0.0,0.0,0.4290550649166107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980360746383667,0.9803707003593444,-9.929880434356164e-06,0.0,0.0004354363481979,0.0,0.0,122.46998596191406,0.0,0.0,0.0,0.5648152232170105,4.0,0.0,1.0
559860,293.12860107421875,297.1499938964844,293.1499938964844,0.1067429706454277,-2414.438720703125,304.14794921875,0.6252606511116028,0.1667654663324356,0.1540959328413009,293.6709289550781,297.1499938964844,293.1499938964844,0.0079969819635152,-569.2949829101562,300.2548828125,0.3853195905685425,0.050000000745058,0.0521007105708122,293.2181091308594,297.1499938964844,293.1499938964844,0.4090725183486938,-5456.306640625,304.159912109375,0.8897203803062439,0.4940938651561737,0.3479148745536804,293.2401733398437,297.1499938964844,293.1499938964844,0.5184445977210999,-8889.38671875,304.16326904296875,0.9526960849761964,0.5959893465042114,0.5666751861572266,293.1709289550781,297.1499938964844,293.1499938964844,0.0201724674552679,-4373.36279296875,304.15264892578125,0.4085223972797394,0.0570168271660804,0.2790183126926422,291.1804504394531,291.1499938964844,258.77783203125,257.3472595214844,279.1544189453125,293.4339294433594,291.1802978515625,1.0,0.4034194648265838,0.5769496560096741,0.5769496560096741,1.0,1.0,-1.6800819635391235,0.6439878940582275,1.036094069480896,0.2551113069057464,0.0,0.0,0.7520421147346497,137.22996520996094,105.0,-1.7388615608215332,-18645.46484375,661.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,309.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.685546875,18000.0,0.0,0.0,0.4265712201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971356213092804,0.971366047859192,-9.822151696425864e-06,0.0,0.0004329155490268,0.0,0.0,119.7764129638672,0.0,0.0,0.0,0.56075119972229,4.0,0.0,1.0
559920,293.12860107421875,297.1499938964844,293.1499938964844,0.1067429706454277,-2414.438720703125,304.14794921875,0.6252606511116028,0.1667654663324356,0.1540959328413009,293.6709289550781,297.1499938964844,293.1499938964844,0.0079969819635152,-569.2949829101562,300.2548828125,0.3853195905685425,0.050000000745058,0.0521007105708122,293.2181091308594,297.1499938964844,293.1499938964844,0.4090725183486938,-5456.306640625,304.159912109375,0.8897203803062439,0.4940938651561737,0.3479148745536804,293.2401733398437,297.1499938964844,293.1499938964844,0.5184445977210999,-8889.38671875,304.16326904296875,0.9526960849761964,0.5959893465042114,0.5666751861572266,293.1709289550781,297.1499938964844,293.1499938964844,0.0201724674552679,-4373.36279296875,304.15264892578125,0.4085223972797394,0.0570168271660804,0.2790183126926422,291.1804504394531,291.1499938964844,258.77783203125,257.3472595214844,279.1544189453125,293.4339294433594,291.1802978515625,1.0,0.4034194648265838,0.5769496560096741,0.5769496560096741,1.0,1.0,-1.6800819635391235,0.6439878940582275,1.036094069480896,0.2551113069057464,0.0,0.0,0.7520421147346497,137.22996520996094,105.0,-1.7388615608215332,-18645.46484375,661.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74298095703125,309.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.685546875,18000.0,0.0,0.0,0.4265712201595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971356213092804,0.971366047859192,-9.822151696425864e-06,0.0,0.0004329155490268,0.0,0.0,119.7764129638672,0.0,0.0,0.0,0.56075119972229,4.0,0.0,1.0
559980,293.1258544921875,297.1499938964844,293.1499938964844,0.1072499603033065,-2423.714599609375,304.1477966308594,0.635540246963501,0.1678678542375564,0.1546670794486999,293.6806945800781,297.1499938964844,293.1499938964844,0.0076556913554668,-551.6734008789062,300.0469970703125,0.3938322067260742,0.050000000745058,0.0516698248684406,293.216552734375,297.1499938964844,293.1499938964844,0.4071828424930572,-5436.6025390625,304.1597595214844,0.9034477472305298,0.4926815330982208,0.3466116487979889,293.2382202148437,297.1499938964844,293.1499938964844,0.5159317255020142,-8855.892578125,304.1630249023437,0.9675461649894714,0.5941025614738464,0.5644670724868774,293.1698303222656,297.1499938964844,293.1499938964844,0.0196844283491373,-4320.00634765625,304.152587890625,0.4150278568267822,0.0567118562757968,0.2755752801895141,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1542663574219,293.4407653808594,291.17840576171875,1.0,0.3930855691432953,0.577368974685669,0.577368974685669,1.0,1.0,-1.6719006299972534,0.64075767993927,1.0311429500579834,0.2538007795810699,0.0,0.0,0.748358964920044,126.15331268310548,93.0,-2.4555089473724365,-18550.810546875,624.3723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527770996094,309.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.55078125,18000.0,0.0,0.0,0.4240795373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628919959068298,0.9629017114639282,-9.721346032165457e-06,0.0,0.0004303868045099,0.0,0.0,117.28016662597656,0.0,0.0,0.0,0.5569379925727844,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1072499603033065,-2423.714599609375,304.1477966308594,0.635540246963501,0.1678678542375564,0.1546670794486999,293.6806945800781,297.1499938964844,293.1499938964844,0.0076556913554668,-551.6734008789062,300.0469970703125,0.3938322067260742,0.050000000745058,0.0516698248684406,293.216552734375,297.1499938964844,293.1499938964844,0.4071828424930572,-5436.6025390625,304.1597595214844,0.9034477472305298,0.4926815330982208,0.3466116487979889,293.2382202148437,297.1499938964844,293.1499938964844,0.5159317255020142,-8855.892578125,304.1630249023437,0.9675461649894714,0.5941025614738464,0.5644670724868774,293.1698303222656,297.1499938964844,293.1499938964844,0.0196844283491373,-4320.00634765625,304.152587890625,0.4150278568267822,0.0567118562757968,0.2755752801895141,291.1785888671875,291.1499938964844,258.76123046875,257.3332824707031,279.1542663574219,293.4407653808594,291.17840576171875,1.0,0.3930855691432953,0.577368974685669,0.577368974685669,1.0,1.0,-1.6719006299972534,0.64075767993927,1.0311429500579834,0.2538007795810699,0.0,0.0,0.748358964920044,126.15331268310548,93.0,-2.4555089473724365,-18550.810546875,624.3723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7527770996094,309.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.55078125,18000.0,0.0,0.0,0.4240795373916626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628919959068298,0.9629017114639282,-9.721346032165457e-06,0.0,0.0004303868045099,0.0,0.0,117.28016662597656,0.0,0.0,0.0,0.5569379925727844,4.0,0.0,1.0
560100,293.1245422363281,297.1499938964844,293.1499938964844,0.1075133457779884,-2428.530029296875,304.147705078125,0.6412655115127563,0.1684308648109436,0.1549625247716903,293.6856384277344,297.1499938964844,293.1499938964844,0.0074893017299473,-542.83642578125,299.9415588378906,0.3980066776275635,0.050000000745058,0.0514525100588798,293.2157897949219,297.1499938964844,293.1499938964844,0.4062542021274566,-5426.916015625,304.15966796875,0.9114468097686768,0.4919882714748382,0.3459679186344147,293.2372436523437,297.1499938964844,293.1499938964844,0.5146973729133606,-8839.4326171875,304.16290283203125,0.9751446843147278,0.5931757092475891,0.5633770227432251,293.1692810058594,297.1499938964844,293.1499938964844,0.0194482747465372,-4293.84423828125,304.1525573730469,0.4188433587551117,0.0565674938261508,0.2738846838474273,291.1775207519531,291.1499938964844,258.7530822753906,257.326416015625,279.1542358398437,293.4442749023437,291.1773376464844,1.0,0.3877707421779632,0.577578604221344,0.577578604221344,1.0,1.0,-1.667883038520813,0.6391742825508118,1.0287086963653564,0.2531583309173584,0.0,0.0,0.7466315031051636,120.56935119628906,93.0,-2.708770275115967,-18504.21484375,605.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559509277344,309.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.115234375,18000.0,0.0,0.0,0.4228385984897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588887691497804,0.958898425102234,-9.673851309344172e-06,0.0,0.0004291274235583,0.0,0.0,116.1117706298828,0.0,0.0,0.0,0.5551368594169617,4.0,0.0,1.0
560160,293.123291015625,297.1499938964844,293.1499938964844,0.1077819615602493,-2433.43798828125,304.14764404296875,0.6474999785423279,0.1689998805522918,0.155263289809227,293.6906433105469,297.1499938964844,293.1499938964844,0.007325614336878,-533.9816284179688,299.8350524902344,0.4022417962551117,0.050000000745058,0.0512342974543571,293.2150573730469,297.1499938964844,293.1499938964844,0.4053352177143097,-5417.326171875,304.1595764160156,0.9205235838890076,0.4913033843040466,0.3453294336795807,293.2362976074219,297.1499938964844,293.1499938964844,0.5134764313697815,-8823.14453125,304.16278076171875,0.9827664494514464,0.5922596454620361,0.5622963309288025,293.16876220703125,297.1499938964844,293.1499938964844,0.019216738641262,-4267.96435546875,304.1524963378906,0.4231390655040741,0.0564275234937667,0.2722115814685821,291.1764221191406,291.1499938964844,258.7451171875,257.3197021484375,279.1542358398437,293.4478454589844,291.1762390136719,1.0,0.3823590874671936,0.5777901411056519,0.5777901411056519,1.0,1.0,-1.6639093160629272,0.6376120448112488,1.0262972116470337,0.2525227963924408,0.0,0.0,0.7449843883514404,114.96370697021484,81.0,-2.8850221633911133,-18458.1171875,587.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75787353515625,309.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.546875,18000.0,0.0,0.0,0.4216053485870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550552368164062,0.95506489276886,-9.628490261093248e-06,0.0,0.0004278758424334,0.0,0.0,115.00031280517578,0.0,0.0,0.0,0.5534136295318604,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1083302870392799,-2443.445556640625,304.14752197265625,0.6617991924285889,0.1701497286558151,0.155876338481903,293.7008361816406,297.1499938964844,293.1499938964844,0.0070063946768641,-516.2423095703125,299.6189880371094,0.4115087687969208,0.050000000745058,0.0507970601320266,293.21356201171875,297.1499938964844,293.1499938964844,0.4035216867923736,-5398.38720703125,304.159423828125,0.9411792755126952,0.4899551570415497,0.344067245721817,293.2344055175781,297.1499938964844,293.1499938964844,0.5110548734664917,-8790.8974609375,304.1625671386719,0.9977455139160156,0.5904560685157776,0.5601612329483032,293.1677551269531,297.1499938964844,293.1499938964844,0.0187659244984388,-4216.892578125,304.15240478515625,0.433527261018753,0.0561573021113872,0.2689093947410583,291.1741943359375,291.1499938964844,258.7299499511719,257.30694580078125,279.1543273925781,293.4552307128906,291.17401123046875,1.0,0.3712673187255859,0.578224778175354,0.578224778175354,1.0,1.0,-1.656059741973877,0.6345414519309998,1.0215182304382324,0.2512656152248382,0.0,0.0,0.7419083118438721,103.73406219482422,69.0,-3.044718742370605,-18367.173828125,550.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.758056640625,309.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.330078125,18000.0,0.0,0.0,0.4191699922084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947862446308136,0.9478719830513,-9.543741725792644e-06,0.0,0.0004254042578395,0.0,0.0,112.93475341796876,0.0,0.0,0.0,0.550184428691864,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1083302870392799,-2443.445556640625,304.14752197265625,0.6617991924285889,0.1701497286558151,0.155876338481903,293.7008361816406,297.1499938964844,293.1499938964844,0.0070063946768641,-516.2423095703125,299.6189880371094,0.4115087687969208,0.050000000745058,0.0507970601320266,293.21356201171875,297.1499938964844,293.1499938964844,0.4035216867923736,-5398.38720703125,304.159423828125,0.9411792755126952,0.4899551570415497,0.344067245721817,293.2344055175781,297.1499938964844,293.1499938964844,0.5110548734664917,-8790.8974609375,304.1625671386719,0.9977455139160156,0.5904560685157776,0.5601612329483032,293.1677551269531,297.1499938964844,293.1499938964844,0.0187659244984388,-4216.892578125,304.15240478515625,0.433527261018753,0.0561573021113872,0.2689093947410583,291.1741943359375,291.1499938964844,258.7299499511719,257.30694580078125,279.1543273925781,293.4552307128906,291.17401123046875,1.0,0.3712673187255859,0.578224778175354,0.578224778175354,1.0,1.0,-1.656059741973877,0.6345414519309998,1.0215182304382324,0.2512656152248382,0.0,0.0,0.7419083118438721,103.73406219482422,69.0,-3.044718742370605,-18367.173828125,550.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.758056640625,309.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.330078125,18000.0,0.0,0.0,0.4191699922084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947862446308136,0.9478719830513,-9.543741725792644e-06,0.0,0.0004254042578395,0.0,0.0,112.93475341796876,0.0,0.0,0.0,0.550184428691864,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1087450981140136,-2450.55810546875,304.1476745605469,0.6753172874450684,0.1713679581880569,0.1566298753023147,293.7109680175781,297.1499938964844,293.1499938964844,0.0067068361677229,-498.5860595703125,299.4087219238281,0.4202143847942352,0.050000000745058,0.0504575856029987,293.2120056152344,297.1499938964844,293.1499938964844,0.4009357392787933,-5370.53466796875,304.16070556640625,0.9585526585578918,0.4886649250984192,0.3429179489612579,293.2169189453125,297.1499938964844,293.1499938964844,0.485791802406311,-8426.0595703125,304.2013854980469,0.9990000128746032,0.5917848944664001,0.5363093018531799,293.1664123535156,297.1499938964844,293.1499938964844,0.0183653961867094,-4168.66455078125,304.1522827148437,0.4436933100223541,0.0559759438037872,0.2663502097129822,291.1973571777344,291.1499938964844,258.71612548828125,257.2953491210937,279.16357421875,293.4686889648437,291.2011108398437,1.0,0.3588830232620239,0.5800009965896606,0.5800009965896606,1.0,1.0,-1.623502492904663,0.62177973985672,1.0017226934432983,0.2457454651594162,0.0,0.0,0.7347944974899292,94.48689270019533,72.0,36.16518020629883,-18113.326171875,504.0567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.046875,18000.0,0.0,0.0,0.4165270030498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381032586097716,0.9381126761436462,-9.445026989851613e-06,0.0,0.0004227219615131,0.0,0.0,110.3053207397461,0.0,0.0,0.0,0.5457339882850647,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1087450981140136,-2450.55810546875,304.1476745605469,0.6753172874450684,0.1713679581880569,0.1566298753023147,293.7109680175781,297.1499938964844,293.1499938964844,0.0067068361677229,-498.5860595703125,299.4087219238281,0.4202143847942352,0.050000000745058,0.0504575856029987,293.2120056152344,297.1499938964844,293.1499938964844,0.4009357392787933,-5370.53466796875,304.16070556640625,0.9585526585578918,0.4886649250984192,0.3429179489612579,293.2169189453125,297.1499938964844,293.1499938964844,0.485791802406311,-8426.0595703125,304.2013854980469,0.9990000128746032,0.5917848944664001,0.5363093018531799,293.1664123535156,297.1499938964844,293.1499938964844,0.0183653961867094,-4168.66455078125,304.1522827148437,0.4436933100223541,0.0559759438037872,0.2663502097129822,291.1973571777344,291.1499938964844,258.71612548828125,257.2953491210937,279.16357421875,293.4686889648437,291.2011108398437,1.0,0.3588830232620239,0.5800009965896606,0.5800009965896606,1.0,1.0,-1.623502492904663,0.62177973985672,1.0017226934432983,0.2457454651594162,0.0,0.0,0.7347944974899292,94.48689270019533,72.0,36.16518020629883,-18113.326171875,504.0567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7772521972656,309.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.046875,18000.0,0.0,0.0,0.4165270030498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381032586097716,0.9381126761436462,-9.445026989851613e-06,0.0,0.0004227219615131,0.0,0.0,110.3053207397461,0.0,0.0,0.0,0.5457339882850647,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1091856062412262,-2458.02197265625,304.147705078125,0.6853616833686829,0.1725716143846511,0.1575195491313934,293.7216491699219,297.1499938964844,293.1499938964844,0.0064280610531568,-481.5513000488281,299.1988830566406,0.4266557097434997,0.050000000745058,0.0502475351095199,293.2110900878906,297.1499938964844,293.1499938964844,0.3980781137943268,-5339.80029296875,304.16180419921875,0.969268262386322,0.4872798025608063,0.3418214321136474,293.17529296875,297.1499938964844,293.1499938964844,0.4639989733695984,-8118.81982421875,304.2197570800781,0.9990000128746032,0.5985094904899597,0.5173936486244202,293.1649169921875,297.1499938964844,293.1499938964844,0.0180845148861408,-4133.146484375,304.1519775390625,0.4511640071868896,0.0558618120849132,0.264780730009079,291.2325439453125,291.1499938964844,258.7041015625,257.2852783203125,279.1681823730469,293.4969787597656,291.2335510253906,1.0,0.3508875072002411,0.5820788145065308,0.5820788145065308,1.0,1.0,-1.5983967781066897,0.612580418586731,0.9858163595199584,0.2417923212051391,0.0,0.0,0.7209685444831848,88.66666412353516,75.0,35.48252868652344,-17844.951171875,473.0790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,309.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18283.943359375,18000.0,0.0,0.0,0.4130633175373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121749997138976,0.9121841788291932,-9.1876017904724e-06,0.0,0.0004192067426629,0.0,0.0,103.53833770751952,0.0,0.0,0.0,0.5344306826591492,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1091856062412262,-2458.02197265625,304.147705078125,0.6853616833686829,0.1725716143846511,0.1575195491313934,293.7216491699219,297.1499938964844,293.1499938964844,0.0064280610531568,-481.5513000488281,299.1988830566406,0.4266557097434997,0.050000000745058,0.0502475351095199,293.2110900878906,297.1499938964844,293.1499938964844,0.3980781137943268,-5339.80029296875,304.16180419921875,0.969268262386322,0.4872798025608063,0.3418214321136474,293.17529296875,297.1499938964844,293.1499938964844,0.4639989733695984,-8118.81982421875,304.2197570800781,0.9990000128746032,0.5985094904899597,0.5173936486244202,293.1649169921875,297.1499938964844,293.1499938964844,0.0180845148861408,-4133.146484375,304.1519775390625,0.4511640071868896,0.0558618120849132,0.264780730009079,291.2325439453125,291.1499938964844,258.7041015625,257.2852783203125,279.1681823730469,293.4969787597656,291.2335510253906,1.0,0.3508875072002411,0.5820788145065308,0.5820788145065308,1.0,1.0,-1.5983967781066897,0.612580418586731,0.9858163595199584,0.2417923212051391,0.0,0.0,0.7209685444831848,88.66666412353516,75.0,35.48252868652344,-17844.951171875,473.0790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,309.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18283.943359375,18000.0,0.0,0.0,0.4130633175373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121749997138976,0.9121841788291932,-9.1876017904724e-06,0.0,0.0004192067426629,0.0,0.0,103.53833770751952,0.0,0.0,0.0,0.5344306826591492,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.109944649040699,-2471.783447265625,304.1471862792969,0.6923149824142456,0.1737114638090133,0.1584440171718597,293.7325744628906,297.1499938964844,293.1499938964844,0.0061783255077898,-466.3887939453125,298.9732971191406,0.4309447109699249,0.050000000745058,0.0501235239207744,293.2103576660156,297.1499938964844,293.1499938964844,0.3963139951229095,-5321.5576171875,304.1607666015625,0.9752762317657472,0.4858787357807159,0.3407590985298157,293.1334533691406,297.1499938964844,293.1499938964844,0.4506005644798279,-7935.6640625,304.218505859375,0.9990000128746032,0.6063615083694458,0.505894124507904,293.1632385253906,297.1499938964844,293.1499938964844,0.0179652739316225,-4118.85791015625,304.1515197753906,0.4561437368392944,0.0558280237019062,0.2639356851577759,291.2362976074219,291.1499938964844,258.6943664550781,257.27716064453125,279.169677734375,293.5355224609375,291.2357788085937,1.0,0.3459771871566772,0.5841455459594727,0.5841455459594727,1.0,1.0,-1.5832571983337402,0.6076376438140869,0.9756195545196532,0.2399971634149551,0.0,0.0,0.7089933156967163,85.2284927368164,93.0,9.360112190246582,-17638.623046875,454.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.970947265625,309.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.03125,18000.0,0.0,0.0,0.4088805317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883991539478302,0.8840004205703735,-8.881575922714546e-06,0.0,0.0004149617743678,0.0,0.0,96.26148986816406,0.0,0.0,0.0,0.5221102833747864,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.109944649040699,-2471.783447265625,304.1471862792969,0.6923149824142456,0.1737114638090133,0.1584440171718597,293.7325744628906,297.1499938964844,293.1499938964844,0.0061783255077898,-466.3887939453125,298.9732971191406,0.4309447109699249,0.050000000745058,0.0501235239207744,293.2103576660156,297.1499938964844,293.1499938964844,0.3963139951229095,-5321.5576171875,304.1607666015625,0.9752762317657472,0.4858787357807159,0.3407590985298157,293.1334533691406,297.1499938964844,293.1499938964844,0.4506005644798279,-7935.6640625,304.218505859375,0.9990000128746032,0.6063615083694458,0.505894124507904,293.1632385253906,297.1499938964844,293.1499938964844,0.0179652739316225,-4118.85791015625,304.1515197753906,0.4561437368392944,0.0558280237019062,0.2639356851577759,291.2362976074219,291.1499938964844,258.6943664550781,257.27716064453125,279.169677734375,293.5355224609375,291.2357788085937,1.0,0.3459771871566772,0.5841455459594727,0.5841455459594727,1.0,1.0,-1.5832571983337402,0.6076376438140869,0.9756195545196532,0.2399971634149551,0.0,0.0,0.7089933156967163,85.2284927368164,93.0,9.360112190246582,-17638.623046875,454.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.970947265625,309.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.03125,18000.0,0.0,0.0,0.4088805317878723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.883991539478302,0.8840004205703735,-8.881575922714546e-06,0.0,0.0004149617743678,0.0,0.0,96.26148986816406,0.0,0.0,0.0,0.5221102833747864,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1104403510689735,-2480.93359375,304.14678955078125,0.692698061466217,0.1742177605628967,0.1589312702417373,293.7381286621094,297.1499938964844,293.1499938964844,0.0060671381652355,-459.7024536132813,298.8550109863281,0.4306488335132599,0.050000000745058,0.0501317456364631,293.2101135253906,297.1499938964844,293.1499938964844,0.3958396911621094,-5317.0341796875,304.15966796875,0.9743825793266296,0.4851643145084381,0.3402760624885559,293.1174011230469,297.1499938964844,293.1499938964844,0.4507258534431457,-7944.78515625,304.2056579589844,0.9990000128746032,0.6097322702407837,0.5066621899604797,293.1624450683594,297.1499938964844,293.1499938964844,0.0179832931607961,-4121.6875,304.1512145996094,0.4557618498802185,0.0558162853121757,0.2639506161212921,291.2287292480469,291.1499938964844,258.6904602050781,257.27392578125,279.1663818359375,293.55194091796875,291.2263488769531,1.0,0.3467314839363098,0.584732174873352,0.584732174873352,1.0,1.0,-1.584201455116272,0.6085404753684998,0.975661039352417,0.2405671179294586,0.0,0.0,0.7044355869293213,85.45128631591797,93.0,-11.19513988494873,-17596.033203125,456.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0251159667969,309.2013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18264.49609375,18000.0,0.0,0.0,0.4066410660743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714545965194702,0.8714632987976074,-8.74215766089037e-06,0.0,0.0004126889689359,0.0,0.0,93.09825897216795,0.0,0.0,0.0,0.5166440010070801,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1110676899552345,-2492.691650390625,304.146240234375,0.6909697651863098,0.174672856926918,0.1594142764806747,293.74371337890625,297.1499938964844,293.1499938964844,0.0059665259905159,-453.8445434570313,298.7295837402344,0.4287126660346985,0.050000000745058,0.0501866862177848,293.2098999023437,297.1499938964844,293.1499938964844,0.3958814740180969,-5318.33203125,304.1578369140625,0.9708549976348876,0.4844408333301544,0.3398174941539764,293.1092529296875,297.1499938964844,293.1499938964844,0.4558675289154053,-8026.75146484375,304.1861267089844,0.9990000128746032,0.6117521524429321,0.5117784738540649,293.1618957519531,297.1499938964844,293.1499938964844,0.0180451516062021,-4130.7783203125,304.15087890625,0.4532820284366607,0.0557649545371532,0.2640803754329681,291.2071533203125,291.1499938964844,258.6872863769531,257.27130126953125,279.1607971191406,293.5607604980469,291.2030334472656,1.0,0.3491470217704773,0.5848581194877625,0.5848581194877625,1.0,1.0,-1.590590000152588,0.6114286780357361,0.9791613221168518,0.2420369684696197,0.0,0.0,0.7027295827865601,86.96516418457031,111.0,-38.49657440185547,-17601.109375,463.9137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0643005371094,309.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.990234375,18000.0,0.0,0.0,0.4044562578201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625440001487732,0.8625525832176208,-8.632387107354589e-06,0.0,0.0004104716645088,0.0,0.0,90.80393981933594,0.0,0.0,0.0,0.5127673745155334,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1124966070055961,-2519.5927734375,304.1451110839844,0.6830270886421204,0.1754560321569442,0.1603643298149109,293.7552185058594,297.1499938964844,293.1499938964844,0.0057848016731441,-443.4705810546875,298.46539306640625,0.4216824471950531,0.050000000745058,0.0504070520401001,293.2096862792969,297.1499938964844,293.1499938964844,0.396730363368988,-5329.26708984375,304.15380859375,0.9574803113937378,0.4829681515693664,0.3389651477336883,293.11962890625,297.1499938964844,293.1499938964844,0.4774244725704193,-8350.5576171875,304.1379699707031,0.9990000128746032,0.6107528209686279,0.5318092107772827,293.16217041015625,297.1499938964844,293.1499938964844,0.0181569121778011,-4148.86767578125,304.1504211425781,0.4435455203056335,0.0554099269211292,0.263955146074295,291.1444396972656,291.1499938964844,258.6833190917969,257.26812744140625,279.1463317871094,293.55523681640625,291.13934326171875,1.0,0.358069896697998,0.5837854146957397,0.5837854146957397,1.0,1.0,-1.614862322807312,0.6211667060852051,0.9936955571174622,0.2465424537658691,0.0,0.0,0.7075004577636719,93.02173614501952,114.0,-76.4612045288086,-17749.12109375,494.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0643920898437,309.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.171875,18000.0,0.0,0.0,0.4007577896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618324398994446,0.8618409633636475,-8.574771527491976e-06,0.0,0.0004067182308062,0.0,0.0,90.2405242919922,0.0,0.0,0.0,0.5122498869895935,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1124966070055961,-2519.5927734375,304.1451110839844,0.6830270886421204,0.1754560321569442,0.1603643298149109,293.7552185058594,297.1499938964844,293.1499938964844,0.0057848016731441,-443.4705810546875,298.46539306640625,0.4216824471950531,0.050000000745058,0.0504070520401001,293.2096862792969,297.1499938964844,293.1499938964844,0.396730363368988,-5329.26708984375,304.15380859375,0.9574803113937378,0.4829681515693664,0.3389651477336883,293.11962890625,297.1499938964844,293.1499938964844,0.4774244725704193,-8350.5576171875,304.1379699707031,0.9990000128746032,0.6107528209686279,0.5318092107772827,293.16217041015625,297.1499938964844,293.1499938964844,0.0181569121778011,-4148.86767578125,304.1504211425781,0.4435455203056335,0.0554099269211292,0.263955146074295,291.1444396972656,291.1499938964844,258.6833190917969,257.26812744140625,279.1463317871094,293.55523681640625,291.13934326171875,1.0,0.358069896697998,0.5837854146957397,0.5837854146957397,1.0,1.0,-1.614862322807312,0.6211667060852051,0.9936955571174622,0.2465424537658691,0.0,0.0,0.7075004577636719,93.02173614501952,114.0,-76.4612045288086,-17749.12109375,494.7853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0643920898437,309.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.171875,18000.0,0.0,0.0,0.4007577896118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618324398994446,0.8618409633636475,-8.574771527491976e-06,0.0,0.0004067182308062,0.0,0.0,90.2405242919922,0.0,0.0,0.0,0.5122498869895935,4.0,0.0,1.0
560940,293.1164245605469,297.1499938964844,293.1499938964844,0.1137339025735855,-2542.7265625,304.14471435546875,0.6760389804840088,0.1761114597320556,0.1611791849136352,293.76715087890625,297.1499938964844,293.1499938964844,0.0055979611352086,-432.26947021484375,298.1974792480469,0.4159048497676849,0.050000000745058,0.0506170690059661,293.2095642089844,297.1499938964844,293.1499938964844,0.3972993195056915,-5336.470703125,304.15167236328125,0.944723665714264,0.4814807474613189,0.3380896747112274,293.1566467285156,297.1499938964844,293.1499938964844,0.4984662532806396,-8655.21484375,304.10748291015625,0.9990000128746032,0.6040493845939636,0.5502219200134277,293.1642761230469,297.1499938964844,293.1499938964844,0.0180156771093606,-4136.26171875,304.1505126953125,0.4339069724082947,0.054681085050106,0.2620731890201568,291.0899658203125,291.1499938964844,258.6829528808594,257.2680053710937,279.13885498046875,293.53521728515625,291.08721923828125,1.0,0.3654643893241882,0.582233190536499,0.582233190536499,1.0,1.0,-1.6348954439163208,0.6286172270774841,1.0062782764434814,0.2498223036527633,0.0,0.0,0.719549834728241,98.7441864013672,117.0,-68.00846862792969,-17932.90625,522.8982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9387512207031,309.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17779.931640625,18000.0,0.0,0.0,0.3985704481601715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814480900764465,0.8814567923545837,-8.738948963582516e-06,0.0,0.0004044983361382,0.0,0.0,94.701171875,0.0,0.0,0.0,0.5205357670783997,4.0,0.0,1.0
