time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.1164245605469,297.1499938964844,293.1499938964844,0.1137339025735855,-2542.7265625,304.14471435546875,0.6760389804840088,0.1761114597320556,0.1611791849136352,293.76715087890625,297.1499938964844,293.1499938964844,0.0055979611352086,-432.26947021484375,298.1974792480469,0.4159048497676849,0.050000000745058,0.0506170690059661,293.2095642089844,297.1499938964844,293.1499938964844,0.3972993195056915,-5336.470703125,304.15167236328125,0.944723665714264,0.4814807474613189,0.3380896747112274,293.1566467285156,297.1499938964844,293.1499938964844,0.4984662532806396,-8655.21484375,304.10748291015625,0.9990000128746032,0.6040493845939636,0.5502219200134277,293.1642761230469,297.1499938964844,293.1499938964844,0.0180156771093606,-4136.26171875,304.1505126953125,0.4339069724082947,0.054681085050106,0.2620731890201568,291.0899658203125,291.1499938964844,258.6829528808594,257.2680053710937,279.13885498046875,293.53521728515625,291.08721923828125,1.0,0.3654643893241882,0.582233190536499,0.582233190536499,1.0,1.0,-1.6348954439163208,0.6286172270774841,1.0062782764434814,0.2498223036527633,0.0,0.0,0.719549834728241,98.7441864013672,117.0,-68.00846862792969,-17932.90625,522.8982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9387512207031,309.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17779.931640625,18000.0,0.0,0.0,0.3985704481601715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814480900764465,0.8814567923545837,-8.738948963582516e-06,0.0,0.0004044983361382,0.0,0.0,94.701171875,0.0,0.0,0.0,0.5205357670783997,4.0,0.0,1.0
561060,293.1181945800781,297.1499938964844,293.1499938964844,0.1146178916096687,-2559.00341796875,304.14501953125,0.6699971556663513,0.1766050159931183,0.1618444621562957,293.7796936035156,297.1499938964844,293.1499938964844,0.0053989216685295,-419.5342712402344,297.9334716796875,0.4111717045307159,0.050000000745058,0.0508117377758026,293.20965576171875,297.1499938964844,293.1499938964844,0.3970384895801544,-5334.005859375,304.1515808105469,0.9331040978431702,0.4799546599388122,0.3371807336807251,293.2025146484375,297.1499938964844,293.1499938964844,0.5161396265029907,-8902.8388671875,304.0927124023437,0.9990000128746032,0.594592273235321,0.5653077960014343,293.1672058105469,297.1499938964844,293.1499938964844,0.0176535472273826,-4095.23828125,304.15093994140625,0.4248911142349243,0.0537230521440506,0.2588855624198913,291.0601501464844,291.1499938964844,258.68658447265625,257.2712707519531,279.13818359375,293.5200500488281,291.0585632324219,1.0,0.3718240559101105,0.5809531211853027,0.5809531211853027,1.0,1.0,-1.6491469144821167,0.6337441205978394,1.0154026746749878,0.2520112693309784,0.0,0.0,0.7336803078651428,103.96570587158205,120.0,-45.633827209472656,-18078.5078125,546.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,308.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17694.931640625,18000.0,0.0,0.0,0.3980279266834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095736145973206,0.9095826148986816,-9.025618965097236e-06,0.0,0.0004039477498736,0.0,0.0,101.75094604492188,0.0,0.0,0.0,0.53282630443573,4.0,0.0,1.0
561120,293.1181945800781,297.1499938964844,293.1499938964844,0.1146178916096687,-2559.00341796875,304.14501953125,0.6699971556663513,0.1766050159931183,0.1618444621562957,293.7796936035156,297.1499938964844,293.1499938964844,0.0053989216685295,-419.5342712402344,297.9334716796875,0.4111717045307159,0.050000000745058,0.0508117377758026,293.20965576171875,297.1499938964844,293.1499938964844,0.3970384895801544,-5334.005859375,304.1515808105469,0.9331040978431702,0.4799546599388122,0.3371807336807251,293.2025146484375,297.1499938964844,293.1499938964844,0.5161396265029907,-8902.8388671875,304.0927124023437,0.9990000128746032,0.594592273235321,0.5653077960014343,293.1672058105469,297.1499938964844,293.1499938964844,0.0176535472273826,-4095.23828125,304.15093994140625,0.4248911142349243,0.0537230521440506,0.2588855624198913,291.0601501464844,291.1499938964844,258.68658447265625,257.2712707519531,279.13818359375,293.5200500488281,291.0585632324219,1.0,0.3718240559101105,0.5809531211853027,0.5809531211853027,1.0,1.0,-1.6491469144821167,0.6337441205978394,1.0154026746749878,0.2520112693309784,0.0,0.0,0.7336803078651428,103.96570587158205,120.0,-45.633827209472656,-18078.5078125,546.4953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,308.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17694.931640625,18000.0,0.0,0.0,0.3980279266834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9095736145973206,0.9095826148986816,-9.025618965097236e-06,0.0,0.0004039477498736,0.0,0.0,101.75094604492188,0.0,0.0,0.0,0.53282630443573,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1150449588894844,-2566.29052734375,304.14599609375,0.6621293425559998,0.1769934296607971,0.1624684482812881,293.7923583984375,297.1499938964844,293.1499938964844,0.0051976256072521,-405.678955078125,297.6843566894531,0.4053924083709717,0.050000000745058,0.0510780699551105,293.209716796875,297.1499938964844,293.1499938964844,0.3953942060470581,-5315.7158203125,304.15386962890625,0.9185857772827148,0.4784351289272308,0.3363279998302459,293.2313232421875,297.1499938964844,293.1499938964844,0.5102246999740601,-8805.25,304.1215209960937,0.9867129921913148,0.5873538851737976,0.5584831833839417,293.169921875,297.1499938964844,293.1499938964844,0.0172186400741338,-4041.266845703125,304.1513671875,0.4150959849357605,0.0527390614151954,0.2557418346405029,291.072509765625,291.1499938964844,258.6946716308594,257.2783203125,279.1488952636719,293.52301025390625,291.0745849609375,1.0,0.3764108419418335,0.5814138054847717,0.5814138054847717,1.0,1.0,-1.6372146606445312,0.628907322883606,1.0083073377609253,0.2497125267982483,0.0,0.0,0.7438509464263916,110.46807098388672,123.0,9.388717651367188,-18037.283203125,557.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,308.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.41796875,18000.0,0.0,0.0,0.3986510336399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372479319572448,0.9372572302818298,-9.344684258394407e-06,0.0,0.0004045801179017,0.0,0.0,109.29764556884766,0.0,0.0,0.0,0.5450446009635925,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1150449588894844,-2566.29052734375,304.14599609375,0.6621293425559998,0.1769934296607971,0.1624684482812881,293.7923583984375,297.1499938964844,293.1499938964844,0.0051976256072521,-405.678955078125,297.6843566894531,0.4053924083709717,0.050000000745058,0.0510780699551105,293.209716796875,297.1499938964844,293.1499938964844,0.3953942060470581,-5315.7158203125,304.15386962890625,0.9185857772827148,0.4784351289272308,0.3363279998302459,293.2313232421875,297.1499938964844,293.1499938964844,0.5102246999740601,-8805.25,304.1215209960937,0.9867129921913148,0.5873538851737976,0.5584831833839417,293.169921875,297.1499938964844,293.1499938964844,0.0172186400741338,-4041.266845703125,304.1513671875,0.4150959849357605,0.0527390614151954,0.2557418346405029,291.072509765625,291.1499938964844,258.6946716308594,257.2783203125,279.1488952636719,293.52301025390625,291.0745849609375,1.0,0.3764108419418335,0.5814138054847717,0.5814138054847717,1.0,1.0,-1.6372146606445312,0.628907322883606,1.0083073377609253,0.2497125267982483,0.0,0.0,0.7438509464263916,110.46807098388672,123.0,9.388717651367188,-18037.283203125,557.0149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,308.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.41796875,18000.0,0.0,0.0,0.3986510336399078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372479319572448,0.9372572302818298,-9.344684258394407e-06,0.0,0.0004045801179017,0.0,0.0,109.29764556884766,0.0,0.0,0.0,0.5450446009635925,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1151604950428009,-2568.09765625,304.1465148925781,0.6591349840164185,0.1771607100963592,0.1627261191606521,293.7988586425781,297.1499938964844,293.1499938964844,0.0050909393467009,-398.13763427734375,297.5609436035156,0.4031692445278168,0.050000000745058,0.0511878728866577,293.2098693847656,297.1499938964844,293.1499938964844,0.3943395614624023,-5304.0595703125,304.15509033203125,0.9129428863525392,0.4776482880115509,0.3358683884143829,293.2372436523437,297.1499938964844,293.1499938964844,0.5078452229499817,-8767.359375,304.1309814453125,0.9814069867134094,0.5851625204086304,0.5561927556991577,293.171142578125,297.1499938964844,293.1499938964844,0.0169779006391763,-4010.61376953125,304.15155029296875,0.4111600220203399,0.0522471666336059,0.2540320456027984,291.08477783203125,291.1499938964844,258.70050048828125,257.28338623046875,279.1524963378906,293.52764892578125,291.0863037109375,1.0,0.3782974481582641,0.5818114280700684,0.5818114280700684,1.0,1.0,-1.632300615310669,0.6270965933799744,1.0052040815353394,0.2488963454961776,0.0,0.0,0.7469523549079895,113.14791870117188,123.0,19.46469116210937,-18000.642578125,561.2976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,308.8246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17790.8203125,18000.0,0.0,0.0,0.3991603255271911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462898969650269,0.946299374103546,-9.461085937800815e-06,0.0,0.0004050970019306,0.0,0.0,111.93600463867188,0.0,0.0,0.0,0.5491679906845093,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.115288995206356,-2570.194091796875,304.1469116210937,0.6565825343132019,0.1773319840431213,0.1629713326692581,293.80535888671875,297.1499938964844,293.1499938964844,0.0049834423698484,-390.4963073730469,297.4352722167969,0.4012269973754883,0.050000000745058,0.0512863360345363,293.21002197265625,297.1499938964844,293.1499938964844,0.3933413922786712,-5293.12890625,304.1559753417969,0.9081107974052428,0.4768593609333038,0.3353948891162872,293.24053955078125,297.1499938964844,293.1499938964844,0.5059865117073059,-8738.1181640625,304.13775634765625,0.976691961288452,0.583405613899231,0.5544506311416626,293.17218017578125,297.1499938964844,293.1499938964844,0.0167460739612579,-3980.947265625,304.1517028808594,0.4076643884181976,0.0517743565142154,0.2523320317268371,291.0942687988281,291.1499938964844,258.7076416015625,257.28955078125,279.1551208496094,293.5327453613281,291.0955810546875,1.0,0.3799964189529419,0.582270622253418,0.582270622253418,1.0,1.0,-1.6280115842819214,0.6256036162376404,1.0024080276489258,0.2482703328132629,0.0,0.0,0.7497008442878723,115.55369567871094,126.0,22.46730232238769,-17965.11328125,565.1948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.556640625,18000.0,0.0,0.0,0.399743914604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537597298622132,0.9537692666053772,-9.555807082506362e-06,0.0,0.0004056892648804,0.0,0.0,114.13025665283205,0.0,0.0,0.0,0.5525768399238586,4.0,0.0,1.0
561420,293.1239929199219,297.1499938964844,293.1499938964844,0.1155613139271736,-2574.732666015625,304.1474609375,0.6523799300193787,0.1776912659406662,0.1634543538093567,293.81817626953125,297.1499938964844,293.1499938964844,0.0047671990469098,-374.9256896972656,297.1800537109375,0.3978645801544189,0.050000000745058,0.0514603964984416,293.2102355957031,297.1499938964844,293.1499938964844,0.391391396522522,-5271.94970703125,304.1572265625,0.9002140760421753,0.4752926230430603,0.3344347774982452,293.24346923828125,297.1499938964844,293.1499938964844,0.5028864145278931,-8690.689453125,304.1468811035156,0.9683569669723512,0.5805137157440186,0.5517417192459106,293.1737670898437,297.1499938964844,293.1499938964844,0.0163140427321195,-3924.906005859375,304.15185546875,0.4015034735202789,0.0508862696588039,0.2490854412317276,291.11053466796875,291.1499938964844,258.7259216308594,257.3052978515625,279.1586608886719,293.54315185546875,291.11163330078125,1.0,0.3829906284809112,0.5833303928375244,0.5833303928375244,1.0,1.0,-1.6204968690872192,0.6231808662414551,0.9973160624504088,0.2473693937063217,0.0,0.0,0.753844141960144,119.80870056152344,129.0,22.462202072143555,-17900.8125,572.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,308.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5625,18000.0,0.0,0.0,0.4010290801525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652989506721495,0.965308666229248,-9.702266652311664e-06,0.0,0.0004069935530424,0.0,0.0,117.56914520263672,0.0,0.0,0.0,0.5578224658966064,4.0,0.0,1.0
561480,293.1239929199219,297.1499938964844,293.1499938964844,0.1155613139271736,-2574.732666015625,304.1474609375,0.6523799300193787,0.1776912659406662,0.1634543538093567,293.81817626953125,297.1499938964844,293.1499938964844,0.0047671990469098,-374.9256896972656,297.1800537109375,0.3978645801544189,0.050000000745058,0.0514603964984416,293.2102355957031,297.1499938964844,293.1499938964844,0.391391396522522,-5271.94970703125,304.1572265625,0.9002140760421753,0.4752926230430603,0.3344347774982452,293.24346923828125,297.1499938964844,293.1499938964844,0.5028864145278931,-8690.689453125,304.1468811035156,0.9683569669723512,0.5805137157440186,0.5517417192459106,293.1737670898437,297.1499938964844,293.1499938964844,0.0163140427321195,-3924.906005859375,304.15185546875,0.4015034735202789,0.0508862696588039,0.2490854412317276,291.11053466796875,291.1499938964844,258.7259216308594,257.3052978515625,279.1586608886719,293.54315185546875,291.11163330078125,1.0,0.3829906284809112,0.5833303928375244,0.5833303928375244,1.0,1.0,-1.6204968690872192,0.6231808662414551,0.9973160624504088,0.2473693937063217,0.0,0.0,0.753844141960144,119.80870056152344,129.0,22.462202072143555,-17900.8125,572.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,308.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5625,18000.0,0.0,0.0,0.4010290801525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652989506721495,0.965308666229248,-9.702266652311664e-06,0.0,0.0004069935530424,0.0,0.0,117.56914520263672,0.0,0.0,0.0,0.5578224658966064,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1158390939235687,-2579.42138671875,304.1478576660156,0.6489428877830505,0.1780557930469513,0.1639289110898971,293.8306579589844,297.1499938964844,293.1499938964844,0.0045494656078517,-358.9711608886719,296.9210510253906,0.3948991298675537,0.050000000745058,0.0516150705516338,293.2103576660156,297.1499938964844,293.1499938964844,0.3894735276699066,-5251.26513671875,304.1579895019531,0.8935350179672241,0.473741739988327,0.333471804857254,293.2442626953125,297.1499938964844,293.1499938964844,0.5000564455986023,-8648.9658203125,304.1525573730469,0.9608718156814576,0.5779813528060913,0.5494628548622131,293.1749267578125,297.1499938964844,293.1499938964844,0.0159496329724788,-3875.415771484375,304.1518249511719,0.3958264291286468,0.0500529371201992,0.246031641960144,291.125,291.1499938964844,258.75,257.325927734375,279.1609802246094,293.5533142089844,291.1260681152344,1.0,0.3856167793273926,0.5845518112182617,0.5845518112182617,1.0,1.0,-1.6136937141418457,0.6211785078048706,0.9925151467323304,0.246754914522171,0.0,0.0,0.7561941146850586,123.58831024169922,132.0,20.83231544494629,-17843.26171875,578.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,308.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.4023258090019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972665011882782,0.9726747870445251,-9.799108738661744e-06,0.0,0.0004083095409441,0.0,0.0,119.82453918457033,0.0,0.0,0.0,0.5611804723739624,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1158390939235687,-2579.42138671875,304.1478576660156,0.6489428877830505,0.1780557930469513,0.1639289110898971,293.8306579589844,297.1499938964844,293.1499938964844,0.0045494656078517,-358.9711608886719,296.9210510253906,0.3948991298675537,0.050000000745058,0.0516150705516338,293.2103576660156,297.1499938964844,293.1499938964844,0.3894735276699066,-5251.26513671875,304.1579895019531,0.8935350179672241,0.473741739988327,0.333471804857254,293.2442626953125,297.1499938964844,293.1499938964844,0.5000564455986023,-8648.9658203125,304.1525573730469,0.9608718156814576,0.5779813528060913,0.5494628548622131,293.1749267578125,297.1499938964844,293.1499938964844,0.0159496329724788,-3875.415771484375,304.1518249511719,0.3958264291286468,0.0500529371201992,0.246031641960144,291.125,291.1499938964844,258.75,257.325927734375,279.1609802246094,293.5533142089844,291.1260681152344,1.0,0.3856167793273926,0.5845518112182617,0.5845518112182617,1.0,1.0,-1.6136937141418457,0.6211785078048706,0.9925151467323304,0.246754914522171,0.0,0.0,0.7561941146850586,123.58831024169922,132.0,20.83231544494629,-17843.26171875,578.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,308.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.4023258090019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972665011882782,0.9726747870445251,-9.799108738661744e-06,0.0,0.0004083095409441,0.0,0.0,119.82453918457033,0.0,0.0,0.0,0.5611804723739624,4.0,0.0,1.0
561660,293.1220092773437,297.1499938964844,293.1499938964844,0.1167622208595275,-2595.965087890625,304.1470031738281,0.6474891901016235,0.1793813109397888,0.1650696396827697,293.8370056152344,297.1499938964844,293.1499938964844,0.0043446687050163,-343.802734375,296.6708984375,0.3926401436328888,0.050000000745058,0.0517318807542324,293.205810546875,297.1499938964844,293.1499938964844,0.3884925544261932,-5241.228515625,304.15692138671875,0.8889191150665283,0.4731431901454925,0.3330201804637909,293.239501953125,297.1499938964844,293.1499938964844,0.4982926845550537,-8623.931640625,304.154541015625,0.9553526639938354,0.5765639543533325,0.548050045967102,293.1703796386719,297.1499938964844,293.1499938964844,0.0160023625940084,-3883.169921875,304.1510925292969,0.3938115835189819,0.0503490976989269,0.2468429952859878,291.1317443847656,291.1499938964844,258.778076171875,257.34991455078125,279.1592102050781,293.556396484375,291.131591796875,1.0,0.3882552683353424,0.585383951663971,0.585383951663971,1.0,1.0,-1.6139349937438965,0.621940016746521,0.9919949769973756,0.2473964244127273,0.0,0.0,0.75795978307724,126.54907989501952,135.0,8.564141273498535,-17835.00390625,586.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,308.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.19921875,18000.0,0.0,0.0,0.4035618603229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976898729801178,0.9769086241722108,-9.85504811978899e-06,0.0,0.0004095640033483,0.0,0.0,121.1343765258789,0.0,0.0,0.0,0.5631492733955383,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1167622208595275,-2595.965087890625,304.1470031738281,0.6474891901016235,0.1793813109397888,0.1650696396827697,293.8370056152344,297.1499938964844,293.1499938964844,0.0043446687050163,-343.802734375,296.6708984375,0.3926401436328888,0.050000000745058,0.0517318807542324,293.205810546875,297.1499938964844,293.1499938964844,0.3884925544261932,-5241.228515625,304.15692138671875,0.8889191150665283,0.4731431901454925,0.3330201804637909,293.239501953125,297.1499938964844,293.1499938964844,0.4982926845550537,-8623.931640625,304.154541015625,0.9553526639938354,0.5765639543533325,0.548050045967102,293.1703796386719,297.1499938964844,293.1499938964844,0.0160023625940084,-3883.169921875,304.1510925292969,0.3938115835189819,0.0503490976989269,0.2468429952859878,291.1317443847656,291.1499938964844,258.778076171875,257.34991455078125,279.1592102050781,293.556396484375,291.131591796875,1.0,0.3882552683353424,0.585383951663971,0.585383951663971,1.0,1.0,-1.6139349937438965,0.621940016746521,0.9919949769973756,0.2473964244127273,0.0,0.0,0.75795978307724,126.54907989501952,135.0,8.564141273498535,-17835.00390625,586.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,308.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.19921875,18000.0,0.0,0.0,0.4035618603229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976898729801178,0.9769086241722108,-9.85504811978899e-06,0.0,0.0004095640033483,0.0,0.0,121.1343765258789,0.0,0.0,0.0,0.5631492733955383,4.0,0.0,1.0
561780,293.1220092773437,297.1499938964844,293.1499938964844,0.1174886971712112,-2608.912353515625,304.1468200683594,0.6455638408660889,0.1800938844680786,0.1659286618232727,293.8453674316406,297.1499938964844,293.1499938964844,0.0041353967972099,-328.1102600097656,296.4105834960937,0.3901815414428711,0.050000000745058,0.0518567562103271,293.20458984375,297.1499938964844,293.1499938964844,0.3874088227748871,-5229.880859375,304.1564636230469,0.8840007781982422,0.4719842672348022,0.3323780298233032,293.237548828125,297.1499938964844,293.1499938964844,0.4964992702007293,-8598.7626953125,304.1560363769531,0.949413537979126,0.5746968388557434,0.5464991927146912,293.1687927246094,297.1499938964844,293.1499938964844,0.0160198025405406,-3885.2666015625,304.1507263183594,0.391076385974884,0.0501587763428688,0.2470320612192154,291.13409423828125,291.1499938964844,258.8079833984375,257.3754272460937,279.15948486328125,293.56103515625,291.1346130371094,1.0,0.3908565938472748,0.5863328576087952,0.5863328576087952,1.0,1.0,-1.612712264060974,0.6221230030059814,0.9905892610549928,0.2478349953889846,0.0,0.0,0.7600202560424805,129.6870880126953,138.0,7.023778915405273,-17831.7421875,594.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,308.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8203125,18000.0,0.0,0.0,0.4047802090644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98179030418396,0.9818001985549928,-9.912690984492656e-06,0.0,0.0004108004504814,0.0,0.0,122.59562683105467,0.0,0.0,0.0,0.5653417110443115,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1174886971712112,-2608.912353515625,304.1468200683594,0.6455638408660889,0.1800938844680786,0.1659286618232727,293.8453674316406,297.1499938964844,293.1499938964844,0.0041353967972099,-328.1102600097656,296.4105834960937,0.3901815414428711,0.050000000745058,0.0518567562103271,293.20458984375,297.1499938964844,293.1499938964844,0.3874088227748871,-5229.880859375,304.1564636230469,0.8840007781982422,0.4719842672348022,0.3323780298233032,293.237548828125,297.1499938964844,293.1499938964844,0.4964992702007293,-8598.7626953125,304.1560363769531,0.949413537979126,0.5746968388557434,0.5464991927146912,293.1687927246094,297.1499938964844,293.1499938964844,0.0160198025405406,-3885.2666015625,304.1507263183594,0.391076385974884,0.0501587763428688,0.2470320612192154,291.13409423828125,291.1499938964844,258.8079833984375,257.3754272460937,279.15948486328125,293.56103515625,291.1346130371094,1.0,0.3908565938472748,0.5863328576087952,0.5863328576087952,1.0,1.0,-1.612712264060974,0.6221230030059814,0.9905892610549928,0.2478349953889846,0.0,0.0,0.7600202560424805,129.6870880126953,138.0,7.023778915405273,-17831.7421875,594.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92779541015625,308.5865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8203125,18000.0,0.0,0.0,0.4047802090644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98179030418396,0.9818001985549928,-9.912690984492656e-06,0.0,0.0004108004504814,0.0,0.0,122.59562683105467,0.0,0.0,0.0,0.5653417110443115,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.1177279353141784,-2613.0888671875,304.14697265625,0.6444259881973267,0.1803523451089859,0.1662463545799255,293.8501281738281,297.1499938964844,293.1499938964844,0.0040293051861226,-320.0351257324219,296.2796325683594,0.3888666033744812,0.050000000745058,0.0519222468137741,293.2044372558594,297.1499938964844,293.1499938964844,0.3866755962371826,-5222.0146484375,304.1566162109375,0.8814339637756348,0.4713203907012939,0.3319816887378692,293.23699951171875,297.1499938964844,293.1499938964844,0.4953876137733459,-8583.1474609375,304.1569519042969,0.9462770819664,0.573698878288269,0.5456454157829285,293.1685791015625,297.1499938964844,293.1499938964844,0.0159136783331632,-3873.01806640625,304.1502380371094,0.3891541063785553,0.050000000745058,0.2466195672750473,291.13824462890625,291.1499938964844,258.8235778808594,257.3887023925781,279.1600952148437,293.5641784667969,291.1389465332031,1.0,0.3921047151088714,0.5868845582008362,0.5868845582008362,1.0,1.0,-1.611176609992981,0.6218723058700562,0.98930424451828,0.2478984147310257,0.0,0.0,0.7603858113288879,131.314697265625,138.0,9.526471138000488,-17824.67578125,597.5739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,308.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3203125,18000.0,0.0,0.0,0.4053465723991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834353923797609,0.9834452867507936,-9.935150046658237e-06,0.0,0.0004113752220291,0.0,0.0,123.11675262451172,0.0,0.0,0.0,0.5660838484764099,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.1179256588220596,-2616.5078125,304.14715576171875,0.6433196663856506,0.1805750876665115,0.1665224879980087,293.8551330566406,297.1499938964844,293.1499938964844,0.0039219222962856,-311.8031616210937,296.1475830078125,0.3876008987426758,0.050000000745058,0.0519853048026561,293.2044677734375,297.1499938964844,293.1499938964844,0.3858873844146728,-5213.53466796875,304.1568603515625,0.8789673447608948,0.4706278443336487,0.3315582573413849,293.236572265625,297.1499938964844,293.1499938964844,0.4942140877246856,-8566.71875,304.1578369140625,0.9432263374328612,0.5726814866065979,0.5447646975517273,293.1686706542969,297.1499938964844,293.1499938964844,0.0159361511468887,-3874.335693359375,304.1466369628906,0.3876110911369324,0.050000000745058,0.2466073334217071,291.1430358886719,291.1499938964844,258.839599609375,257.4022827148437,279.1605834960937,293.5678405761719,291.14373779296875,1.0,0.3933412134647369,0.5874495506286621,0.5874495506286621,1.0,1.0,-1.610002517700195,0.6217904090881348,0.9882120490074158,0.2480421513319015,0.0,0.0,0.7603669762611389,132.8875732421875,141.0,11.069271087646484,-17818.888671875,601.1022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,308.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.73046875,18000.0,0.0,0.0,0.4058675169944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842649698257446,0.984274923801422,-9.948774277290797e-06,0.0,0.0004119039222132,0.0,0.0,123.4005355834961,0.0,0.0,0.0,0.5664675235748291,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1182684302330017,-2622.431884765625,304.14752197265625,0.6411501169204712,0.1809496283531189,0.166995882987976,293.8658142089844,297.1499938964844,293.1499938964844,0.0037050694227218,-295.0525207519531,295.87847900390625,0.3851840794086456,0.050000000745058,0.052108459174633,293.2047119140625,297.1499938964844,293.1499938964844,0.3843017220497131,-5196.51513671875,304.1571960449219,0.874211847782135,0.4691973030567169,0.3306670784950256,293.23590087890625,297.1499938964844,293.1499938964844,0.4918681383132934,-8534.1279296875,304.1591186523437,0.9372537732124328,0.5706260204315186,0.5429674983024597,293.1697082519531,297.1499938964844,293.1499938964844,0.0159591324627399,-3877.995849609375,304.1371154785156,0.3851839005947113,0.050000000745058,0.2471798807382583,291.1510009765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1615905761719,293.5770568847656,291.15155029296875,1.0,0.3957946598529815,0.588657021522522,0.588657021522522,1.0,1.0,-1.6081784963607788,0.621899425983429,0.9862791299819946,0.2485123425722122,0.0,0.0,0.7596818804740906,135.9694366455078,144.0,10.795769691467283,-17808.78125,608.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.4067540168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839900732040404,0.984000027179718,-9.951642823580189e-06,0.0,0.0004128036089241,0.0,0.0,123.37232208251952,0.0,0.0,0.0,0.5663697123527527,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1182684302330017,-2622.431884765625,304.14752197265625,0.6411501169204712,0.1809496283531189,0.166995882987976,293.8658142089844,297.1499938964844,293.1499938964844,0.0037050694227218,-295.0525207519531,295.87847900390625,0.3851840794086456,0.050000000745058,0.052108459174633,293.2047119140625,297.1499938964844,293.1499938964844,0.3843017220497131,-5196.51513671875,304.1571960449219,0.874211847782135,0.4691973030567169,0.3306670784950256,293.23590087890625,297.1499938964844,293.1499938964844,0.4918681383132934,-8534.1279296875,304.1591186523437,0.9372537732124328,0.5706260204315186,0.5429674983024597,293.1697082519531,297.1499938964844,293.1499938964844,0.0159591324627399,-3877.995849609375,304.1371154785156,0.3851839005947113,0.050000000745058,0.2471798807382583,291.1510009765625,291.1499938964844,258.8727722167969,257.4304504394531,279.1615905761719,293.5770568847656,291.15155029296875,1.0,0.3957946598529815,0.588657021522522,0.588657021522522,1.0,1.0,-1.6081784963607788,0.621899425983429,0.9862791299819946,0.2485123425722122,0.0,0.0,0.7596818804740906,135.9694366455078,144.0,10.795769691467283,-17808.78125,608.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,308.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.4067540168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9839900732040404,0.984000027179718,-9.951642823580189e-06,0.0,0.0004128036089241,0.0,0.0,123.37232208251952,0.0,0.0,0.0,0.5663697123527527,4.0,0.0,1.0
562140,293.1263122558594,297.1499938964844,293.1499938964844,0.1185560077428817,-2627.382568359375,304.1478576660156,0.6389929056167603,0.181254893541336,0.1674011647701263,293.8770751953125,297.1499938964844,293.1499938964844,0.0034853760153055,-277.9147644042969,295.6039733886719,0.3828411400318146,0.050000000745058,0.0522314682602882,293.2051086425781,297.1499938964844,293.1499938964844,0.3826907277107239,-5179.24072265625,304.157470703125,0.869590163230896,0.4677300453186035,0.3297465741634369,293.2353210449219,297.1499938964844,293.1499938964844,0.4895068407058716,-8501.5341796875,304.1600036621094,0.9313597083091736,0.5685679912567139,0.5411620140075684,293.1715393066406,297.1499938964844,293.1499938964844,0.0159763768315315,-3881.255859375,304.12506103515625,0.3828411400318146,0.050000000745058,0.2477636039257049,291.1583557128906,291.1499938964844,258.90740966796875,257.45977783203125,279.1627197265625,293.5883483886719,291.15887451171875,1.0,0.3982109725475311,0.5899876952171326,0.5899876952171326,1.0,1.0,-1.6062408685684204,0.6220414638519287,0.9841994643211364,0.2490403652191162,0.0,0.0,0.7580646872520447,139.04544067382812,147.0,10.303194999694824,-17796.466796875,615.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.935546875,18000.0,0.0,0.0,0.407399833202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9816192984580994,0.981629192829132,-9.92854438663926e-06,0.0,0.0004134590562898,0.0,0.0,122.70335388183594,0.0,0.0,0.0,0.5653137564659119,4.0,0.0,1.0
562200,293.1263122558594,297.1499938964844,293.1499938964844,0.1185560077428817,-2627.382568359375,304.1478576660156,0.6389929056167603,0.181254893541336,0.1674011647701263,293.8770751953125,297.1499938964844,293.1499938964844,0.0034853760153055,-277.9147644042969,295.6039733886719,0.3828411400318146,0.050000000745058,0.0522314682602882,293.2051086425781,297.1499938964844,293.1499938964844,0.3826907277107239,-5179.24072265625,304.157470703125,0.869590163230896,0.4677300453186035,0.3297465741634369,293.2353210449219,297.1499938964844,293.1499938964844,0.4895068407058716,-8501.5341796875,304.1600036621094,0.9313597083091736,0.5685679912567139,0.5411620140075684,293.1715393066406,297.1499938964844,293.1499938964844,0.0159763768315315,-3881.255859375,304.12506103515625,0.3828411400318146,0.050000000745058,0.2477636039257049,291.1583557128906,291.1499938964844,258.90740966796875,257.45977783203125,279.1627197265625,293.5883483886719,291.15887451171875,1.0,0.3982109725475311,0.5899876952171326,0.5899876952171326,1.0,1.0,-1.6062408685684204,0.6220414638519287,0.9841994643211364,0.2490403652191162,0.0,0.0,0.7580646872520447,139.04544067382812,147.0,10.303194999694824,-17796.466796875,615.4255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417419433594,308.6088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.935546875,18000.0,0.0,0.0,0.407399833202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9816192984580994,0.981629192829132,-9.92854438663926e-06,0.0,0.0004134590562898,0.0,0.0,122.70335388183594,0.0,0.0,0.0,0.5653137564659119,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188054382801055,-2631.672607421875,304.1481628417969,0.636864423751831,0.1815057843923568,0.1677546799182891,293.888671875,297.1499938964844,293.1499938964844,0.0032630634959787,-260.4350280761719,295.3243713378906,0.3805703520774841,0.050000000745058,0.0523542761802673,293.20562744140625,297.1499938964844,293.1499938964844,0.3810730576515198,-5161.9150390625,304.1576843261719,0.8651050925254822,0.4662292897701263,0.3288028836250305,293.2347717285156,297.1499938964844,293.1499938964844,0.487166166305542,-8469.3857421875,304.1605529785156,0.9255943298339844,0.5665183067321777,0.5393621325492859,293.173828125,297.1499938964844,293.1499938964844,0.0159887671470642,-3884.178955078125,304.11114501953125,0.3805703520774841,0.050000000745058,0.2483461499214172,291.1649169921875,291.1499938964844,258.9433288574219,257.4901733398437,279.163818359375,293.6011047363281,291.1653747558594,1.0,0.4005935490131378,0.5914264917373657,0.5914264917373657,1.0,1.0,-1.604218363761902,0.6222155690193176,0.9820027351379396,0.2496189922094345,0.0,0.0,0.7556233406066895,142.11477661132812,150.0,9.196988105773926,-17780.837890625,622.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,308.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.83984375,18000.0,0.0,0.0,0.4077754020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772704243659972,0.97728031873703,-9.881540790956931e-06,0.0,0.0004138402000535,0.0,0.0,121.44093322753906,0.0,0.0,0.0,0.5633664131164551,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188054382801055,-2631.672607421875,304.1481628417969,0.636864423751831,0.1815057843923568,0.1677546799182891,293.888671875,297.1499938964844,293.1499938964844,0.0032630634959787,-260.4350280761719,295.3243713378906,0.3805703520774841,0.050000000745058,0.0523542761802673,293.20562744140625,297.1499938964844,293.1499938964844,0.3810730576515198,-5161.9150390625,304.1576843261719,0.8651050925254822,0.4662292897701263,0.3288028836250305,293.2347717285156,297.1499938964844,293.1499938964844,0.487166166305542,-8469.3857421875,304.1605529785156,0.9255943298339844,0.5665183067321777,0.5393621325492859,293.173828125,297.1499938964844,293.1499938964844,0.0159887671470642,-3884.178955078125,304.11114501953125,0.3805703520774841,0.050000000745058,0.2483461499214172,291.1649169921875,291.1499938964844,258.9433288574219,257.4901733398437,279.163818359375,293.6011047363281,291.1653747558594,1.0,0.4005935490131378,0.5914264917373657,0.5914264917373657,1.0,1.0,-1.604218363761902,0.6222155690193176,0.9820027351379396,0.2496189922094345,0.0,0.0,0.7556233406066895,142.11477661132812,150.0,9.196988105773926,-17780.837890625,622.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,308.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.83984375,18000.0,0.0,0.0,0.4077754020690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772704243659972,0.97728031873703,-9.881540790956931e-06,0.0,0.0004138402000535,0.0,0.0,121.44093322753906,0.0,0.0,0.0,0.5633664131164551,4.0,0.0,1.0
562380,293.1297607421875,297.1499938964844,293.1499938964844,0.119029201567173,-2635.531982421875,304.1484069824219,0.634770393371582,0.1817112267017364,0.1680653691291809,293.90045166015625,297.1499938964844,293.1499938964844,0.0030378038063645,-242.61798095703125,295.0396423339844,0.37836953997612,0.050000000745058,0.0524768605828285,293.2062683105469,297.1499938964844,293.1499938964844,0.3794612884521484,-5144.67236328125,304.1578063964844,0.8607500195503235,0.4646902680397033,0.3278334736824035,293.2342224121094,297.1499938964844,293.1499938964844,0.4848782420158386,-8438.087890625,304.1608581542969,0.9200036525726318,0.5644821524620056,0.5375735759735107,293.1764221191406,297.1499938964844,293.1499938964844,0.0159981381148099,-3886.996337890625,304.095703125,0.37836953997612,0.050000000745058,0.2489276230335235,291.17022705078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1648254394531,293.6148986816406,291.1705627441406,1.0,0.4029458165168762,0.5929603576660156,0.5929603576660156,1.0,1.0,-1.6021255254745483,0.6224161982536316,0.979709267616272,0.250239759683609,0.0,0.0,0.7525578737258911,145.17709350585938,153.0,7.560334205627441,-17761.84765625,629.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,308.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.609375,18000.0,0.0,0.0,0.4078651368618011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971304416656494,0.971314251422882,-9.814739314606412e-06,0.0,0.0004139312368351,0.0,0.0,119.70121002197266,0.0,0.0,0.0,0.5606906414031982,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.119029201567173,-2635.531982421875,304.1484069824219,0.634770393371582,0.1817112267017364,0.1680653691291809,293.90045166015625,297.1499938964844,293.1499938964844,0.0030378038063645,-242.61798095703125,295.0396423339844,0.37836953997612,0.050000000745058,0.0524768605828285,293.2062683105469,297.1499938964844,293.1499938964844,0.3794612884521484,-5144.67236328125,304.1578063964844,0.8607500195503235,0.4646902680397033,0.3278334736824035,293.2342224121094,297.1499938964844,293.1499938964844,0.4848782420158386,-8438.087890625,304.1608581542969,0.9200036525726318,0.5644821524620056,0.5375735759735107,293.1764221191406,297.1499938964844,293.1499938964844,0.0159981381148099,-3886.996337890625,304.095703125,0.37836953997612,0.050000000745058,0.2489276230335235,291.17022705078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1648254394531,293.6148986816406,291.1705627441406,1.0,0.4029458165168762,0.5929603576660156,0.5929603576660156,1.0,1.0,-1.6021255254745483,0.6224161982536316,0.979709267616272,0.250239759683609,0.0,0.0,0.7525578737258911,145.17709350585938,153.0,7.560334205627441,-17761.84765625,629.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,308.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.609375,18000.0,0.0,0.0,0.4078651368618011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971304416656494,0.971314251422882,-9.814739314606412e-06,0.0,0.0004139312368351,0.0,0.0,119.70121002197266,0.0,0.0,0.0,0.5606906414031982,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1191338971257209,-2637.3447265625,304.14849853515625,0.6337364315986633,0.1817987561225891,0.1682065427303314,293.9063720703125,297.1499938964844,293.1499938964844,0.0029238639399409,-233.5753326416016,294.8953552246094,0.3772942721843719,0.050000000745058,0.0525380820035934,293.2066345214844,297.1499938964844,293.1499938964844,0.3786583542823791,-5136.087890625,304.1578369140625,0.858617901802063,0.4639041125774383,0.3273376822471618,293.23394775390625,297.1499938964844,293.1499938964844,0.4837599992752075,-8422.828125,304.1609191894531,0.9172874093055724,0.5634700655937195,0.5366846323013306,293.1777648925781,297.1499938964844,293.1499938964844,0.0160020235925912,-3888.40576171875,304.0874938964844,0.3772942721843719,0.050000000745058,0.2492180466651916,291.1723327636719,291.1499938964844,258.9993896484375,257.5375061035156,279.165283203125,293.6221008300781,291.172607421875,1.0,0.4041113555431366,0.5937595963478088,0.5937595963478088,1.0,1.0,-1.6010546684265137,0.6225242018699646,0.9785304665565492,0.2505633234977722,0.0,0.0,0.750853419303894,146.7060546875,153.0,6.610579013824463,-17751.111328125,632.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,308.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18073.2265625,18000.0,0.0,0.0,0.407801479101181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678407907485962,0.9678505659103394,-9.775450052984525e-06,0.0,0.0004138666554354,0.0,0.0,118.69352722167967,0.0,0.0,0.0,0.5591371059417725,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1192346066236496,-2639.093994140625,304.1485900878906,0.6327105760574341,0.1818767488002777,0.1683387756347656,293.91229248046875,297.1499938964844,293.1499938964844,0.0028092763386666,-224.46548461914065,294.749755859375,0.3762352466583252,0.050000000745058,0.052599262446165,293.2070617675781,297.1499938964844,293.1499938964844,0.3778567910194397,-5127.52099609375,304.1578674316406,0.8565138578414917,0.4631050825119018,0.3268331885337829,293.233642578125,297.1499938964844,293.1499938964844,0.4826616048812866,-8407.859375,304.1609191894531,0.9146315455436708,0.5624624490737915,0.5357996821403503,293.1791381835937,297.1499938964844,293.1499938964844,0.0160054937005043,-3889.831298828125,304.0789489746094,0.3762352466583252,0.050000000745058,0.249508261680603,291.1740417480469,291.1499938964844,259.0185852050781,257.5537109375,279.16571044921875,293.62945556640625,291.1742858886719,1.0,0.4052700102329254,0.5945790410041809,0.5945790410041809,1.0,1.0,-1.5999672412872314,0.6226358413696289,0.9773313403129578,0.2508943080902099,0.0,0.0,0.7490688562393188,148.23365783691406,156.0,5.613453388214111,-17739.568359375,636.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,308.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.55859375,18000.0,0.0,0.0,0.4076642990112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964128077030182,0.9641377925872804,-9.733098522701766e-06,0.0,0.0004137274518143,0.0,0.0,117.61686706542967,0.0,0.0,0.0,0.5574721693992615,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.11942670494318,-2642.447021484375,304.14874267578125,0.630683958530426,0.1820080578327179,0.1685805469751358,293.92413330078125,297.1499938964844,293.1499938964844,0.002577805891633,-206.0267791748047,294.4549865722656,0.3741636574268341,0.050000000745058,0.0527215711772441,293.2080078125,297.1499938964844,293.1499938964844,0.3762541115283966,-5110.39404296875,304.1579284667969,0.8523850440979004,0.4614676535129547,0.325797975063324,293.2330627441406,297.1499938964844,293.1499938964844,0.480521559715271,-8378.73828125,304.1608581542969,0.9095216989517212,0.5604599118232727,0.5340414643287659,293.18194580078125,297.1499938964844,293.1499938964844,0.0160114411264657,-3892.73876953125,304.06109619140625,0.3741636574268341,0.050000000745058,0.2500884234905243,291.1764221191406,291.1499938964844,259.0576171875,257.5866394042969,279.16650390625,293.6446228027344,291.1765441894531,1.0,0.4075688421726227,0.5962721109390259,0.5962721109390259,1.0,1.0,-1.5977472066879272,0.6228665709495544,0.9748806357383728,0.2515741288661957,0.0,0.0,0.7453731298446655,151.2867431640625,159.0,3.589009523391724,-17714.369140625,642.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,308.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.767578125,18000.0,0.0,0.0,0.40719735622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9562289714813232,0.9562386274337769,-9.64261471381178e-06,0.0,0.000413253554143,0.0,0.0,115.34200286865234,0.0,0.0,0.0,0.5539326071739197,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.11942670494318,-2642.447021484375,304.14874267578125,0.630683958530426,0.1820080578327179,0.1685805469751358,293.92413330078125,297.1499938964844,293.1499938964844,0.002577805891633,-206.0267791748047,294.4549865722656,0.3741636574268341,0.050000000745058,0.0527215711772441,293.2080078125,297.1499938964844,293.1499938964844,0.3762541115283966,-5110.39404296875,304.1579284667969,0.8523850440979004,0.4614676535129547,0.325797975063324,293.2330627441406,297.1499938964844,293.1499938964844,0.480521559715271,-8378.73828125,304.1608581542969,0.9095216989517212,0.5604599118232727,0.5340414643287659,293.18194580078125,297.1499938964844,293.1499938964844,0.0160114411264657,-3892.73876953125,304.06109619140625,0.3741636574268341,0.050000000745058,0.2500884234905243,291.1764221191406,291.1499938964844,259.0576171875,257.5866394042969,279.16650390625,293.6446228027344,291.1765441894531,1.0,0.4075688421726227,0.5962721109390259,0.5962721109390259,1.0,1.0,-1.5977472066879272,0.6228665709495544,0.9748806357383728,0.2515741288661957,0.0,0.0,0.7453731298446655,151.2867431640625,159.0,3.589009523391724,-17714.369140625,642.9822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,308.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.767578125,18000.0,0.0,0.0,0.40719735622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9562289714813232,0.9562386274337769,-9.64261471381178e-06,0.0,0.000413253554143,0.0,0.0,115.34200286865234,0.0,0.0,0.0,0.5539326071739197,4.0,0.0,1.0
