time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1196070834994316,-2645.616943359375,304.1488647460937,0.6286864280700684,0.1821075528860092,0.1687930077314376,293.9358825683594,297.1499938964844,293.1499938964844,0.0023427547421306,-187.2710723876953,294.15533447265625,0.3721520602703094,0.050000000745058,0.0528438128530979,293.2091369628906,297.1499938964844,293.1499938964844,0.3746430575847626,-5093.1728515625,304.157958984375,0.848351776599884,0.4597689807415008,0.3247216045856476,293.23248291015625,297.1499938964844,293.1499938964844,0.4784594476222992,-8350.7177734375,304.1606750488281,0.9047222137451172,0.5584753751754761,0.5322999358177185,293.1847839355469,297.1499938964844,293.1499938964844,0.0160160567611455,-3895.716552734375,304.04217529296875,0.3721520602703094,0.050000000745058,0.250668317079544,291.1773986816406,291.1499938964844,259.0974426269531,257.6202087402344,279.167236328125,293.6602478027344,291.1773986816406,1.0,0.4098430871963501,0.5980342626571655,0.5980342626571655,1.0,1.0,-1.5954620838165283,0.6231013536453247,0.9723607301712036,0.2522729039192199,0.0,0.0,0.7416425347328186,154.33697509765625,147.0,1.66129732131958,-17686.5625,649.6820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,308.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.439453125,18000.0,0.0,0.0,0.4064842164516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480056762695312,0.9480152130126952,-9.548129128233995e-06,0.0,0.000412529829191,0.0,0.0,112.9988784790039,0.0,0.0,0.0,0.5502521991729736,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1196070834994316,-2645.616943359375,304.1488647460937,0.6286864280700684,0.1821075528860092,0.1687930077314376,293.9358825683594,297.1499938964844,293.1499938964844,0.0023427547421306,-187.2710723876953,294.15533447265625,0.3721520602703094,0.050000000745058,0.0528438128530979,293.2091369628906,297.1499938964844,293.1499938964844,0.3746430575847626,-5093.1728515625,304.157958984375,0.848351776599884,0.4597689807415008,0.3247216045856476,293.23248291015625,297.1499938964844,293.1499938964844,0.4784594476222992,-8350.7177734375,304.1606750488281,0.9047222137451172,0.5584753751754761,0.5322999358177185,293.1847839355469,297.1499938964844,293.1499938964844,0.0160160567611455,-3895.716552734375,304.04217529296875,0.3721520602703094,0.050000000745058,0.250668317079544,291.1773986816406,291.1499938964844,259.0974426269531,257.6202087402344,279.167236328125,293.6602478027344,291.1773986816406,1.0,0.4098430871963501,0.5980342626571655,0.5980342626571655,1.0,1.0,-1.5954620838165283,0.6231013536453247,0.9723607301712036,0.2522729039192199,0.0,0.0,0.7416425347328186,154.33697509765625,147.0,1.66129732131958,-17686.5625,649.6820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,308.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.439453125,18000.0,0.0,0.0,0.4064842164516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480056762695312,0.9480152130126952,-9.548129128233995e-06,0.0,0.000412529829191,0.0,0.0,112.9988784790039,0.0,0.0,0.0,0.5502521991729736,4.0,0.0,1.0
562860,293.13604736328125,297.1499938964844,293.1499938964844,0.1196088194847107,-2645.55322265625,304.14923095703125,0.630265474319458,0.1822283118963241,0.1688079982995987,293.947509765625,297.1499938964844,293.1499938964844,0.0020958385430276,-167.5374298095703,293.8527526855469,0.3735505044460296,0.050000000745058,0.0527585186064243,293.21026611328125,297.1499938964844,293.1499938964844,0.3727619647979736,-5072.88134765625,304.158447265625,0.8494551777839661,0.4580403566360473,0.3234617114067077,293.2317199707031,297.1499938964844,293.1499938964844,0.4761940240859985,-8319.638671875,304.160888671875,0.9061129689216614,0.5565403699874878,0.53038489818573,293.1874389648437,297.1499938964844,293.1499938964844,0.0159027371555566,-3883.091552734375,304.02301025390625,0.3735505044460296,0.050000000745058,0.2502636909484863,291.1791687011719,291.1499938964844,259.13787841796875,257.654296875,279.1685791015625,293.67633056640625,291.1794128417969,1.0,0.4071542024612427,0.599956750869751,0.599956750869751,1.0,1.0,-1.5910817384719849,0.6225088238716125,0.9685729742050172,0.2525996565818786,0.0,0.0,0.737678587436676,152.09130859375,135.0,3.0471184253692627,-17643.158203125,640.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,308.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.365234375,18000.0,0.0,0.0,0.4055413603782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939558446407318,0.9395678639411926,-9.45219289860688e-06,0.0,0.0004115729243494,0.0,0.0,110.63070678710938,0.0,0.0,0.0,0.546471118927002,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.1196088194847107,-2645.55322265625,304.14923095703125,0.630265474319458,0.1822283118963241,0.1688079982995987,293.947509765625,297.1499938964844,293.1499938964844,0.0020958385430276,-167.5374298095703,293.8527526855469,0.3735505044460296,0.050000000745058,0.0527585186064243,293.21026611328125,297.1499938964844,293.1499938964844,0.3727619647979736,-5072.88134765625,304.158447265625,0.8494551777839661,0.4580403566360473,0.3234617114067077,293.2317199707031,297.1499938964844,293.1499938964844,0.4761940240859985,-8319.638671875,304.160888671875,0.9061129689216614,0.5565403699874878,0.53038489818573,293.1874389648437,297.1499938964844,293.1499938964844,0.0159027371555566,-3883.091552734375,304.02301025390625,0.3735505044460296,0.050000000745058,0.2502636909484863,291.1791687011719,291.1499938964844,259.13787841796875,257.654296875,279.1685791015625,293.67633056640625,291.1794128417969,1.0,0.4071542024612427,0.599956750869751,0.599956750869751,1.0,1.0,-1.5910817384719849,0.6225088238716125,0.9685729742050172,0.2525996565818786,0.0,0.0,0.737678587436676,152.09130859375,135.0,3.0471184253692627,-17643.158203125,640.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,308.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.365234375,18000.0,0.0,0.0,0.4055413603782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939558446407318,0.9395678639411926,-9.45219289860688e-06,0.0,0.0004115729243494,0.0,0.0,110.63070678710938,0.0,0.0,0.0,0.546471118927002,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1195279732346534,-2643.998046875,304.1496276855469,0.634520947933197,0.1824233382940292,0.1687506884336471,293.9589233398437,297.1499938964844,293.1499938964844,0.0018418496474623,-147.21922302246094,293.5482788085937,0.3774201571941376,0.050000000745058,0.0525310188531875,293.2112731933594,297.1499938964844,293.1499938964844,0.3706756234169006,-5050.302734375,304.1591186523437,0.8542941808700562,0.4563106298446655,0.3220952153205871,293.2305603027344,297.1499938964844,293.1499938964844,0.4737942218780517,-8286.6064453125,304.1612548828125,0.9121364951133728,0.554703414440155,0.5284110903739929,293.18963623046875,297.1499938964844,293.1499938964844,0.0157104879617691,-3859.629638671875,304.0042724609375,0.3774201571941376,0.050000000745058,0.2491845488548278,291.1827697753906,291.1499938964844,259.1788635253906,257.68878173828125,279.1697998046875,293.6923217773437,291.1830139160156,1.0,0.401575356721878,0.6019999384880066,0.6019999384880066,1.0,1.0,-1.5854345560073853,0.6214277744293213,0.964006781578064,0.2526896893978119,0.0,0.0,0.733065128326416,146.21995544433594,123.0,4.416261672973633,-17585.423828125,620.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,308.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.267578125,18000.0,0.0,0.0,0.4043376743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298991560935974,0.9299085140228271,-9.345456419396214e-06,0.0,0.0004103513201698,0.0,0.0,107.98365783691406,0.0,0.0,0.0,0.5421739816665649,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1195279732346534,-2643.998046875,304.1496276855469,0.634520947933197,0.1824233382940292,0.1687506884336471,293.9589233398437,297.1499938964844,293.1499938964844,0.0018418496474623,-147.21922302246094,293.5482788085937,0.3774201571941376,0.050000000745058,0.0525310188531875,293.2112731933594,297.1499938964844,293.1499938964844,0.3706756234169006,-5050.302734375,304.1591186523437,0.8542941808700562,0.4563106298446655,0.3220952153205871,293.2305603027344,297.1499938964844,293.1499938964844,0.4737942218780517,-8286.6064453125,304.1612548828125,0.9121364951133728,0.554703414440155,0.5284110903739929,293.18963623046875,297.1499938964844,293.1499938964844,0.0157104879617691,-3859.629638671875,304.0042724609375,0.3774201571941376,0.050000000745058,0.2491845488548278,291.1827697753906,291.1499938964844,259.1788635253906,257.68878173828125,279.1697998046875,293.6923217773437,291.1830139160156,1.0,0.401575356721878,0.6019999384880066,0.6019999384880066,1.0,1.0,-1.5854345560073853,0.6214277744293213,0.964006781578064,0.2526896893978119,0.0,0.0,0.733065128326416,146.21995544433594,123.0,4.416261672973633,-17585.423828125,620.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,308.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18105.267578125,18000.0,0.0,0.0,0.4043376743793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298991560935974,0.9299085140228271,-9.345456419396214e-06,0.0,0.0004103513201698,0.0,0.0,107.98365783691406,0.0,0.0,0.0,0.5421739816665649,4.0,0.0,1.0
563100,293.1370544433594,297.1499938964844,293.1499938964844,0.1194796860218048,-2643.0888671875,304.1497802734375,0.6374219655990601,0.1825438886880874,0.168712168931961,293.96453857421875,297.1499938964844,293.1499938964844,0.0017136298120021,-136.96298217773438,293.394775390625,0.3800445795059204,0.050000000745058,0.0523834452033042,293.2117614746094,297.1499938964844,293.1499938964844,0.3695971667766571,-5038.634765625,304.159423828125,0.8577757477760315,0.4554404616355896,0.3213845193386078,293.2298583984375,297.1499938964844,293.1499938964844,0.4726000726222992,-8270.189453125,304.161376953125,0.91657155752182,0.5538215041160583,0.5274264812469482,293.1905822753906,297.1499938964844,293.1499938964844,0.0155977113172411,-3845.530517578125,303.9950561523437,0.3800445795059204,0.050000000745058,0.2484845072031021,291.1844482421875,291.1499938964844,259.199462890625,257.7061767578125,279.1702880859375,293.7001037597656,291.1846618652344,1.0,0.3980239331722259,0.6030519008636475,0.6030519008636475,1.0,1.0,-1.5823355913162231,0.6207785606384277,0.9615570306777954,0.2526825964450836,0.0,0.0,0.7305999994277954,142.42250061035156,123.0,4.4496002197265625,-17552.599609375,608.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,308.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.0390625,18000.0,0.0,0.0,0.4036338031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246352910995485,0.9246445894241332,-9.2874815891264e-06,0.0,0.0004096369957551,0.0,0.0,106.55857849121094,0.0,0.0,0.0,0.539838969707489,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1194302812218666,-2642.16748046875,304.14990234375,0.6407951712608337,0.1826768517494201,0.1686703860759735,293.9700927734375,297.1499938964844,293.1499938964844,0.0015848925104364,-126.66712188720705,293.2403259277344,0.3830683529376983,0.050000000745058,0.0522196441888809,293.21221923828125,297.1499938964844,293.1499938964844,0.3685024082660675,-5026.7958984375,304.1596984863281,0.8618900775909424,0.4545638263225555,0.3206580281257629,293.2290954589844,297.1499938964844,293.1499938964844,0.4714173078536987,-8253.9453125,304.1614685058594,0.921865701675415,0.552959144115448,0.5264455676078796,293.19140625,297.1499938964844,293.1499938964844,0.0154777355492115,-3830.353271484375,303.9859313964844,0.3830683529376983,0.050000000745058,0.2477075159549713,291.1859130859375,291.1499938964844,259.2201843261719,257.7236022949219,279.17071533203125,293.7076721191406,291.18609619140625,1.0,0.3940834999084472,0.6041184663772583,0.6041184663772583,1.0,1.0,-1.579106092453003,0.6200757026672363,0.9590304493904114,0.2526487708091736,0.0,0.0,0.7280577421188354,138.21177673339844,111.0,4.158595085144043,-17517.6953125,595.0111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914794921875,308.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.892578125,18000.0,0.0,0.0,0.4028615057468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191403388977052,0.9191495776176452,-9.22705658013001e-06,0.0,0.0004088532296009,0.0,0.0,105.0835952758789,0.0,0.0,0.0,0.5374048352241516,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1193355694413185,-2640.422119140625,304.15008544921875,0.6489167809486389,0.1829710900783538,0.1685825735330581,293.9809875488281,297.1499938964844,293.1499938964844,0.0013272681972011,-106.0696029663086,292.9284362792969,0.3901669681072235,0.050000000745058,0.0518578849732875,293.2132263183594,297.1499938964844,293.1499938964844,0.3662787675857544,-5002.76513671875,304.16015625,0.8718864917755127,0.4527825713157654,0.3191626965999603,293.2274780273437,297.1499938964844,293.1499938964844,0.4691002368927002,-8222.169921875,304.1614990234375,0.9346892833709716,0.5512828826904297,0.5244982242584229,293.1928100585937,297.1499938964844,293.1499938964844,0.0152248265221714,-3797.8857421875,303.9679260253906,0.3901669681072235,0.050000000745058,0.2459914684295654,291.1879577636719,291.1499938964844,259.2617492675781,257.7586364746094,279.1713256835937,293.7221374511719,291.18804931640625,1.0,0.3853036165237427,0.6062825918197632,0.6062825918197632,1.0,1.0,-1.5723732709884644,0.6185506582260132,0.9538226127624512,0.2525185346603393,0.0,0.0,0.7228468060493469,128.9204864501953,99.0,2.927597522735596,-17443.044921875,565.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,308.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.36328125,18000.0,0.0,0.0,0.4011199176311493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076746702194214,0.907683789730072,-9.10132712306222e-06,0.0,0.0004070857248734,0.0,0.0,102.0476303100586,0.0,0.0,0.0,0.5323372483253479,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1193355694413185,-2640.422119140625,304.15008544921875,0.6489167809486389,0.1829710900783538,0.1685825735330581,293.9809875488281,297.1499938964844,293.1499938964844,0.0013272681972011,-106.0696029663086,292.9284362792969,0.3901669681072235,0.050000000745058,0.0518578849732875,293.2132263183594,297.1499938964844,293.1499938964844,0.3662787675857544,-5002.76513671875,304.16015625,0.8718864917755127,0.4527825713157654,0.3191626965999603,293.2274780273437,297.1499938964844,293.1499938964844,0.4691002368927002,-8222.169921875,304.1614990234375,0.9346892833709716,0.5512828826904297,0.5244982242584229,293.1928100585937,297.1499938964844,293.1499938964844,0.0152248265221714,-3797.8857421875,303.9679260253906,0.3901669681072235,0.050000000745058,0.2459914684295654,291.1879577636719,291.1499938964844,259.2617492675781,257.7586364746094,279.1713256835937,293.7221374511719,291.18804931640625,1.0,0.3853036165237427,0.6062825918197632,0.6062825918197632,1.0,1.0,-1.5723732709884644,0.6185506582260132,0.9538226127624512,0.2525185346603393,0.0,0.0,0.7228468060493469,128.9204864501953,99.0,2.927597522735596,-17443.044921875,565.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,308.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.36328125,18000.0,0.0,0.0,0.4011199176311493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076746702194214,0.907683789730072,-9.10132712306222e-06,0.0,0.0004070857248734,0.0,0.0,102.0476303100586,0.0,0.0,0.0,0.5323372483253479,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1192515641450882,-2638.899658203125,304.15020751953125,0.6589727401733398,0.1832926124334335,0.1684934049844741,293.9916381835937,297.1499938964844,293.1499938964844,0.0010698977857828,-85.49934387207031,292.6124267578125,0.3977700769901275,0.050000000745058,0.0514658689498901,293.21435546875,297.1499938964844,293.1499938964844,0.3640181422233581,-4978.3486328125,304.1605529785156,0.884229302406311,0.4509526193141937,0.3176134824752807,293.2257995605469,297.1499938964844,293.1499938964844,0.4668598771095276,-8191.4970703125,304.1614074707031,0.949914813041687,0.5496616959571838,0.5225748419761658,293.1939392089844,297.1499938964844,293.1499938964844,0.0149631695821881,-3763.71826171875,303.9501647949219,0.3977700769901275,0.050000000745058,0.2441319227218628,291.1887512207031,291.1499938964844,259.30340576171875,257.79376220703125,279.1717224121094,293.7357788085937,291.188720703125,1.0,0.3755875825881958,0.6084747314453125,0.6084747314453125,1.0,1.0,-1.565394163131714,0.6169087886810303,0.9484853744506836,0.2523227632045746,0.0,0.0,0.7176163792610168,118.85907745361328,87.0,1.2934730052947998,-17363.64453125,534.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28125,18000.0,0.0,0.0,0.3991327881813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959207534790039,0.895929753780365,-8.97302834346192e-06,0.0,0.0004050690331496,0.0,0.0,98.99427795410156,0.0,0.0,0.0,0.5271579027175903,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1192515641450882,-2638.899658203125,304.15020751953125,0.6589727401733398,0.1832926124334335,0.1684934049844741,293.9916381835937,297.1499938964844,293.1499938964844,0.0010698977857828,-85.49934387207031,292.6124267578125,0.3977700769901275,0.050000000745058,0.0514658689498901,293.21435546875,297.1499938964844,293.1499938964844,0.3640181422233581,-4978.3486328125,304.1605529785156,0.884229302406311,0.4509526193141937,0.3176134824752807,293.2257995605469,297.1499938964844,293.1499938964844,0.4668598771095276,-8191.4970703125,304.1614074707031,0.949914813041687,0.5496616959571838,0.5225748419761658,293.1939392089844,297.1499938964844,293.1499938964844,0.0149631695821881,-3763.71826171875,303.9501647949219,0.3977700769901275,0.050000000745058,0.2441319227218628,291.1887512207031,291.1499938964844,259.30340576171875,257.79376220703125,279.1717224121094,293.7357788085937,291.188720703125,1.0,0.3755875825881958,0.6084747314453125,0.6084747314453125,1.0,1.0,-1.565394163131714,0.6169087886810303,0.9484853744506836,0.2523227632045746,0.0,0.0,0.7176163792610168,118.85907745361328,87.0,1.2934730052947998,-17363.64453125,534.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5193786621094,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18124.28125,18000.0,0.0,0.0,0.3991327881813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959207534790039,0.895929753780365,-8.97302834346192e-06,0.0,0.0004050690331496,0.0,0.0,98.99427795410156,0.0,0.0,0.0,0.5271579027175903,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1191797405481338,-2637.62060546875,304.1502380371094,0.6711728572845459,0.1836314648389816,0.1684051305055618,294.0021057128906,297.1499938964844,293.1499938964844,0.0008137778495438,-65.03297424316406,292.2922058105469,0.4058578908443451,0.050000000745058,0.0510563403367996,293.21563720703125,297.1499938964844,293.1499938964844,0.3617214560508728,-4953.54345703125,304.1608581542969,0.8990188241004944,0.4490639567375183,0.3160121738910675,293.2240905761719,297.1499938964844,293.1499938964844,0.4646989107131958,-8161.9443359375,304.16119384765625,0.9667050242424012,0.5480868220329285,0.5206791758537292,293.19488525390625,297.1499938964844,293.1499938964844,0.014699313789606,-3728.715576171875,303.9324645996094,0.4058578908443451,0.050000000745058,0.2421892881393432,291.1883239746094,291.1499938964844,259.3450622558594,257.828857421875,279.1719665527344,293.7486572265625,291.188232421875,1.0,0.3651547729969024,0.610684871673584,0.610684871673584,1.0,1.0,-1.558266043663025,0.6151853203773499,0.943080723285675,0.2520768642425537,0.0,0.0,0.7125231623649597,108.3520278930664,75.0,-0.3248163163661957,-17281.130859375,502.1645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,308.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.158203125,18000.0,0.0,0.0,0.3969348073005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842766284942627,0.8842854499816895,-8.846672244544607e-06,0.0,0.0004028383700642,0.0,0.0,96.02896118164062,0.0,0.0,0.0,0.522042989730835,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1191797405481338,-2637.62060546875,304.1502380371094,0.6711728572845459,0.1836314648389816,0.1684051305055618,294.0021057128906,297.1499938964844,293.1499938964844,0.0008137778495438,-65.03297424316406,292.2922058105469,0.4058578908443451,0.050000000745058,0.0510563403367996,293.21563720703125,297.1499938964844,293.1499938964844,0.3617214560508728,-4953.54345703125,304.1608581542969,0.8990188241004944,0.4490639567375183,0.3160121738910675,293.2240905761719,297.1499938964844,293.1499938964844,0.4646989107131958,-8161.9443359375,304.16119384765625,0.9667050242424012,0.5480868220329285,0.5206791758537292,293.19488525390625,297.1499938964844,293.1499938964844,0.014699313789606,-3728.715576171875,303.9324645996094,0.4058578908443451,0.050000000745058,0.2421892881393432,291.1883239746094,291.1499938964844,259.3450622558594,257.828857421875,279.1719665527344,293.7486572265625,291.188232421875,1.0,0.3651547729969024,0.610684871673584,0.610684871673584,1.0,1.0,-1.558266043663025,0.6151853203773499,0.943080723285675,0.2520768642425537,0.0,0.0,0.7125231623649597,108.3520278930664,75.0,-0.3248163163661957,-17281.130859375,502.1645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,308.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18122.158203125,18000.0,0.0,0.0,0.3969348073005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842766284942627,0.8842854499816895,-8.846672244544607e-06,0.0,0.0004028383700642,0.0,0.0,96.02896118164062,0.0,0.0,0.0,0.522042989730835,4.0,0.0,1.0
563580,293.1371459960937,297.1499938964844,293.1499938964844,0.1191187649965286,-2636.554443359375,304.1502685546875,0.6858065128326416,0.1839810758829116,0.1683183163404464,294.01239013671875,297.1499938964844,293.1499938964844,0.0005603143363259,-44.7783432006836,291.9678955078125,0.4154217839241028,0.050000000745058,0.0506367646157741,293.2170715332031,297.1499938964844,293.1499938964844,0.3593834340572357,-4928.27783203125,304.1611328125,0.9174897074699402,0.4471099078655243,0.314359039068222,293.222412109375,297.1499938964844,293.1499938964844,0.4626125395298004,-8133.4228515625,304.16094970703125,0.9841550588607788,0.5465527176856995,0.5188128352165222,293.1957092285156,297.1499938964844,293.1499938964844,0.0144366146996617,-3693.324951171875,303.9147033691406,0.4154217839241028,0.050000000745058,0.240199014544487,291.1869506835937,291.1499938964844,259.38653564453125,257.8638916015625,279.1721496582031,293.76092529296875,291.186767578125,1.0,0.3541229665279388,0.6129090189933777,0.6129090189933777,1.0,1.0,-1.5510433912277222,0.6134002208709717,0.9376432299613952,0.2517897188663482,0.0,0.0,0.7076846361160278,97.58965301513672,63.0,-1.7045005559921265,-17196.619140625,469.44342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330261230469,308.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.845703125,18000.0,0.0,0.0,0.3945671617984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730610013008118,0.873069703578949,-8.725784027774353e-06,0.0,0.0004004354996141,0.0,0.0,93.22917175292967,0.0,0.0,0.0,0.5171319842338562,4.0,0.0,1.0
563640,293.1371459960937,297.1499938964844,293.1499938964844,0.1191187649965286,-2636.554443359375,304.1502685546875,0.6858065128326416,0.1839810758829116,0.1683183163404464,294.01239013671875,297.1499938964844,293.1499938964844,0.0005603143363259,-44.7783432006836,291.9678955078125,0.4154217839241028,0.050000000745058,0.0506367646157741,293.2170715332031,297.1499938964844,293.1499938964844,0.3593834340572357,-4928.27783203125,304.1611328125,0.9174897074699402,0.4471099078655243,0.314359039068222,293.222412109375,297.1499938964844,293.1499938964844,0.4626125395298004,-8133.4228515625,304.16094970703125,0.9841550588607788,0.5465527176856995,0.5188128352165222,293.1957092285156,297.1499938964844,293.1499938964844,0.0144366146996617,-3693.324951171875,303.9147033691406,0.4154217839241028,0.050000000745058,0.240199014544487,291.1869506835937,291.1499938964844,259.38653564453125,257.8638916015625,279.1721496582031,293.76092529296875,291.186767578125,1.0,0.3541229665279388,0.6129090189933777,0.6129090189933777,1.0,1.0,-1.5510433912277222,0.6134002208709717,0.9376432299613952,0.2517897188663482,0.0,0.0,0.7076846361160278,97.58965301513672,63.0,-1.7045005559921265,-17196.619140625,469.44342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6330261230469,308.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.845703125,18000.0,0.0,0.0,0.3945671617984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730610013008118,0.873069703578949,-8.725784027774353e-06,0.0,0.0004004354996141,0.0,0.0,93.22917175292967,0.0,0.0,0.0,0.5171319842338562,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1190916001796722,-2636.08642578125,304.1502685546875,0.694137692451477,0.1841584742069244,0.1682754456996917,294.0174560546875,297.1499938964844,293.1499938964844,0.0004869789117947,-34.317073822021484,291.8041381835937,0.4211838245391845,0.050000000745058,0.0504246801137924,293.2178649902344,297.1499938964844,293.1499938964844,0.3581966161727905,-4915.44384765625,304.1612548828125,0.9287574887275696,0.4461069107055664,0.3135129809379577,293.2215576171875,297.1499938964844,293.1499938964844,0.4615949094295501,-8119.509765625,304.1607971191406,0.992830753326416,0.5457996726036072,0.5178909301757812,293.1960754394531,297.1499938964844,293.1499938964844,0.0143062584102153,-3675.55908203125,303.9057922363281,0.4211838245391845,0.050000000745058,0.2391929775476455,291.1859436035156,291.1499938964844,259.4071655273437,257.8813171386719,279.1722106933594,293.7668762207031,291.1857604980469,1.0,0.348402202129364,0.6140263676643372,0.6140263676643372,1.0,1.0,-1.5474070310592651,0.6124882102012634,0.9349187612533568,0.2516323626041412,0.0,0.0,0.7053882479667664,92.1501235961914,63.0,-2.270951271057129,-17153.869140625,453.02484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,308.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.28125,18000.0,0.0,0.0,0.3933335542678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676920533180237,0.8677006959915161,-8.668223927088547e-06,0.0,0.0003991835401393,0.0,0.0,91.90853881835938,0.0,0.0,0.0,0.5147866606712341,4.0,0.0,1.0
563760,293.136962890625,297.1499938964844,293.1499938964844,0.1190714463591575,-2635.741455078125,304.1502685546875,0.7027202248573303,0.1843431740999221,0.1682443022727966,294.0224914550781,297.1499938964844,293.1499938964844,0.0004382305778563,-24.405851364135746,291.6398010253906,0.4274967610836029,0.050000000745058,0.0502228215336799,293.2186279296875,297.1499938964844,293.1499938964844,0.3569960296154022,-4902.44775390625,304.1614074707031,0.9403650760650636,0.4450931549072265,0.3126634657382965,293.2203674316406,297.1499938964844,293.1499938964844,0.4585099518299103,-8074.52294921875,304.1647033691406,0.9990000128746032,0.5451292991638184,0.5148152709007263,293.1964111328125,297.1499938964844,293.1499938964844,0.0141823533922433,-3658.53173828125,303.8969116210937,0.4274967610836029,0.050000000745058,0.2382354438304901,291.18511962890625,291.1499938964844,259.4277038574219,257.898681640625,279.1738586425781,293.77349853515625,291.18511962890625,1.0,0.3424889147281647,0.6153150796890259,0.6153150796890259,1.0,1.0,-1.541272759437561,0.6105169653892517,0.9307557940483092,0.2510889172554016,0.0,0.0,0.7031375169754028,86.92647552490234,51.0,-1.1258440017700195,-17094.73046875,435.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795349121094,308.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.55859375,18000.0,0.0,0.0,0.3920722305774688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8624966740608215,0.862505316734314,-8.612797500973102e-06,0.0,0.0003979034954681,0.0,0.0,90.64325714111328,0.0,0.0,0.0,0.5125194787979126,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1187201738357544,-2628.7587890625,304.1507873535156,0.7172027826309204,0.1847820580005645,0.1683240234851837,294.0322570800781,297.1499938964844,293.1499938964844,0.0003129917604383,-4.876214027404785,291.3494873046875,0.439380794763565,0.050000000745058,0.0499095730483531,293.22027587890625,297.1499938964844,293.1499938964844,0.3533716201782226,-4862.0771484375,304.1637268066406,0.9592729806900024,0.4430214166641235,0.3110153973102569,293.1923522949219,297.1499938964844,293.1499938964844,0.4273402094841003,-7616.34716796875,304.211669921875,0.9990000128746032,0.5489383935928345,0.4853764772415161,293.19635009765625,297.1499938964844,293.1499938964844,0.013930962421,-3619.86376953125,303.8818359375,0.439380794763565,0.050000000745058,0.236749529838562,291.2239990234375,291.1499938964844,259.46844482421875,257.9331359863281,279.1929016113281,293.8250427246094,291.2286376953125,1.0,0.3291681706905365,0.6205015182495117,0.6205015182495117,1.0,1.0,-1.501899003982544,0.596226692199707,0.9056723117828368,0.2449928671121597,0.0,0.0,0.6914050579071045,78.26215362548828,54.0,51.08192443847656,-16777.623046875,392.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597351074219,309.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.580078125,18000.0,0.0,0.0,0.3890157639980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845233142375946,0.8452416062355042,-8.459331183985341e-06,0.0,0.0003948015510104,0.0,0.0,86.7479248046875,0.0,0.0,0.0,0.5049955248832703,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1187201738357544,-2628.7587890625,304.1507873535156,0.7172027826309204,0.1847820580005645,0.1683240234851837,294.0322570800781,297.1499938964844,293.1499938964844,0.0003129917604383,-4.876214027404785,291.3494873046875,0.439380794763565,0.050000000745058,0.0499095730483531,293.22027587890625,297.1499938964844,293.1499938964844,0.3533716201782226,-4862.0771484375,304.1637268066406,0.9592729806900024,0.4430214166641235,0.3110153973102569,293.1923522949219,297.1499938964844,293.1499938964844,0.4273402094841003,-7616.34716796875,304.211669921875,0.9990000128746032,0.5489383935928345,0.4853764772415161,293.19635009765625,297.1499938964844,293.1499938964844,0.013930962421,-3619.86376953125,303.8818359375,0.439380794763565,0.050000000745058,0.236749529838562,291.2239990234375,291.1499938964844,259.46844482421875,257.9331359863281,279.1929016113281,293.8250427246094,291.2286376953125,1.0,0.3291681706905365,0.6205015182495117,0.6205015182495117,1.0,1.0,-1.501899003982544,0.596226692199707,0.9056723117828368,0.2449928671121597,0.0,0.0,0.6914050579071045,78.26215362548828,54.0,51.08192443847656,-16777.623046875,392.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597351074219,309.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18222.580078125,18000.0,0.0,0.0,0.3890157639980316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845233142375946,0.8452416062355042,-8.459331183985341e-06,0.0,0.0003948015510104,0.0,0.0,86.7479248046875,0.0,0.0,0.0,0.5049955248832703,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1185021176934242,-2624.28857421875,304.1508483886719,0.7273942828178406,0.1851987242698669,0.1685163825750351,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493896484375,0.4490616917610168,0.050000000745058,0.0497008450329303,293.22265625,297.1499938964844,293.1499938964844,0.3497825860977173,-4822.39599609375,304.1650390625,0.9717495441436768,0.4407605230808258,0.309325248003006,293.1399841308594,297.1499938964844,293.1499938964844,0.4039041399955749,-7278.095703125,304.22930908203125,0.9990000128746032,0.5584669709205627,0.4645245671272278,293.1947021484375,297.1499938964844,293.1499938964844,0.0137516930699348,-3591.32861328125,303.8710632324219,0.4490616917610168,0.050000000745058,0.2357594072818756,291.262451171875,291.1499938964844,259.5086364746094,257.9671936035156,279.2078857421875,293.9159851074219,291.2635498046875,1.0,0.3202913701534271,0.627080500125885,0.627080500125885,1.0,1.0,-1.4736188650131226,0.5874485969543457,0.8861702084541321,0.2419300377368927,0.0,0.0,0.6732810735702515,72.45993041992188,72.0,40.92728042602539,-16444.734375,363.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,309.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18376.6015625,18000.0,0.0,0.0,0.3847365379333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086493015289307,0.8086574077606201,-8.126744432956912e-06,0.0,0.0003904586774297,0.0,0.0,78.7779541015625,0.0,0.0,0.0,0.489661693572998,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1185021176934242,-2624.28857421875,304.1508483886719,0.7273942828178406,0.1851987242698669,0.1685163825750351,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493896484375,0.4490616917610168,0.050000000745058,0.0497008450329303,293.22265625,297.1499938964844,293.1499938964844,0.3497825860977173,-4822.39599609375,304.1650390625,0.9717495441436768,0.4407605230808258,0.309325248003006,293.1399841308594,297.1499938964844,293.1499938964844,0.4039041399955749,-7278.095703125,304.22930908203125,0.9990000128746032,0.5584669709205627,0.4645245671272278,293.1947021484375,297.1499938964844,293.1499938964844,0.0137516930699348,-3591.32861328125,303.8710632324219,0.4490616917610168,0.050000000745058,0.2357594072818756,291.262451171875,291.1499938964844,259.5086364746094,257.9671936035156,279.2078857421875,293.9159851074219,291.2635498046875,1.0,0.3202913701534271,0.627080500125885,0.627080500125885,1.0,1.0,-1.4736188650131226,0.5874485969543457,0.8861702084541321,0.2419300377368927,0.0,0.0,0.6732810735702515,72.45993041992188,72.0,40.92728042602539,-16444.734375,363.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,309.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18376.6015625,18000.0,0.0,0.0,0.3847365379333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086493015289307,0.8086574077606201,-8.126744432956912e-06,0.0,0.0003904586774297,0.0,0.0,78.7779541015625,0.0,0.0,0.0,0.489661693572998,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.118868850171566,-2631.23486328125,304.1499328613281,0.7280746102333069,0.1853876560926437,0.168740838766098,294.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.4494509100914001,0.050000000745058,0.0496931858360767,293.2254943847656,297.1499938964844,293.1499938964844,0.3478778600692749,-4802.53125,304.1630859375,0.9706047177314758,0.4383475184440613,0.3076720535755157,293.0986022949219,297.1499938964844,293.1499938964844,0.4018706083297729,-7261.88720703125,304.2052917480469,0.9990000128746032,0.5671703815460205,0.4637357890605926,293.1922912597656,297.1499938964844,293.1499938964844,0.0137478346005082,-3593.135009765625,303.86163330078125,0.4494509100914001,0.050000000745058,0.235723078250885,291.2470703125,291.1499938964844,259.5481262207031,258.000732421875,279.1978454589844,293.9655456542969,291.2430114746094,1.0,0.3204092383384704,0.6315495371818542,0.6315495371818542,1.0,1.0,-1.4708877801895142,0.5886760354042053,0.8822117447853088,0.2435432076454162,0.0,0.0,0.6605976223945618,72.2122802734375,90.0,-20.43360710144043,-16293.171875,361.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,309.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18318.505859375,18000.0,0.0,0.0,0.3795206844806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740685343742371,0.7740762829780579,-7.781249223626219e-06,0.0,0.0003851652436424,0.0,0.0,71.44588470458984,0.0,0.0,0.0,0.4751889407634735,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.118868850171566,-2631.23486328125,304.1499328613281,0.7280746102333069,0.1853876560926437,0.168740838766098,294.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.4494509100914001,0.050000000745058,0.0496931858360767,293.2254943847656,297.1499938964844,293.1499938964844,0.3478778600692749,-4802.53125,304.1630859375,0.9706047177314758,0.4383475184440613,0.3076720535755157,293.0986022949219,297.1499938964844,293.1499938964844,0.4018706083297729,-7261.88720703125,304.2052917480469,0.9990000128746032,0.5671703815460205,0.4637357890605926,293.1922912597656,297.1499938964844,293.1499938964844,0.0137478346005082,-3593.135009765625,303.86163330078125,0.4494509100914001,0.050000000745058,0.235723078250885,291.2470703125,291.1499938964844,259.5481262207031,258.000732421875,279.1978454589844,293.9655456542969,291.2430114746094,1.0,0.3204092383384704,0.6315495371818542,0.6315495371818542,1.0,1.0,-1.4708877801895142,0.5886760354042053,0.8822117447853088,0.2435432076454162,0.0,0.0,0.6605976223945618,72.2122802734375,90.0,-20.43360710144043,-16293.171875,361.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,309.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18318.505859375,18000.0,0.0,0.0,0.3795206844806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740685343742371,0.7740762829780579,-7.781249223626219e-06,0.0,0.0003851652436424,0.0,0.0,71.44588470458984,0.0,0.0,0.0,0.4751889407634735,4.0,0.0,1.0
564180,293.13824462890625,297.1499938964844,293.1499938964844,0.1196909621357917,-2647.04736328125,304.1485900878906,0.7210424542427063,0.1854419857263565,0.1689471155405044,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.44219970703125,0.050000000745058,0.0498453266918659,293.228515625,297.1499938964844,293.1499938964844,0.3474074006080627,-4799.21435546875,304.1595153808594,0.9582758545875548,0.4358224868774414,0.3060506582260132,293.0920104980469,297.1499938964844,293.1499938964844,0.4178648889064789,-7511.70068359375,304.159912109375,0.9990000128746032,0.5698885917663574,0.479042649269104,293.1913146972656,297.1499938964844,293.1499938964844,0.0138700930401682,-3617.91259765625,303.8479309082031,0.44219970703125,0.050000000745058,0.2364447712898254,291.1849060058594,291.1499938964844,259.5867614746094,258.0336303710937,279.1741943359375,293.9569702148437,291.1790771484375,1.0,0.3272121846675873,0.6328386068344116,0.6328386068344116,1.0,1.0,-1.4886046648025513,0.5971888303756714,0.8914158344268799,0.2483143061399459,0.0,0.0,0.6598401665687561,76.38223266601562,108.0,-73.08663177490234,-16369.8203125,380.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19976806640625,309.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.728515625,18000.0,0.0,0.0,0.3744349777698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609930634498596,0.7610006928443909,-7.608983651152812e-06,0.0,0.0003800039121415,0.0,0.0,68.49586486816406,0.0,0.0,0.0,0.469458669424057,4.0,0.0,1.0
564240,293.13824462890625,297.1499938964844,293.1499938964844,0.1196909621357917,-2647.04736328125,304.1485900878906,0.7210424542427063,0.1854419857263565,0.1689471155405044,294.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.44219970703125,0.050000000745058,0.0498453266918659,293.228515625,297.1499938964844,293.1499938964844,0.3474074006080627,-4799.21435546875,304.1595153808594,0.9582758545875548,0.4358224868774414,0.3060506582260132,293.0920104980469,297.1499938964844,293.1499938964844,0.4178648889064789,-7511.70068359375,304.159912109375,0.9990000128746032,0.5698885917663574,0.479042649269104,293.1913146972656,297.1499938964844,293.1499938964844,0.0138700930401682,-3617.91259765625,303.8479309082031,0.44219970703125,0.050000000745058,0.2364447712898254,291.1849060058594,291.1499938964844,259.5867614746094,258.0336303710937,279.1741943359375,293.9569702148437,291.1790771484375,1.0,0.3272121846675873,0.6328386068344116,0.6328386068344116,1.0,1.0,-1.4886046648025513,0.5971888303756714,0.8914158344268799,0.2483143061399459,0.0,0.0,0.6598401665687561,76.38223266601562,108.0,-73.08663177490234,-16369.8203125,380.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19976806640625,309.059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.728515625,18000.0,0.0,0.0,0.3744349777698517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609930634498596,0.7610006928443909,-7.608983651152812e-06,0.0,0.0003800039121415,0.0,0.0,68.49586486816406,0.0,0.0,0.0,0.469458669424057,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1201985999941825,-2656.747802734375,304.1479187011719,0.71546870470047,0.1854728311300277,0.1690913736820221,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.4368570148944855,0.050000000745058,0.0499702543020248,293.2301025390625,297.1499938964844,293.1499938964844,0.3473672568798065,-4799.68701171875,304.1578674316406,0.9486755132675172,0.4345181882381439,0.30524742603302,293.1029968261719,297.1499938964844,293.1499938964844,0.4309936463832855,-7709.98779296875,304.1342163085937,0.9990000128746032,0.5684714913368225,0.4912565350532532,293.1920166015625,297.1499938964844,293.1499938964844,0.0139541495591402,-3634.485595703125,303.8378601074219,0.4368570148944855,0.050000000745058,0.2370373755693435,291.1479797363281,291.1499938964844,259.6057434082031,258.0498046875,279.1610107421875,293.93780517578125,291.1418762207031,1.0,0.3325896263122558,0.6323975920677185,0.6323975920677185,1.0,1.0,-1.5033340454101562,0.6034833192825317,0.8998507261276245,0.2515342235565185,0.0,0.0,0.6636651158332825,79.81402587890625,108.0,-88.0703125,-16481.66015625,397.0639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2002868652344,309.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.611328125,18000.0,0.0,0.0,0.3723234832286834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637327909469604,0.7637403607368469,-7.606959570694016e-06,0.0,0.000377860997105,0.0,0.0,68.84434509277344,0.0,0.0,0.0,0.4704135060310364,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1207441389560699,-2667.124755859375,304.1473083496094,0.7086860537528992,0.1854924410581588,0.1692611426115036,294.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.430948257446289,0.050000000745058,0.0501240827143192,293.2317199707031,297.1499938964844,293.1499938964844,0.3473762273788452,-4800.63720703125,304.15643310546875,0.9372541308403016,0.4331850707530975,0.3044453263282776,293.12310791015625,297.1499938964844,293.1499938964844,0.4469406902790069,-7947.1298828125,304.1081237792969,0.9990000128746032,0.5651296377182007,0.5058909058570862,293.1936340332031,297.1499938964844,293.1499938964844,0.0140470936894416,-3652.73779296875,303.8250427246094,0.430948257446289,0.050000000745058,0.2377670705318451,291.10968017578125,291.1499938964844,259.6244506835937,258.0657653808594,279.1477966308594,293.9104309082031,291.1036071777344,1.0,0.3390321433544159,0.6312955021858215,0.6312955021858215,1.0,1.0,-1.521201252937317,0.610823929309845,0.9103772640228271,0.2551535367965698,0.0,0.0,0.6701860427856445,84.0391845703125,111.0,-97.09021759033205,-16633.091796875,417.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576538085937,309.01043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.673828125,18000.0,0.0,0.0,0.3706858456134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724925875663757,0.772500216960907,-7.66132779972395e-06,0.0,0.0003761989937629,0.0,0.0,70.39230346679688,0.0,0.0,0.0,0.4738903343677521,4.0,0.0,1.0
564420,293.1410522460937,297.1499938964844,293.1499938964844,0.1215675473213195,-2682.70263671875,304.1468811035156,0.6976583003997803,0.1854391694068908,0.1694922894239425,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.4224199950695038,0.050000000745058,0.0503828488290309,293.2348327636719,297.1499938964844,293.1499938964844,0.3467952311038971,-4795.2568359375,304.15533447265625,0.9187610149383544,0.4304808974266052,0.3027670383453369,293.1791687011719,297.1499938964844,293.1499938964844,0.4724027812480926,-8314.361328125,304.0805969238281,0.9990000128746032,0.554465115070343,0.5279240608215332,293.1994323730469,297.1499938964844,293.1499938964844,0.0141663951799273,-3678.6630859375,303.7920837402344,0.4224199950695038,0.050000000745058,0.2389945387840271,291.0495300292969,291.1499938964844,259.6610412597656,258.0971069335937,279.1332397460937,293.8505859375,291.04656982421875,1.0,0.348704844713211,0.6287485361099243,0.6287485361099243,1.0,1.0,-1.5478155612945557,0.6211786270141602,0.9266368746757508,0.2601861953735351,0.0,0.0,0.688076913356781,91.09796905517578,114.0,-77.0478286743164,-16916.443359375,450.4443054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,308.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17656.974609375,18000.0,0.0,0.0,0.3691208362579345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050241470336914,0.8050320744514465,-7.92847822594922e-06,0.0,0.0003746107104234,0.0,0.0,76.80694580078125,0.0,0.0,0.0,0.4872819781303406,4.0,0.0,1.0
