time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410522460937,297.1499938964844,293.1499938964844,0.1215675473213195,-2682.70263671875,304.1468811035156,0.6976583003997803,0.1854391694068908,0.1694922894239425,294.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.4224199950695038,0.050000000745058,0.0503828488290309,293.2348327636719,297.1499938964844,293.1499938964844,0.3467952311038971,-4795.2568359375,304.15533447265625,0.9187610149383544,0.4304808974266052,0.3027670383453369,293.1791687011719,297.1499938964844,293.1499938964844,0.4724027812480926,-8314.361328125,304.0805969238281,0.9990000128746032,0.554465115070343,0.5279240608215332,293.1994323730469,297.1499938964844,293.1499938964844,0.0141663951799273,-3678.6630859375,303.7920837402344,0.4224199950695038,0.050000000745058,0.2389945387840271,291.0495300292969,291.1499938964844,259.6610412597656,258.0971069335937,279.1332397460937,293.8505859375,291.04656982421875,1.0,0.348704844713211,0.6287485361099243,0.6287485361099243,1.0,1.0,-1.5478155612945557,0.6211786270141602,0.9266368746757508,0.2601861953735351,0.0,0.0,0.688076913356781,91.09796905517578,114.0,-77.0478286743164,-16916.443359375,450.4443054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,308.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17656.974609375,18000.0,0.0,0.0,0.3691208362579345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050241470336914,0.8050320744514465,-7.92847822594922e-06,0.0,0.0003746107104234,0.0,0.0,76.80694580078125,0.0,0.0,0.0,0.4872819781303406,4.0,0.0,1.0
564540,293.1434020996094,297.1499938964844,293.1499938964844,0.1215866953134536,-2682.665771484375,304.1479187011719,0.6846081614494324,0.185196191072464,0.1696420311927795,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.4133663773536682,0.050000000745058,0.0507198087871074,293.2379150390625,297.1499938964844,293.1499938964844,0.3441500663757324,-4765.45947265625,304.1580810546875,0.8991259932518005,0.4277127087116241,0.301116794347763,293.2157287597656,297.1499938964844,293.1499938964844,0.4654398560523987,-8199.1201171875,304.1150207519531,0.9810550212860109,0.5462367534637451,0.5197761654853821,293.2066345214844,297.1499938964844,293.1499938964844,0.0142132882028818,-3688.700439453125,303.7549743652344,0.4133663773536682,0.050000000745058,0.2405929416418075,291.05975341796875,291.1499938964844,259.6964111328125,258.12750244140625,279.14727783203125,293.8393859863281,291.062255859375,1.0,0.3557014763355255,0.6291506290435791,0.6291506290435791,1.0,1.0,-1.5384635925292969,0.6171838641166687,0.9212796688079834,0.2582606375217438,0.0,0.0,0.7003720998764038,99.45726013183594,117.0,2.564912796020508,-16930.6796875,467.1145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614990234375,308.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17690.935546875,18000.0,0.0,0.0,0.3693670928478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387504816055298,0.8387587666511536,-8.272808372566942e-06,0.0,0.0003748606250155,0.0,0.0,84.33185577392578,0.0,0.0,0.0,0.5015984177589417,4.0,0.0,1.0
564600,293.1434020996094,297.1499938964844,293.1499938964844,0.1215866953134536,-2682.665771484375,304.1479187011719,0.6846081614494324,0.185196191072464,0.1696420311927795,294.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.4133663773536682,0.050000000745058,0.0507198087871074,293.2379150390625,297.1499938964844,293.1499938964844,0.3441500663757324,-4765.45947265625,304.1580810546875,0.8991259932518005,0.4277127087116241,0.301116794347763,293.2157287597656,297.1499938964844,293.1499938964844,0.4654398560523987,-8199.1201171875,304.1150207519531,0.9810550212860109,0.5462367534637451,0.5197761654853821,293.2066345214844,297.1499938964844,293.1499938964844,0.0142132882028818,-3688.700439453125,303.7549743652344,0.4133663773536682,0.050000000745058,0.2405929416418075,291.05975341796875,291.1499938964844,259.6964111328125,258.12750244140625,279.14727783203125,293.8393859863281,291.062255859375,1.0,0.3557014763355255,0.6291506290435791,0.6291506290435791,1.0,1.0,-1.5384635925292969,0.6171838641166687,0.9212796688079834,0.2582606375217438,0.0,0.0,0.7003720998764038,99.45726013183594,117.0,2.564912796020508,-16930.6796875,467.1145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614990234375,308.8341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17690.935546875,18000.0,0.0,0.0,0.3693670928478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387504816055298,0.8387587666511536,-8.272808372566942e-06,0.0,0.0003748606250155,0.0,0.0,84.33185577392578,0.0,0.0,0.0,0.5015984177589417,4.0,0.0,1.0
564660,293.1459655761719,297.1499938964844,293.1499938964844,0.1213307008147239,-2677.641357421875,304.1490173339844,0.6754917502403259,0.1848411560058593,0.1695734709501266,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.4075656533241272,0.050000000745058,0.0509754940867424,293.24139404296875,297.1499938964844,293.1499938964844,0.3410007357597351,-4730.13671875,304.1605834960937,0.8858273029327393,0.4247801899909973,0.2992920279502868,293.22833251953125,297.1499938964844,293.1499938964844,0.4610888659954071,-8128.5986328125,304.1335754394531,0.9670453667640686,0.5419920682907104,0.5153822302818298,293.21343994140625,297.1499938964844,293.1499938964844,0.014206126332283,-3690.270263671875,303.71697998046875,0.4075656533241272,0.050000000745058,0.2418058067560196,291.0806884765625,291.1499938964844,259.7303771972656,258.1568603515625,279.1595458984375,293.8585510253906,291.0818176269531,1.0,0.3610909581184387,0.6307553052902222,0.6307553052902222,1.0,1.0,-1.5326775312423706,0.6154651641845703,0.9172124266624452,0.2577438950538635,0.0,0.0,0.7080172300338745,105.82261657714844,120.0,18.405378341674805,-16881.701171875,480.4139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,308.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17791.765625,18000.0,0.0,0.0,0.3704921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588855862617493,0.8588940501213074,-8.503181561536621e-06,0.0,0.0003760024846997,0.0,0.0,89.21640014648438,0.0,0.0,0.0,0.510543942451477,4.0,0.0,1.0
564720,293.1459655761719,297.1499938964844,293.1499938964844,0.1213307008147239,-2677.641357421875,304.1490173339844,0.6754917502403259,0.1848411560058593,0.1695734709501266,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788269042969,0.4075656533241272,0.050000000745058,0.0509754940867424,293.24139404296875,297.1499938964844,293.1499938964844,0.3410007357597351,-4730.13671875,304.1605834960937,0.8858273029327393,0.4247801899909973,0.2992920279502868,293.22833251953125,297.1499938964844,293.1499938964844,0.4610888659954071,-8128.5986328125,304.1335754394531,0.9670453667640686,0.5419920682907104,0.5153822302818298,293.21343994140625,297.1499938964844,293.1499938964844,0.014206126332283,-3690.270263671875,303.71697998046875,0.4075656533241272,0.050000000745058,0.2418058067560196,291.0806884765625,291.1499938964844,259.7303771972656,258.1568603515625,279.1595458984375,293.8585510253906,291.0818176269531,1.0,0.3610909581184387,0.6307553052902222,0.6307553052902222,1.0,1.0,-1.5326775312423706,0.6154651641845703,0.9172124266624452,0.2577438950538635,0.0,0.0,0.7080172300338745,105.82261657714844,120.0,18.405378341674805,-16881.701171875,480.4139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,308.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17791.765625,18000.0,0.0,0.0,0.3704921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588855862617493,0.8588940501213074,-8.503181561536621e-06,0.0,0.0003760024846997,0.0,0.0,89.21640014648438,0.0,0.0,0.0,0.510543942451477,4.0,0.0,1.0
564780,293.14801025390625,297.1499938964844,293.1499938964844,0.1211211904883384,-2673.623046875,304.1496887207031,0.6686510443687439,0.1845264434814453,0.1694764196872711,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4032905399799347,0.050000000745058,0.0511828176677227,293.2447509765625,297.1499938964844,293.1499938964844,0.3379143178462982,-4695.79345703125,304.1622009277344,0.875398576259613,0.4217806756496429,0.2973736822605133,293.232666015625,297.1499938964844,293.1499938964844,0.4582675099372864,-8083.98095703125,304.14361572265625,0.9558668732643129,0.5391224026679993,0.512664794921875,293.2191467285156,297.1499938964844,293.1499938964844,0.0141868805512785,-3690.55859375,303.6794738769531,0.4032905399799347,0.050000000745058,0.2427892535924911,291.0935974121094,291.1499938964844,259.76287841796875,258.18505859375,279.1673889160156,293.8847351074219,291.0945129394531,1.0,0.365448921918869,0.6329177021980286,0.6329177021980286,1.0,1.0,-1.528424859046936,0.6147037744522095,0.9137210845947266,0.2578794956207275,0.0,0.0,0.7146451473236084,110.99305725097656,123.0,18.0435791015625,-16839.80078125,491.39886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,308.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.689453125,18000.0,0.0,0.0,0.3721351027488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754149675369263,0.8754236102104187,-8.686063665663823e-06,0.0,0.0003776698140427,0.0,0.0,93.2962417602539,0.0,0.0,0.0,0.5178225636482239,4.0,0.0,1.0
564840,293.14801025390625,297.1499938964844,293.1499938964844,0.1211211904883384,-2673.623046875,304.1496887207031,0.6686510443687439,0.1845264434814453,0.1694764196872711,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4032905399799347,0.050000000745058,0.0511828176677227,293.2447509765625,297.1499938964844,293.1499938964844,0.3379143178462982,-4695.79345703125,304.1622009277344,0.875398576259613,0.4217806756496429,0.2973736822605133,293.232666015625,297.1499938964844,293.1499938964844,0.4582675099372864,-8083.98095703125,304.14361572265625,0.9558668732643129,0.5391224026679993,0.512664794921875,293.2191467285156,297.1499938964844,293.1499938964844,0.0141868805512785,-3690.55859375,303.6794738769531,0.4032905399799347,0.050000000745058,0.2427892535924911,291.0935974121094,291.1499938964844,259.76287841796875,258.18505859375,279.1673889160156,293.8847351074219,291.0945129394531,1.0,0.365448921918869,0.6329177021980286,0.6329177021980286,1.0,1.0,-1.528424859046936,0.6147037744522095,0.9137210845947266,0.2578794956207275,0.0,0.0,0.7146451473236084,110.99305725097656,123.0,18.0435791015625,-16839.80078125,491.39886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,308.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.689453125,18000.0,0.0,0.0,0.3721351027488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754149675369263,0.8754236102104187,-8.686063665663823e-06,0.0,0.0003776698140427,0.0,0.0,93.2962417602539,0.0,0.0,0.0,0.5178225636482239,4.0,0.0,1.0
564900,293.1488647460937,297.1499938964844,293.1499938964844,0.1210288256406784,-2671.863525390625,304.14990234375,0.6657894849777222,0.184387594461441,0.1694337278604507,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.401477962732315,0.050000000745058,0.0512745045125484,293.2463684082031,297.1499938964844,293.1499938964844,0.3363584578037262,-4678.5263671875,304.1628112792969,0.8708763122558594,0.4202615022659302,0.2963916361331939,293.2335205078125,297.1499938964844,293.1499938964844,0.457047700881958,-8065.23095703125,304.14697265625,0.95095956325531,0.5379043221473694,0.511561393737793,293.2216186523437,297.1499938964844,293.1499938964844,0.0141731388866901,-3690.124755859375,303.6609802246094,0.401477962732315,0.050000000745058,0.2432241737842559,291.0991516113281,291.1499938964844,259.77850341796875,258.1986999511719,279.1699523925781,293.8983154296875,291.1000061035156,1.0,0.3673529326915741,0.6341116428375244,0.6341116428375244,1.0,1.0,-1.5265021324157717,0.6144630908966064,0.9120389819145204,0.2580474317073822,0.0,0.0,0.7174713015556335,113.27901458740234,123.0,16.94098663330078,-16821.732421875,496.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17846.822265625,18000.0,0.0,0.0,0.3730811476707458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825041055679321,0.8825128674507141,-8.765388884057757e-06,0.0,0.0003786299203056,0.0,0.0,95.08585357666016,0.0,0.0,0.0,0.520951509475708,4.0,0.0,1.0
564960,293.14959716796875,297.1499938964844,293.1499938964844,0.1209413707256317,-2670.2021484375,304.15008544921875,0.6631945967674255,0.1842581927776336,0.1693950444459915,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.399805873632431,0.050000000745058,0.0513604767620563,293.2479553222656,297.1499938964844,293.1499938964844,0.334788054227829,-4661.1103515625,304.163330078125,0.8666846752166748,0.4187296330928802,0.2953965067863464,293.23394775390625,297.1499938964844,293.1499938964844,0.4558737277984619,-8047.4931640625,304.149658203125,0.9463744163513184,0.5367595553398132,0.5105400681495667,293.2239074707031,297.1499938964844,293.1499938964844,0.0141571024432778,-3689.34814453125,303.6426086425781,0.399805873632431,0.050000000745058,0.2436320036649704,291.1044921875,291.1499938964844,259.7937316894531,258.2120361328125,279.1718444824219,293.9117736816406,291.1053161621094,1.0,0.3691198229789734,0.6353484392166138,0.6353484392166138,1.0,1.0,-1.5246275663375854,0.6142590641975403,0.91036856174469,0.2582429051399231,0.0,0.0,0.7199691534042358,115.42129516601562,126.0,16.098739624023438,-16805.630859375,500.66253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,308.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17862.310546875,18000.0,0.0,0.0,0.3740741908550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888622522354126,0.8888710737228394,-8.837282621243503e-06,0.0,0.0003796377568505,0.0,0.0,96.7138442993164,0.0,0.0,0.0,0.5237633585929871,4.0,0.0,1.0
565020,293.1508178710937,297.1499938964844,293.1499938964844,0.1207696944475174,-2666.946533203125,304.1503295898437,0.6586111783981323,0.1840191930532455,0.1693260818719864,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3967515826225281,0.050000000745058,0.0515194274485111,293.25103759765625,297.1499938964844,293.1499938964844,0.3315848112106323,-4625.5869140625,304.1642150878906,0.8590580821037292,0.4156252145767212,0.2933689653873443,293.2341003417969,297.1499938964844,293.1499938964844,0.4535589218139648,-8013.2451171875,304.153564453125,0.9379569888114928,0.5346019268035889,0.5086380839347839,293.2279968261719,297.1499938964844,293.1499938964844,0.014118492603302,-3686.76171875,303.6059875488281,0.3967515826225281,0.050000000745058,0.2443859875202179,291.1153259277344,291.1499938964844,259.82281494140625,258.2376403808594,279.1741638183594,293.93798828125,291.1162414550781,1.0,0.3723331987857818,0.6378956437110901,0.6378956437110901,1.0,1.0,-1.520923376083374,0.613886296749115,0.907037079334259,0.2586618065834045,0.0,0.0,0.7238655090332031,119.37776947021484,129.0,15.69042682647705,-16778.333984375,508.7107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,308.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17894.85546875,18000.0,0.0,0.0,0.3761110603809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992528319358826,0.8992617726325989,-8.957467798609287e-06,0.0,0.0003817049146164,0.0,0.0,99.43102264404295,0.0,0.0,0.0,0.5283741354942322,4.0,0.0,1.0
565080,293.1508178710937,297.1499938964844,293.1499938964844,0.1207696944475174,-2666.946533203125,304.1503295898437,0.6586111783981323,0.1840191930532455,0.1693260818719864,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.3967515826225281,0.050000000745058,0.0515194274485111,293.25103759765625,297.1499938964844,293.1499938964844,0.3315848112106323,-4625.5869140625,304.1642150878906,0.8590580821037292,0.4156252145767212,0.2933689653873443,293.2341003417969,297.1499938964844,293.1499938964844,0.4535589218139648,-8013.2451171875,304.153564453125,0.9379569888114928,0.5346019268035889,0.5086380839347839,293.2279968261719,297.1499938964844,293.1499938964844,0.014118492603302,-3686.76171875,303.6059875488281,0.3967515826225281,0.050000000745058,0.2443859875202179,291.1153259277344,291.1499938964844,259.82281494140625,258.2376403808594,279.1741638183594,293.93798828125,291.1162414550781,1.0,0.3723331987857818,0.6378956437110901,0.6378956437110901,1.0,1.0,-1.520923376083374,0.613886296749115,0.907037079334259,0.2586618065834045,0.0,0.0,0.7238655090332031,119.37776947021484,129.0,15.69042682647705,-16778.333984375,508.7107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,308.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17894.85546875,18000.0,0.0,0.0,0.3761110603809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992528319358826,0.8992617726325989,-8.957467798609287e-06,0.0,0.0003817049146164,0.0,0.0,99.43102264404295,0.0,0.0,0.0,0.5283741354942322,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205926164984703,-2663.59326171875,304.1505126953125,0.6546080112457275,0.183796226978302,0.169262558221817,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.3939315676689148,0.050000000745058,0.0516662187874317,293.2539978027344,297.1499938964844,293.1499938964844,0.3282897472381592,-4589.01171875,304.1649780273437,0.8521615862846375,0.4124637246131897,0.2912933230400085,293.2337341308594,297.1499938964844,293.1499938964844,0.4512223899364471,-7979.357421875,304.15625,0.9303040504455566,0.532547116279602,0.506837785243988,293.23162841796875,297.1499938964844,293.1499938964844,0.0140723083168268,-3682.943603515625,303.5693359375,0.3939315676689148,0.050000000745058,0.245082288980484,291.12701416015625,291.1499938964844,259.8500061035156,258.2618103027344,279.1752624511719,293.9632568359375,291.12799072265625,1.0,0.3752371370792389,0.6404829621315002,0.6404829621315002,1.0,1.0,-1.5172061920166016,0.6134975552558899,0.9037086367607116,0.2590695023536682,0.0,0.0,0.7261544466018677,123.02637481689452,132.0,16.36197853088379,-16755.017578125,515.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.3780784606933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062416553497314,0.9062507152557372,-9.04233365872642e-06,0.0,0.0003837015829049,0.0,0.0,101.31633758544922,0.0,0.0,0.0,0.5314956903457642,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205926164984703,-2663.59326171875,304.1505126953125,0.6546080112457275,0.183796226978302,0.169262558221817,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.3939315676689148,0.050000000745058,0.0516662187874317,293.2539978027344,297.1499938964844,293.1499938964844,0.3282897472381592,-4589.01171875,304.1649780273437,0.8521615862846375,0.4124637246131897,0.2912933230400085,293.2337341308594,297.1499938964844,293.1499938964844,0.4512223899364471,-7979.357421875,304.15625,0.9303040504455566,0.532547116279602,0.506837785243988,293.23162841796875,297.1499938964844,293.1499938964844,0.0140723083168268,-3682.943603515625,303.5693359375,0.3939315676689148,0.050000000745058,0.245082288980484,291.12701416015625,291.1499938964844,259.8500061035156,258.2618103027344,279.1752624511719,293.9632568359375,291.12799072265625,1.0,0.3752371370792389,0.6404829621315002,0.6404829621315002,1.0,1.0,-1.5172061920166016,0.6134975552558899,0.9037086367607116,0.2590695023536682,0.0,0.0,0.7261544466018677,123.02637481689452,132.0,16.36197853088379,-16755.017578125,515.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17931.30078125,18000.0,0.0,0.0,0.3780784606933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062416553497314,0.9062507152557372,-9.04233365872642e-06,0.0,0.0003837015829049,0.0,0.0,101.31633758544922,0.0,0.0,0.0,0.5314956903457642,4.0,0.0,1.0
565260,293.1622619628906,297.1499938964844,293.1499938964844,0.1191312223672866,-2636.97119140625,304.15283203125,0.6487746834754944,0.1816126555204391,0.1677824705839157,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3908871710300445,0.050000000745058,0.0518222153186798,293.2663269042969,297.1499938964844,293.1499938964844,0.3233417570590973,-4533.23974609375,304.16827392578125,0.8442465662956238,0.4073106646537781,0.2880944013595581,293.2426452636719,297.1499938964844,293.1499938964844,0.4471630156040191,-7920.3466796875,304.1609802246094,0.9215114712715148,0.5285995006561279,0.503632128238678,293.2468566894531,297.1499938964844,293.1499938964844,0.013920297846198,-3666.488525390625,303.4996337890625,0.3908871710300445,0.050000000745058,0.2458222806453704,291.1453552246094,291.1499938964844,259.8764953613281,258.2854919433594,279.18359375,294.0116882324219,291.1473999023437,1.0,0.3777615427970886,0.6442288160324097,0.6442288160324097,1.0,1.0,-1.5088183879852295,0.6115190982818604,0.8972993493080139,0.2588836848735809,0.0,0.0,0.7257339954376221,126.8227767944336,120.0,26.60108757019043,-16698.234375,520.6303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848205566406,308.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.3797816336154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908801019191742,0.9088100790977478,-9.0828489192063e-06,0.0,0.0003854300593957,0.0,0.0,102.08959197998048,0.0,0.0,0.0,0.5326459407806396,4.0,0.0,1.0
565320,293.1622619628906,297.1499938964844,293.1499938964844,0.1191312223672866,-2636.97119140625,304.15283203125,0.6487746834754944,0.1816126555204391,0.1677824705839157,294.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3908871710300445,0.050000000745058,0.0518222153186798,293.2663269042969,297.1499938964844,293.1499938964844,0.3233417570590973,-4533.23974609375,304.16827392578125,0.8442465662956238,0.4073106646537781,0.2880944013595581,293.2426452636719,297.1499938964844,293.1499938964844,0.4471630156040191,-7920.3466796875,304.1609802246094,0.9215114712715148,0.5285995006561279,0.503632128238678,293.2468566894531,297.1499938964844,293.1499938964844,0.013920297846198,-3666.488525390625,303.4996337890625,0.3908871710300445,0.050000000745058,0.2458222806453704,291.1453552246094,291.1499938964844,259.8764953613281,258.2854919433594,279.18359375,294.0116882324219,291.1473999023437,1.0,0.3777615427970886,0.6442288160324097,0.6442288160324097,1.0,1.0,-1.5088183879852295,0.6115190982818604,0.8972993493080139,0.2588836848735809,0.0,0.0,0.7257339954376221,126.8227767944336,120.0,26.60108757019043,-16698.234375,520.6303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848205566406,308.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.3797816336154938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908801019191742,0.9088100790977478,-9.0828489192063e-06,0.0,0.0003854300593957,0.0,0.0,102.08959197998048,0.0,0.0,0.0,0.5326459407806396,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1179092898964881,-2614.706787109375,304.15386962890625,0.6487231850624084,0.1806343644857406,0.1666467189788818,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3920140564441681,0.050000000745058,0.0517650283873081,293.27166748046875,297.1499938964844,293.1499938964844,0.3185067474842071,-4478.94482421875,304.1701965332031,0.8432070016860962,0.4032707810401916,0.2851045131683349,293.2447509765625,297.1499938964844,293.1499938964844,0.4431618154048919,-7863.029296875,304.1639099121094,0.92180734872818,0.5258188247680664,0.5007575154304504,293.25714111328125,297.1499938964844,293.1499938964844,0.0137056065723299,-3638.0146484375,303.4389343261719,0.3920140564441681,0.050000000745058,0.2455510050058365,291.16851806640625,291.1499938964844,259.9034729003906,258.30963134765625,279.19061279296875,294.069091796875,291.170166015625,1.0,0.3750048875808716,0.6486731171607971,0.6486731171607971,1.0,1.0,-1.5000206232070925,0.6096323728561401,0.8903881907463074,0.2588498294353485,0.0,0.0,0.7216647863388062,125.21369934082033,108.0,29.42807388305664,-16623.38671875,511.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,308.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.310546875,18000.0,0.0,0.0,0.3809552788734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033833146095276,0.9033923745155334,-9.04168246051995e-06,0.0,0.0003866211918648,0.0,0.0,100.82169342041016,0.0,0.0,0.0,0.5303380489349365,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1179092898964881,-2614.706787109375,304.15386962890625,0.6487231850624084,0.1806343644857406,0.1666467189788818,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.3920140564441681,0.050000000745058,0.0517650283873081,293.27166748046875,297.1499938964844,293.1499938964844,0.3185067474842071,-4478.94482421875,304.1701965332031,0.8432070016860962,0.4032707810401916,0.2851045131683349,293.2447509765625,297.1499938964844,293.1499938964844,0.4431618154048919,-7863.029296875,304.1639099121094,0.92180734872818,0.5258188247680664,0.5007575154304504,293.25714111328125,297.1499938964844,293.1499938964844,0.0137056065723299,-3638.0146484375,303.4389343261719,0.3920140564441681,0.050000000745058,0.2455510050058365,291.16851806640625,291.1499938964844,259.9034729003906,258.30963134765625,279.19061279296875,294.069091796875,291.170166015625,1.0,0.3750048875808716,0.6486731171607971,0.6486731171607971,1.0,1.0,-1.5000206232070925,0.6096323728561401,0.8903881907463074,0.2588498294353485,0.0,0.0,0.7216647863388062,125.21369934082033,108.0,29.42807388305664,-16623.38671875,511.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,308.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.310546875,18000.0,0.0,0.0,0.3809552788734436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033833146095276,0.9033923745155334,-9.04168246051995e-06,0.0,0.0003866211918648,0.0,0.0,100.82169342041016,0.0,0.0,0.0,0.5303380489349365,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1174684911966323,-2606.6884765625,304.1539611816406,0.6504618525505066,0.1803465187549591,0.1662556678056717,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.3937572240829468,0.050000000745058,0.0516754314303398,293.2732238769531,297.1499938964844,293.1499938964844,0.3162912726402282,-4454.169921875,304.1705322265625,0.8447045087814331,0.4014249145984649,0.2837262749671936,293.24462890625,297.1499938964844,293.1499938964844,0.4413998425006866,-7838.09765625,304.1645812988281,0.9246546626091005,0.5246388912200928,0.4995079040527344,293.2607727050781,297.1499938964844,293.1499938964844,0.0135818962007761,-3620.85595703125,303.4112854003906,0.3937572240829468,0.050000000745058,0.2451259940862655,291.1781005859375,291.1499938964844,259.9171447753906,258.32183837890625,279.1925048828125,294.095458984375,291.1795349121094,1.0,0.3723750114440918,0.6509469747543335,0.6509469747543335,1.0,1.0,-1.4957785606384275,0.6087515354156494,0.8870270252227783,0.2588629424571991,0.0,0.0,0.7188203930854797,122.8677978515625,108.0,27.633304595947266,-16584.138671875,502.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,308.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.9140625,18000.0,0.0,0.0,0.38129723072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8983383178710938,0.8983472585678101,-8.993632036435883e-06,0.0,0.0003869681968353,0.0,0.0,99.57073211669922,0.0,0.0,0.0,0.5281528830528259,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1170866042375564,-2599.75244140625,304.1539306640625,0.6530555486679077,0.1801301687955856,0.1659188568592071,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.3960084319114685,0.050000000745058,0.0515584610402584,293.2744140625,297.1499938964844,293.1499938964844,0.3141483962535858,-4430.23291015625,304.17071533203125,0.8471840620040894,0.3996307253837585,0.2823767960071563,293.244140625,297.1499938964844,293.1499938964844,0.439740777015686,-7814.75146484375,304.1649475097656,0.9288349747657776,0.5235374569892883,0.498321920633316,293.263671875,297.1499938964844,293.1499938964844,0.0134524935856461,-3602.55517578125,303.38494873046875,0.3960084319114685,0.050000000745058,0.2445711493492126,291.1864318847656,291.1499938964844,259.93084716796875,258.3341064453125,279.19354248046875,294.1194152832031,291.18768310546875,1.0,0.3691118955612182,0.6532052159309387,0.6532052159309387,1.0,1.0,-1.4915238618850708,0.6078366637229919,0.8836872577667236,0.2588459253311157,0.0,0.0,0.715546727180481,119.8288345336914,96.0,25.101051330566406,-16543.71875,492.5044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,308.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18125.236328125,18000.0,0.0,0.0,0.381463348865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921003937721252,0.8921093344688416,-8.93176365934778e-06,0.0,0.0003871367953252,0.0,0.0,98.01708221435548,0.0,0.0,0.0,0.5254407525062561,4.0,0.0,1.0
565620,293.1654663085937,297.1499938964844,293.1499938964844,0.1164355278015136,-2587.957763671875,304.1537170410156,0.6604626774787903,0.1798356175422668,0.1653368920087814,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4016631245613098,0.050000000745058,0.0512654520571231,293.27618408203125,297.1499938964844,293.1499938964844,0.3099971115589142,-4383.869140625,304.17071533203125,0.8546704053878784,0.3961160480976105,0.2797049283981323,293.24249267578125,297.1499938964844,293.1499938964844,0.436649739742279,-7771.49609375,304.16510009765625,0.940480411052704,0.5214871168136597,0.4960609376430511,293.267822265625,297.1499938964844,293.1499938964844,0.0131841273978352,-3563.724365234375,303.335205078125,0.4016631245613098,0.050000000745058,0.2431812286376953,291.1997985839844,291.1499938964844,259.95849609375,258.3587951660156,279.1938781738281,294.1605529785156,291.2007141113281,1.0,0.36111980676651,0.657619833946228,0.657619833946228,1.0,1.0,-1.4828832149505615,0.605842649936676,0.8770405650138855,0.2586771845817566,0.0,0.0,0.707970380783081,112.25354766845705,84.0,19.38798713684082,-16458.6328125,468.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,308.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.931640625,18000.0,0.0,0.0,0.3812486827373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767433762550354,0.8767521381378174,-8.776012691669166e-06,0.0,0.0003869189531542,0.0,0.0,94.22679901123048,0.0,0.0,0.0,0.5187623500823975,4.0,0.0,1.0
565680,293.1654663085937,297.1499938964844,293.1499938964844,0.1164355278015136,-2587.957763671875,304.1537170410156,0.6604626774787903,0.1798356175422668,0.1653368920087814,294.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4016631245613098,0.050000000745058,0.0512654520571231,293.27618408203125,297.1499938964844,293.1499938964844,0.3099971115589142,-4383.869140625,304.17071533203125,0.8546704053878784,0.3961160480976105,0.2797049283981323,293.24249267578125,297.1499938964844,293.1499938964844,0.436649739742279,-7771.49609375,304.16510009765625,0.940480411052704,0.5214871168136597,0.4960609376430511,293.267822265625,297.1499938964844,293.1499938964844,0.0131841273978352,-3563.724365234375,303.335205078125,0.4016631245613098,0.050000000745058,0.2431812286376953,291.1997985839844,291.1499938964844,259.95849609375,258.3587951660156,279.1938781738281,294.1605529785156,291.2007141113281,1.0,0.36111980676651,0.657619833946228,0.657619833946228,1.0,1.0,-1.4828832149505615,0.605842649936676,0.8770405650138855,0.2586771845817566,0.0,0.0,0.707970380783081,112.25354766845705,84.0,19.38798713684082,-16458.6328125,468.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898681640625,308.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18165.931640625,18000.0,0.0,0.0,0.3812486827373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767433762550354,0.8767521381378174,-8.776012691669166e-06,0.0,0.0003869189531542,0.0,0.0,94.22679901123048,0.0,0.0,0.0,0.5187623500823975,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.11589115858078,-2578.135986328125,304.15338134765625,0.670666515827179,0.1796623766422271,0.1648290604352951,294.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.4087923765182495,0.050000000745058,0.0509193427860736,293.277587890625,297.1499938964844,293.1499938964844,0.3059690594673157,-4338.84326171875,304.1705322265625,0.865324079990387,0.3926368653774261,0.2770300805568695,293.2403564453125,297.1499938964844,293.1499938964844,0.433807373046875,-7731.92041015625,304.164794921875,0.9555551409721376,0.5195735692977905,0.4938921928405761,293.2704772949219,297.1499938964844,293.1499938964844,0.0129110291600227,-3523.2529296875,303.287841796875,0.4087923765182495,0.050000000745058,0.2415394335985183,291.2090759277344,291.1499938964844,259.9862365722656,258.3835754394531,279.1929931640625,294.19451904296875,291.2096252441406,1.0,0.3516493141651153,0.661878764629364,0.661878764629364,1.0,1.0,-1.4740724563598633,0.6036312580108643,0.8704411387443542,0.2583288252353668,0.0,0.0,0.6994364261627197,103.3318099975586,72.0,13.672868728637695,-16367.357421875,441.0152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,308.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.69921875,18000.0,0.0,0.0,0.3802926540374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858546257019043,0.8585548400878906,-8.590312972955871e-06,0.0,0.0003859486896544,0.0,0.0,89.84105682373047,0.0,0.0,0.0,0.5108761787414551,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.11589115858078,-2578.135986328125,304.15338134765625,0.670666515827179,0.1796623766422271,0.1648290604352951,294.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.4087923765182495,0.050000000745058,0.0509193427860736,293.277587890625,297.1499938964844,293.1499938964844,0.3059690594673157,-4338.84326171875,304.1705322265625,0.865324079990387,0.3926368653774261,0.2770300805568695,293.2403564453125,297.1499938964844,293.1499938964844,0.433807373046875,-7731.92041015625,304.164794921875,0.9555551409721376,0.5195735692977905,0.4938921928405761,293.2704772949219,297.1499938964844,293.1499938964844,0.0129110291600227,-3523.2529296875,303.287841796875,0.4087923765182495,0.050000000745058,0.2415394335985183,291.2090759277344,291.1499938964844,259.9862365722656,258.3835754394531,279.1929931640625,294.19451904296875,291.2096252441406,1.0,0.3516493141651153,0.661878764629364,0.661878764629364,1.0,1.0,-1.4740724563598633,0.6036312580108643,0.8704411387443542,0.2583288252353668,0.0,0.0,0.6994364261627197,103.3318099975586,72.0,13.672868728637695,-16367.357421875,441.0152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,308.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18192.69921875,18000.0,0.0,0.0,0.3802926540374756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858546257019043,0.8585548400878906,-8.590312972955871e-06,0.0,0.0003859486896544,0.0,0.0,89.84105682373047,0.0,0.0,0.0,0.5108761787414551,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1154285743832588,-2569.83056640625,304.15301513671875,0.6837275624275208,0.1795684993267059,0.1643697470426559,294.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4179431796073913,0.050000000745058,0.0505411401391029,293.27880859375,297.1499938964844,293.1499938964844,0.302034854888916,-4294.798828125,304.17022705078125,0.8792763948440552,0.3891573250293731,0.2743358612060547,293.238037109375,297.1499938964844,293.1499938964844,0.4311844110488891,-7695.521484375,304.16424560546875,0.9728643298149108,0.5177568197250366,0.4917894601821899,293.27227783203125,297.1499938964844,293.1499938964844,0.0126394564285874,-3482.2119140625,303.24169921875,0.4179431796073913,0.050000000745058,0.239745408296585,291.2145080566406,291.1499938964844,260.0140075683594,258.40838623046875,279.1918640136719,294.2236633300781,291.2147827148437,1.0,0.3410843312740326,0.6660062670707703,0.6660062670707703,1.0,1.0,-1.4651546478271484,0.6012495756149292,0.8639050722122192,0.2578348815441131,0.0,0.0,0.690428614616394,93.59667205810548,60.0,8.314213752746582,-16270.09765625,411.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.669921875,18000.0,0.0,0.0,0.3786156475543976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386930227279663,0.8387014269828796,-8.38885625853436e-06,0.0,0.000384246755857,0.0,0.0,85.20537567138672,0.0,0.0,0.0,0.5023198127746582,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1154285743832588,-2569.83056640625,304.15301513671875,0.6837275624275208,0.1795684993267059,0.1643697470426559,294.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4179431796073913,0.050000000745058,0.0505411401391029,293.27880859375,297.1499938964844,293.1499938964844,0.302034854888916,-4294.798828125,304.17022705078125,0.8792763948440552,0.3891573250293731,0.2743358612060547,293.238037109375,297.1499938964844,293.1499938964844,0.4311844110488891,-7695.521484375,304.16424560546875,0.9728643298149108,0.5177568197250366,0.4917894601821899,293.27227783203125,297.1499938964844,293.1499938964844,0.0126394564285874,-3482.2119140625,303.24169921875,0.4179431796073913,0.050000000745058,0.239745408296585,291.2145080566406,291.1499938964844,260.0140075683594,258.40838623046875,279.1918640136719,294.2236633300781,291.2147827148437,1.0,0.3410843312740326,0.6660062670707703,0.6660062670707703,1.0,1.0,-1.4651546478271484,0.6012495756149292,0.8639050722122192,0.2578348815441131,0.0,0.0,0.690428614616394,93.59667205810548,60.0,8.314213752746582,-16270.09765625,411.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,308.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.669921875,18000.0,0.0,0.0,0.3786156475543976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386930227279663,0.8387014269828796,-8.38885625853436e-06,0.0,0.000384246755857,0.0,0.0,85.20537567138672,0.0,0.0,0.0,0.5023198127746582,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1150335595011711,-2562.7802734375,304.1526794433594,0.6998663544654846,0.1795304715633392,0.1639471054077148,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4302446246147156,0.050000000745058,0.0501441843807697,293.2799377441406,297.1499938964844,293.1499938964844,0.2981775999069214,-4251.53271484375,304.169921875,0.896960973739624,0.3856611549854278,0.2716183662414551,293.2356262207031,297.1499938964844,293.1499938964844,0.4287615716457367,-7661.9765625,304.1635131835937,0.9911052584648132,0.5160171389579773,0.4897438585758209,293.2735900878906,297.1499938964844,293.1499938964844,0.0123728234320878,-3441.212890625,303.19610595703125,0.4302446246147156,0.050000000745058,0.2378624230623245,291.216552734375,291.1499938964844,260.0416259765625,258.4330749511719,279.1908874511719,294.24981689453125,291.216552734375,1.0,0.3296594619750976,0.6700459718704224,0.6700459718704224,1.0,1.0,-1.4561923742294312,0.5987498164176941,0.8574425578117371,0.2572347819805145,0.0,0.0,0.6813873648643494,83.38703155517578,48.0,3.45658016204834,-16167.7978515625,381.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,308.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2109375,18000.0,0.0,0.0,0.3762807846069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182980418205261,0.8183062076568604,-8.184215403161943e-06,0.0,0.0003818771801888,0.0,0.0,80.6108627319336,0.0,0.0,0.0,0.4935881495475769,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1150335595011711,-2562.7802734375,304.1526794433594,0.6998663544654846,0.1795304715633392,0.1639471054077148,294.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.4302446246147156,0.050000000745058,0.0501441843807697,293.2799377441406,297.1499938964844,293.1499938964844,0.2981775999069214,-4251.53271484375,304.169921875,0.896960973739624,0.3856611549854278,0.2716183662414551,293.2356262207031,297.1499938964844,293.1499938964844,0.4287615716457367,-7661.9765625,304.1635131835937,0.9911052584648132,0.5160171389579773,0.4897438585758209,293.2735900878906,297.1499938964844,293.1499938964844,0.0123728234320878,-3441.212890625,303.19610595703125,0.4302446246147156,0.050000000745058,0.2378624230623245,291.216552734375,291.1499938964844,260.0416259765625,258.4330749511719,279.1908874511719,294.24981689453125,291.216552734375,1.0,0.3296594619750976,0.6700459718704224,0.6700459718704224,1.0,1.0,-1.4561923742294312,0.5987498164176941,0.8574425578117371,0.2572347819805145,0.0,0.0,0.6813873648643494,83.38703155517578,48.0,3.45658016204834,-16167.7978515625,381.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,308.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.2109375,18000.0,0.0,0.0,0.3762807846069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182980418205261,0.8183062076568604,-8.184215403161943e-06,0.0,0.0003818771801888,0.0,0.0,80.6108627319336,0.0,0.0,0.0,0.4935881495475769,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1148604750633239,-2559.70654296875,304.1524963378906,0.7089939713478088,0.1795301139354705,0.1637516468763351,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4378964900970459,0.050000000745058,0.0499453470110893,293.280517578125,297.1499938964844,293.1499938964844,0.2962740361690521,-4230.1455078125,304.1697692871094,0.907288134098053,0.3839059472084045,0.2702536284923553,293.2342834472656,297.1499938964844,293.1499938964844,0.4268365502357483,-7633.951171875,304.1646728515625,0.9990000128746032,0.5151945948600769,0.4878736734390259,293.27410888671875,297.1499938964844,293.1499938964844,0.0122435949742794,-3421.105224609375,303.1734313964844,0.4378964900970459,0.050000000745058,0.2369192093610763,291.21649169921875,291.1499938964844,260.05535888671875,258.4453125,279.1913452148437,294.2626037597656,291.2164306640625,1.0,0.3236411511898041,0.67212975025177,0.67212975025177,1.0,1.0,-1.4507516622543335,0.5970426201820374,0.8537090420722961,0.2567560374736786,0.0,0.0,0.676959216594696,78.25851440429688,48.0,1.7658878564834597,-16108.7177734375,366.4934692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,308.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18206.7734375,18000.0,0.0,0.0,0.37489053606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081962466239929,0.8082042932510376,-8.083889952104073e-06,0.0,0.0003804662555921,0.0,0.0,78.39836883544922,0.0,0.0,0.0,0.4892862141132355,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1146487891674041,-2555.759765625,304.1524353027344,0.7160953879356384,0.1795664429664611,0.1636272668838501,294.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.4444740414619446,0.050000000745058,0.0497959777712821,293.28094482421875,297.1499938964844,293.1499938964844,0.2941745221614837,-4206.27197265625,304.1700134277344,0.9160129427909852,0.382166713476181,0.2689321339130401,293.2264404296875,297.1499938964844,293.1499938964844,0.4128957688808441,-7425.90771484375,304.1874389648437,0.9990000128746032,0.5156525373458862,0.4741006791591644,293.2742919921875,297.1499938964844,293.1499938964844,0.0121280662715435,-3402.16064453125,303.1521301269531,0.4444740414619446,0.050000000745058,0.2362106889486313,291.22491455078125,291.1499938964844,260.0690002441406,258.45751953125,279.205078125,294.2974548339844,291.2286682128906,1.0,0.3170352876186371,0.6758796572685242,0.6758796572685242,1.0,1.0,-1.4314593076705933,0.5896738171577454,0.8417854905128479,0.2535072863101959,0.0,0.0,0.671245813369751,74.14253234863281,36.0,24.981353759765625,-15958.00390625,347.0689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,308.803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.8046875,18000.0,0.0,0.0,0.3732778131961822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976806163787842,0.7976886034011841,-7.98384007794084e-06,0.0,0.0003788295434787,0.0,0.0,76.1655502319336,0.0,0.0,0.0,0.4847870469093323,4.0,0.0,1.0
566220,293.16949462890625,297.1499938964844,293.1499938964844,0.1129047870635986,-2523.22900390625,304.1546630859375,0.729712188243866,0.1774303317070007,0.1622119694948196,294.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27398681640625,0.4605433940887451,0.050000000745058,0.0494912303984165,293.2821655273437,297.1499938964844,293.1499938964844,0.289039134979248,-4147.04052734375,304.171875,0.9371460676193236,0.378600150346756,0.2662504315376282,293.18121337890625,297.1499938964844,293.1499938964844,0.3791864216327667,-6924.98876953125,304.2308044433594,0.9990000128746032,0.5228136777877808,0.4425556063652038,293.27301025390625,297.1499938964844,293.1499938964844,0.0118725057691335,-3356.0146484375,303.1172790527344,0.4605433940887451,0.050000000745058,0.2347650825977325,291.2801513671875,291.1499938964844,260.09600830078125,258.4815979003906,279.2112731933594,294.3180847167969,291.2843322753906,1.0,0.3025528192520141,0.6823917627334595,0.6823917627334595,1.0,1.0,-1.3865352869033811,0.5717954039573669,0.8147399425506592,0.2450245767831802,0.0,0.0,0.650162935256958,65.662353515625,39.0,60.44279098510742,-15550.392578125,306.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075561523437,308.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18403.328125,18000.0,0.0,0.0,0.3688912689685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605958580970764,0.7606035470962524,-7.67487654229626e-06,0.0,0.0003743777633644,0.0,0.0,68.897705078125,0.0,0.0,0.0,0.4694567024707794,4.0,0.0,1.0
