time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.16949462890625,297.1499938964844,293.1499938964844,0.1129047870635986,-2523.22900390625,304.1546630859375,0.729712188243866,0.1774303317070007,0.1622119694948196,294.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27398681640625,0.4605433940887451,0.050000000745058,0.0494912303984165,293.2821655273437,297.1499938964844,293.1499938964844,0.289039134979248,-4147.04052734375,304.171875,0.9371460676193236,0.378600150346756,0.2662504315376282,293.18121337890625,297.1499938964844,293.1499938964844,0.3791864216327667,-6924.98876953125,304.2308044433594,0.9990000128746032,0.5228136777877808,0.4425556063652038,293.27301025390625,297.1499938964844,293.1499938964844,0.0118725057691335,-3356.0146484375,303.1172790527344,0.4605433940887451,0.050000000745058,0.2347650825977325,291.2801513671875,291.1499938964844,260.09600830078125,258.4815979003906,279.2112731933594,294.3180847167969,291.2843322753906,1.0,0.3025528192520141,0.6823917627334595,0.6823917627334595,1.0,1.0,-1.3865352869033811,0.5717954039573669,0.8147399425506592,0.2450245767831802,0.0,0.0,0.650162935256958,65.662353515625,39.0,60.44279098510742,-15550.392578125,306.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8075561523437,308.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18403.328125,18000.0,0.0,0.0,0.3688912689685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605958580970764,0.7606035470962524,-7.67487654229626e-06,0.0,0.0003743777633644,0.0,0.0,68.897705078125,0.0,0.0,0.0,0.4694567024707794,4.0,0.0,1.0
566340,293.1861572265625,297.1499938964844,293.1499938964844,0.1095590889453888,-2461.860595703125,304.1586303710937,0.7362056970596313,0.1735478192567825,0.1585913598537445,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100891113281,0.4721703827381134,0.050000000745058,0.0492900758981704,293.2838134765625,297.1499938964844,293.1499938964844,0.2845443785190582,-4095.640625,304.1719970703125,0.9517778754234314,0.3749194145202636,0.2635667622089386,293.1185607910156,297.1499938964844,293.1499938964844,0.3549807667732239,-6569.529296875,304.2434387207031,0.9990000128746032,0.53472501039505,0.4204320013523102,293.2701721191406,297.1499938964844,293.1499938964844,0.0116947535425424,-3324.76318359375,303.0852966308594,0.4721703827381134,0.050000000745058,0.2338109016418457,291.3119506835937,291.1499938964844,260.1224975585937,258.5052490234375,279.2104797363281,294.3283386230469,291.31256103515625,1.0,0.2924373745918274,0.6884400844573975,0.6884400844573975,1.0,1.0,-1.351013422012329,0.5578593015670776,0.7931541204452515,0.2384066879749298,0.0,0.0,0.62594074010849,59.982051849365234,57.0,37.007774353027344,-15133.7998046875,277.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11260986328125,309.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18494.583984375,18000.0,0.0,0.0,0.3626205921173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709489643573761,0.7094969153404236,-7.239284968818538e-06,0.0,0.0003680138033814,0.0,0.0,59.530521392822266,0.0,0.0,0.0,0.4488723576068878,4.0,0.0,1.0
566400,293.1861572265625,297.1499938964844,293.1499938964844,0.1095590889453888,-2461.860595703125,304.1586303710937,0.7362056970596313,0.1735478192567825,0.1585913598537445,294.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100891113281,0.4721703827381134,0.050000000745058,0.0492900758981704,293.2838134765625,297.1499938964844,293.1499938964844,0.2845443785190582,-4095.640625,304.1719970703125,0.9517778754234314,0.3749194145202636,0.2635667622089386,293.1185607910156,297.1499938964844,293.1499938964844,0.3549807667732239,-6569.529296875,304.2434387207031,0.9990000128746032,0.53472501039505,0.4204320013523102,293.2701721191406,297.1499938964844,293.1499938964844,0.0116947535425424,-3324.76318359375,303.0852966308594,0.4721703827381134,0.050000000745058,0.2338109016418457,291.3119506835937,291.1499938964844,260.1224975585937,258.5052490234375,279.2104797363281,294.3283386230469,291.31256103515625,1.0,0.2924373745918274,0.6884400844573975,0.6884400844573975,1.0,1.0,-1.351013422012329,0.5578593015670776,0.7931541204452515,0.2384066879749298,0.0,0.0,0.62594074010849,59.982051849365234,57.0,37.007774353027344,-15133.7998046875,277.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11260986328125,309.0199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18494.583984375,18000.0,0.0,0.0,0.3626205921173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709489643573761,0.7094969153404236,-7.239284968818538e-06,0.0,0.0003680138033814,0.0,0.0,59.530521392822266,0.0,0.0,0.0,0.4488723576068878,4.0,0.0,1.0
566460,293.1935119628906,297.1499938964844,293.1499938964844,0.1075671315193176,-2426.10791015625,304.1589660644531,0.7335274815559387,0.1711166650056839,0.155996561050415,294.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.4731064736843109,0.050000000745058,0.0492727123200893,293.285888671875,297.1499938964844,293.1499938964844,0.2814681231975555,-4061.518310546875,304.1697082519531,0.9499154686927797,0.3711136877536773,0.260933518409729,293.0726623535156,297.1499938964844,293.1499938964844,0.3518685400485992,-6536.78271484375,304.216552734375,0.9990000128746032,0.544889509677887,0.4184581637382507,293.2674560546875,297.1499938964844,293.1499938964844,0.0116404118016362,-3319.915283203125,303.0495300292969,0.4731064736843109,0.050000000745058,0.2337285280227661,291.2906799316406,291.1499938964844,260.1483459472656,258.5283203125,279.1997985839844,294.3377685546875,291.28564453125,1.0,0.2914714813232422,0.6929482817649841,0.6929482817649841,1.0,1.0,-1.3422328233718872,0.5553075671195984,0.7869253158569336,0.2375746071338653,0.0,0.0,0.6078416109085083,59.39738464355469,75.0,-29.01882743835449,-14902.744140625,272.8991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4356384277344,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18400.734375,18000.0,0.0,0.0,0.3548815548419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640660166740417,0.6640728712081909,-6.839186880824855e-06,0.0,0.0003601596690714,0.0,0.0,51.80570602416992,0.0,0.0,0.0,0.4308367967605591,4.0,0.0,1.0
566520,293.1935119628906,297.1499938964844,293.1499938964844,0.1075671315193176,-2426.10791015625,304.1589660644531,0.7335274815559387,0.1711166650056839,0.155996561050415,294.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959899902344,0.4731064736843109,0.050000000745058,0.0492727123200893,293.285888671875,297.1499938964844,293.1499938964844,0.2814681231975555,-4061.518310546875,304.1697082519531,0.9499154686927797,0.3711136877536773,0.260933518409729,293.0726623535156,297.1499938964844,293.1499938964844,0.3518685400485992,-6536.78271484375,304.216552734375,0.9990000128746032,0.544889509677887,0.4184581637382507,293.2674560546875,297.1499938964844,293.1499938964844,0.0116404118016362,-3319.915283203125,303.0495300292969,0.4731064736843109,0.050000000745058,0.2337285280227661,291.2906799316406,291.1499938964844,260.1483459472656,258.5283203125,279.1997985839844,294.3377685546875,291.28564453125,1.0,0.2914714813232422,0.6929482817649841,0.6929482817649841,1.0,1.0,-1.3422328233718872,0.5553075671195984,0.7869253158569336,0.2375746071338653,0.0,0.0,0.6078416109085083,59.39738464355469,75.0,-29.01882743835449,-14902.744140625,272.8991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4356384277344,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18400.734375,18000.0,0.0,0.0,0.3548815548419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640660166740417,0.6640728712081909,-6.839186880824855e-06,0.0,0.0003601596690714,0.0,0.0,51.80570602416992,0.0,0.0,0.0,0.4308367967605591,4.0,0.0,1.0
566580,293.1917724609375,297.1499938964844,293.1499938964844,0.1073959991335868,-2424.471435546875,304.1561889648437,0.724609911441803,0.1703543961048126,0.1550839841365814,294.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.4659256637096405,0.050000000745058,0.0494017265737056,293.2882080078125,297.1499938964844,293.1499938964844,0.2795795500278473,-4041.700439453125,304.1662902832031,0.9342573881149292,0.3672005832195282,0.2583281993865967,293.0631103515625,297.1499938964844,293.1499938964844,0.366574078798294,-6773.15966796875,304.1695556640625,0.9990000128746032,0.5488632917404175,0.4328312873840332,293.2662353515625,297.1499938964844,293.1499938964844,0.0116779413074254,-3335.7705078125,303.0061950683594,0.4659256637096405,0.050000000745058,0.2343405187129974,291.2218322753906,291.1499938964844,260.1734313964844,258.5507202148437,279.1844177246094,294.3466796875,291.2148132324219,1.0,0.2975262999534607,0.6956433653831482,0.6956433653831482,1.0,1.0,-1.356143832206726,0.5622960329055786,0.7938477396965027,0.2416452318429947,0.0,0.0,0.6026028990745544,62.888648986816406,93.0,-83.04606628417969,-14922.0185546875,286.6757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673583984375,309.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.07421875,18000.0,0.0,0.0,0.3469111621379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423331499099731,0.6423397660255432,-6.615066467929864e-06,0.0,0.0003520707250572,0.0,0.0,48.1428337097168,0.0,0.0,0.0,0.4219663143157959,4.0,0.0,1.0
566640,293.1917724609375,297.1499938964844,293.1499938964844,0.1073959991335868,-2424.471435546875,304.1561889648437,0.724609911441803,0.1703543961048126,0.1550839841365814,294.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308349609375,0.4659256637096405,0.050000000745058,0.0494017265737056,293.2882080078125,297.1499938964844,293.1499938964844,0.2795795500278473,-4041.700439453125,304.1662902832031,0.9342573881149292,0.3672005832195282,0.2583281993865967,293.0631103515625,297.1499938964844,293.1499938964844,0.366574078798294,-6773.15966796875,304.1695556640625,0.9990000128746032,0.5488632917404175,0.4328312873840332,293.2662353515625,297.1499938964844,293.1499938964844,0.0116779413074254,-3335.7705078125,303.0061950683594,0.4659256637096405,0.050000000745058,0.2343405187129974,291.2218322753906,291.1499938964844,260.1734313964844,258.5507202148437,279.1844177246094,294.3466796875,291.2148132324219,1.0,0.2975262999534607,0.6956433653831482,0.6956433653831482,1.0,1.0,-1.356143832206726,0.5622960329055786,0.7938477396965027,0.2416452318429947,0.0,0.0,0.6026028990745544,62.888648986816406,93.0,-83.04606628417969,-14922.0185546875,286.6757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6673583984375,309.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.07421875,18000.0,0.0,0.0,0.3469111621379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423331499099731,0.6423397660255432,-6.615066467929864e-06,0.0,0.0003520707250572,0.0,0.0,48.1428337097168,0.0,0.0,0.0,0.4219663143157959,4.0,0.0,1.0
566700,293.1885681152344,297.1499938964844,293.1499938964844,0.1077926754951477,-2432.56005859375,304.15435791015625,0.7185249924659729,0.1704522669315338,0.1551398932933807,294.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.459316611289978,0.050000000745058,0.0495123490691185,293.2894592285156,297.1499938964844,293.1499938964844,0.2787830233573913,-4033.474365234375,304.164794921875,0.9225940704345704,0.3652024567127228,0.2570312321186065,293.07232666015625,297.1499938964844,293.1499938964844,0.3791316747665405,-6967.76513671875,304.1431884765625,0.9990000128746032,0.5481659173965454,0.4447880685329437,293.2665710449219,297.1499938964844,293.1499938964844,0.011713957414031,-3347.496337890625,302.9815368652344,0.459316611289978,0.050000000745058,0.2348652780055999,291.1816711425781,291.1499938964844,260.1856384277344,258.5616455078125,279.1761474609375,294.35113525390625,291.17437744140625,1.0,0.3026850521564483,0.6963272094726562,0.6963272094726562,1.0,1.0,-1.3697659969329834,0.5685856342315674,0.801180362701416,0.2450940459966659,0.0,0.0,0.6045072078704834,65.91266632080078,93.0,-97.84971618652344,-15014.732421875,299.4928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7191772460937,309.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.841796875,18000.0,0.0,0.0,0.3432983458042145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410448551177979,0.6410514712333679,-6.578740794793703e-06,0.0,0.0003484041662886,0.0,0.0,47.79669952392578,0.0,0.0,0.0,0.4212173819541931,4.0,0.0,1.0
566760,293.1841735839844,297.1499938964844,293.1499938964844,0.1084423810243606,-2445.268798828125,304.1523742675781,0.7115158438682556,0.1708215624094009,0.1554779410362243,294.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4516594409942627,0.050000000745058,0.0496509335935115,293.2908020019531,297.1499938964844,293.1499938964844,0.2780157327651977,-4025.528076171875,304.1635131835937,0.9096087217330932,0.3631749749183655,0.2557345628738403,293.0902099609375,297.1499938964844,293.1499938964844,0.3946011066436767,-7203.6357421875,304.1163024902344,0.9990000128746032,0.5456449389457703,0.4593288004398346,293.26763916015625,297.1499938964844,293.1499938964844,0.0117569239810109,-3360.763671875,302.9545288085937,0.4516594409942627,0.050000000745058,0.2355226576328277,291.1402893066406,291.1499938964844,260.1976318359375,258.57232666015625,279.1678466796875,294.35577392578125,291.133056640625,1.0,0.3090168535709381,0.6965962648391724,0.6965962648391724,1.0,1.0,-1.3870224952697754,0.576397180557251,0.8106253743171692,0.2493083477020263,0.0,0.0,0.6092981696128845,69.70796203613281,111.0,-106.3415298461914,-15153.390625,315.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,309.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.513671875,18000.0,0.0,0.0,0.3401646316051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458195447921753,0.6458261609077454,-6.590423254237976e-06,0.0,0.0003452238452155,0.0,0.0,48.36524200439453,0.0,0.0,0.0,0.4228190779685974,4.0,0.0,1.0
566820,293.17156982421875,297.1499938964844,293.1499938964844,0.1104654818773269,-2483.75439453125,304.148193359375,0.6956667304039001,0.1724995821714401,0.1569973081350326,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.4354971647262573,0.050000000745058,0.0500047616660594,293.29364013671875,297.1499938964844,293.1499938964844,0.2764345407485962,-4008.864501953125,304.1616516113281,0.8834993839263916,0.359029471874237,0.2531351745128631,293.14959716796875,297.1499938964844,293.1499938964844,0.4327572882175445,-7772.82568359375,304.0640563964844,0.9990000128746032,0.5351829528808594,0.494518518447876,293.27227783203125,297.1499938964844,293.1499938964844,0.0118538681417703,-3389.83935546875,302.8929748535156,0.4354971647262573,0.050000000745058,0.2372010648250579,291.0590209960937,291.1499938964844,260.2208251953125,258.593017578125,279.152099609375,294.3658142089844,291.05242919921875,1.0,0.3245328068733215,0.6960061192512512,0.6960061192512512,1.0,1.0,-1.4304028749465942,0.595731794834137,0.8346710801124573,0.2595911622047424,0.0,0.0,0.6268949508666992,79.40492248535156,114.0,-110.04792022705078,-15540.662109375,359.38934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,309.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.865234375,18000.0,0.0,0.0,0.3359181880950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726197600364685,0.6726264953613281,-6.755317826900864e-06,0.0,0.0003409142664168,0.0,0.0,52.24104309082031,0.0,0.0,0.0,0.4328701794147491,4.0,0.0,1.0
566880,293.17156982421875,297.1499938964844,293.1499938964844,0.1104654818773269,-2483.75439453125,304.148193359375,0.6956667304039001,0.1724995821714401,0.1569973081350326,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.4354971647262573,0.050000000745058,0.0500047616660594,293.29364013671875,297.1499938964844,293.1499938964844,0.2764345407485962,-4008.864501953125,304.1616516113281,0.8834993839263916,0.359029471874237,0.2531351745128631,293.14959716796875,297.1499938964844,293.1499938964844,0.4327572882175445,-7772.82568359375,304.0640563964844,0.9990000128746032,0.5351829528808594,0.494518518447876,293.27227783203125,297.1499938964844,293.1499938964844,0.0118538681417703,-3389.83935546875,302.8929748535156,0.4354971647262573,0.050000000745058,0.2372010648250579,291.0590209960937,291.1499938964844,260.2208251953125,258.593017578125,279.152099609375,294.3658142089844,291.05242919921875,1.0,0.3245328068733215,0.6960061192512512,0.6960061192512512,1.0,1.0,-1.4304028749465942,0.595731794834137,0.8346710801124573,0.2595911622047424,0.0,0.0,0.6268949508666992,79.40492248535156,114.0,-110.04792022705078,-15540.662109375,359.38934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,309.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.865234375,18000.0,0.0,0.0,0.3359181880950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6726197600364685,0.6726264953613281,-6.755317826900864e-06,0.0,0.0003409142664168,0.0,0.0,52.24104309082031,0.0,0.0,0.0,0.4328701794147491,4.0,0.0,1.0
566940,293.1546936035156,297.1499938964844,293.1499938964844,0.1133335828781127,-2536.565185546875,304.14410400390625,0.6815775632858276,0.1753964275121688,0.1599898636341095,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.4210518598556518,0.050000000745058,0.0504301898181438,293.2962951660156,297.1499938964844,293.1499938964844,0.2737296819686889,-3978.004638671875,304.1624450683594,0.8581925630569458,0.3548544943332672,0.2505518198013305,293.2138366699219,297.1499938964844,293.1499938964844,0.4398202002048492,-7859.49072265625,304.0841064453125,0.981944978237152,0.522082507610321,0.4978890120983124,293.27947998046875,297.1499938964844,293.1499938964844,0.0119178593158721,-3409.40771484375,302.82635498046875,0.4210518598556518,0.050000000745058,0.2392191141843795,291.02203369140625,291.1499938964844,260.24285888671875,258.6126708984375,279.1524353027344,294.3645324707031,291.02557373046875,1.0,0.3361799120903015,0.6961919665336609,0.6961919665336609,1.0,1.0,-1.437308430671692,0.5985379219055176,0.8387705087661743,0.2625944018363952,0.0,0.0,0.647924542427063,90.33517456054688,117.0,-32.050533294677734,-15743.2763671875,389.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739196777344,308.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.537109375,18000.0,0.0,0.0,0.3347404599189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170117497444153,0.7170188426971436,-7.0988639890856575e-06,0.0,0.0003397190303076,0.0,0.0,59.52852630615234,0.0,0.0,0.0,0.4502525627613067,4.0,0.0,1.0
567000,293.1546936035156,297.1499938964844,293.1499938964844,0.1133335828781127,-2536.565185546875,304.14410400390625,0.6815775632858276,0.1753964275121688,0.1599898636341095,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.4210518598556518,0.050000000745058,0.0504301898181438,293.2962951660156,297.1499938964844,293.1499938964844,0.2737296819686889,-3978.004638671875,304.1624450683594,0.8581925630569458,0.3548544943332672,0.2505518198013305,293.2138366699219,297.1499938964844,293.1499938964844,0.4398202002048492,-7859.49072265625,304.0841064453125,0.981944978237152,0.522082507610321,0.4978890120983124,293.27947998046875,297.1499938964844,293.1499938964844,0.0119178593158721,-3409.40771484375,302.82635498046875,0.4210518598556518,0.050000000745058,0.2392191141843795,291.02203369140625,291.1499938964844,260.24285888671875,258.6126708984375,279.1524353027344,294.3645324707031,291.02557373046875,1.0,0.3361799120903015,0.6961919665336609,0.6961919665336609,1.0,1.0,-1.437308430671692,0.5985379219055176,0.8387705087661743,0.2625944018363952,0.0,0.0,0.647924542427063,90.33517456054688,117.0,-32.050533294677734,-15743.2763671875,389.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1739196777344,308.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17585.537109375,18000.0,0.0,0.0,0.3347404599189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170117497444153,0.7170188426971436,-7.0988639890856575e-06,0.0,0.0003397190303076,0.0,0.0,59.52852630615234,0.0,0.0,0.0,0.4502525627613067,4.0,0.0,1.0
567060,293.1518249511719,297.1499938964844,293.1499938964844,0.1141702830791473,-2550.973388671875,304.1447448730469,0.6695941686630249,0.175873577594757,0.161278635263443,294.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.4114570915699005,0.050000000745058,0.0508014000952243,293.2993469238281,297.1499938964844,293.1499938964844,0.2693529725074768,-3926.510986328125,304.16552734375,0.8393674492835999,0.3505331873893738,0.2478504925966262,293.2374267578125,297.1499938964844,293.1499938964844,0.4330227673053741,-7747.8388671875,304.11669921875,0.9593203663825988,0.5156252980232239,0.4908788502216339,293.2868347167969,297.1499938964844,293.1499938964844,0.0118852946907281,-3406.650390625,302.76397705078125,0.4114570915699005,0.050000000745058,0.2409799695014953,291.05474853515625,291.1499938964844,260.2636413574219,258.6311950683594,279.163818359375,294.3760070800781,291.0562438964844,1.0,0.3445860743522644,0.6981363892555237,0.6981363892555237,1.0,1.0,-1.4303491115570068,0.5961915850639343,0.8341575264930725,0.2604798376560211,0.0,0.0,0.6581091284751892,99.58698272705078,105.0,16.125974655151367,-15714.49609375,408.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17732.970703125,18000.0,0.0,0.0,0.3354541063308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453261613845825,0.7453335523605347,-7.383639058389235e-06,0.0,0.0003404432791285,0.0,0.0,64.92430114746094,0.0,0.0,0.0,0.4621341526508331,4.0,0.0,1.0
567120,293.1518249511719,297.1499938964844,293.1499938964844,0.1141702830791473,-2550.973388671875,304.1447448730469,0.6695941686630249,0.175873577594757,0.161278635263443,294.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.4114570915699005,0.050000000745058,0.0508014000952243,293.2993469238281,297.1499938964844,293.1499938964844,0.2693529725074768,-3926.510986328125,304.16552734375,0.8393674492835999,0.3505331873893738,0.2478504925966262,293.2374267578125,297.1499938964844,293.1499938964844,0.4330227673053741,-7747.8388671875,304.11669921875,0.9593203663825988,0.5156252980232239,0.4908788502216339,293.2868347167969,297.1499938964844,293.1499938964844,0.0118852946907281,-3406.650390625,302.76397705078125,0.4114570915699005,0.050000000745058,0.2409799695014953,291.05474853515625,291.1499938964844,260.2636413574219,258.6311950683594,279.163818359375,294.3760070800781,291.0562438964844,1.0,0.3445860743522644,0.6981363892555237,0.6981363892555237,1.0,1.0,-1.4303491115570068,0.5961915850639343,0.8341575264930725,0.2604798376560211,0.0,0.0,0.6581091284751892,99.58698272705078,105.0,16.125974655151367,-15714.49609375,408.4830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,308.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17732.970703125,18000.0,0.0,0.0,0.3354541063308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453261613845825,0.7453335523605347,-7.383639058389235e-06,0.0,0.0003404432791285,0.0,0.0,64.92430114746094,0.0,0.0,0.0,0.4621341526508331,4.0,0.0,1.0
567180,293.1534118652344,297.1499938964844,293.1499938964844,0.1139668822288513,-2546.730712890625,304.1468505859375,0.6659266948699951,0.1755158454179763,0.1611951291561126,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.4091000258922577,0.050000000745058,0.0509057864546775,293.3022155761719,297.1499938964844,293.1499938964844,0.2649703323841095,-3875.196533203125,304.16766357421875,0.8322508931159973,0.3461668491363525,0.244891807436943,293.244873046875,297.1499938964844,293.1499938964844,0.4293127059936523,-7686.6875,304.1337280273437,0.9513998031616212,0.5118837356567383,0.4870131909847259,293.2926330566406,297.1499938964844,293.1499938964844,0.0117758614942431,-3390.7216796875,302.7020263671875,0.4091000258922577,0.050000000745058,0.2414751350879669,291.0719299316406,291.1499938964844,260.28302001953125,258.64849853515625,279.1734619140625,294.4017333984375,291.0733947753906,1.0,0.3457317054271698,0.7010781168937683,0.7010781168937683,1.0,1.0,-1.4227771759033203,0.593591034412384,0.8291861414909363,0.2595269381999969,0.0,0.0,0.6673977375030518,102.10104370117188,93.0,22.81344985961914,-15648.14453125,410.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.78125,18000.0,0.0,0.0,0.3372158110141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676849961280823,0.7676926255226135,-7.599879154440714e-06,0.0,0.0003422311856411,0.0,0.0,69.32012939453125,0.0,0.0,0.0,0.4715449213981628,4.0,0.0,1.0
567240,293.1534118652344,297.1499938964844,293.1499938964844,0.1139668822288513,-2546.730712890625,304.1468505859375,0.6659266948699951,0.1755158454179763,0.1611951291561126,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.4091000258922577,0.050000000745058,0.0509057864546775,293.3022155761719,297.1499938964844,293.1499938964844,0.2649703323841095,-3875.196533203125,304.16766357421875,0.8322508931159973,0.3461668491363525,0.244891807436943,293.244873046875,297.1499938964844,293.1499938964844,0.4293127059936523,-7686.6875,304.1337280273437,0.9513998031616212,0.5118837356567383,0.4870131909847259,293.2926330566406,297.1499938964844,293.1499938964844,0.0117758614942431,-3390.7216796875,302.7020263671875,0.4091000258922577,0.050000000745058,0.2414751350879669,291.0719299316406,291.1499938964844,260.28302001953125,258.64849853515625,279.1734619140625,294.4017333984375,291.0733947753906,1.0,0.3457317054271698,0.7010781168937683,0.7010781168937683,1.0,1.0,-1.4227771759033203,0.593591034412384,0.8291861414909363,0.2595269381999969,0.0,0.0,0.6673977375030518,102.10104370117188,93.0,22.81344985961914,-15648.14453125,410.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.78125,18000.0,0.0,0.0,0.3372158110141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676849961280823,0.7676926255226135,-7.599879154440714e-06,0.0,0.0003422311856411,0.0,0.0,69.32012939453125,0.0,0.0,0.0,0.4715449213981628,4.0,0.0,1.0
567300,293.1555480957031,297.1499938964844,293.1499938964844,0.1136015951633453,-2539.854248046875,304.1481018066406,0.6662513613700867,0.1750510185956955,0.1608440428972244,294.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.4096508920192718,0.050000000745058,0.0508809685707092,293.3034362792969,297.1499938964844,293.1499938964844,0.2627230584621429,-3848.87841796875,304.16851806640625,0.8315567970275879,0.3439995646476745,0.2433628886938095,293.2461242675781,297.1499938964844,293.1499938964844,0.4277571737766266,-7661.7685546875,304.1394958496094,0.9515793919563292,0.5104358196258545,0.4855225086212158,293.2948913574219,297.1499938964844,293.1499938964844,0.0116962818428874,-3378.029541015625,302.672119140625,0.4096508920192718,0.050000000745058,0.2413574159145355,291.080078125,291.1499938964844,260.2921447753906,258.6566162109375,279.1752624511719,294.40789794921875,291.0814208984375,1.0,0.3444769382476806,0.7024784088134766,0.7024784088134766,1.0,1.0,-1.418560028076172,0.592067539691925,0.8264924883842468,0.2589187324047088,0.0,0.0,0.6712387204170227,101.40104675292967,93.0,23.04830741882324,-15610.9775390625,406.7873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.330078125,18000.0,0.0,0.0,0.3383520543575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771569490432739,0.77716463804245,-7.693834959354717e-06,0.0,0.0003433843085076,0.0,0.0,71.25041198730469,0.0,0.0,0.0,0.4755572974681854,4.0,0.0,1.0
567360,293.157958984375,297.1499938964844,293.1499938964844,0.1130924671888351,-2530.3837890625,304.1493530273437,0.6676108241081238,0.1745086163282394,0.1603298634290695,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4110540449619293,0.050000000745058,0.0508190020918846,293.30450439453125,297.1499938964844,293.1499938964844,0.2604474425315857,-3822.207763671875,304.1692810058594,0.8322476148605347,0.3418441414833069,0.2418146729469299,293.2465209960937,297.1499938964844,293.1499938964844,0.4262663722038269,-7638.35986328125,304.14410400390625,0.9537534713745116,0.5091395378112793,0.4841750860214233,293.2967834472656,297.1499938964844,293.1499938964844,0.011605174280703,-3363.01318359375,302.64276123046875,0.4110540449619293,0.050000000745058,0.2410634607076645,291.0882873535156,291.1499938964844,260.30084228515625,258.6643981933594,279.1767272949219,294.4138488769531,291.0897216796875,1.0,0.3422783315181732,0.7039281725883484,0.7039281725883484,1.0,1.0,-1.4140397310256958,0.5904152393341064,0.8236244916915894,0.2582451403141022,0.0,0.0,0.6745338439941406,99.75530242919922,81.0,23.624412536621094,-15572.5703125,400.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,308.39459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.943359375,18000.0,0.0,0.0,0.3395893275737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855637669563293,0.7855715155601501,-7.77849982114276e-06,0.0,0.0003446399932727,0.0,0.0,72.99894714355469,0.0,0.0,0.0,0.4791292250156402,4.0,0.0,1.0
567420,293.162353515625,297.1499938964844,293.1499938964844,0.1119157597422599,-2508.600341796875,304.1515197753906,0.673315703868866,0.1734115332365036,0.159145787358284,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4161199331283569,0.050000000745058,0.0506107807159423,293.3063049316406,297.1499938964844,293.1499938964844,0.2558088898658752,-3767.735595703125,304.17059326171875,0.837096095085144,0.3375618755817413,0.2386776208877563,293.2458801269531,297.1499938964844,293.1499938964844,0.4232938587665558,-7592.865234375,304.15093994140625,0.9627308249473572,0.5068225264549255,0.4817126989364624,293.2997741699219,297.1499938964844,293.1499938964844,0.0113974791020154,-3327.45068359375,302.5856628417969,0.4161199331283569,0.050000000745058,0.2400757521390915,291.1064147949219,291.1499938964844,260.3170471191406,258.6788635253906,279.1789245605469,294.4252319335937,291.1080627441406,1.0,0.3356842696666717,0.7069366574287415,0.7069366574287415,1.0,1.0,-1.4044612646102903,0.586879551410675,0.8175816535949707,0.2567819058895111,0.0,0.0,0.679151177406311,94.32150268554688,69.0,25.63083267211914,-15493.3359375,382.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,308.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.560546875,18000.0,0.0,0.0,0.3421817123889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984818816184998,0.7984898090362549,-7.914433808764443e-06,0.0,0.0003472709213383,0.0,0.0,75.77680969238281,0.0,0.0,0.0,0.4846619367599487,4.0,0.0,1.0
567480,293.162353515625,297.1499938964844,293.1499938964844,0.1119157597422599,-2508.600341796875,304.1515197753906,0.673315703868866,0.1734115332365036,0.159145787358284,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4161199331283569,0.050000000745058,0.0506107807159423,293.3063049316406,297.1499938964844,293.1499938964844,0.2558088898658752,-3767.735595703125,304.17059326171875,0.837096095085144,0.3375618755817413,0.2386776208877563,293.2458801269531,297.1499938964844,293.1499938964844,0.4232938587665558,-7592.865234375,304.15093994140625,0.9627308249473572,0.5068225264549255,0.4817126989364624,293.2997741699219,297.1499938964844,293.1499938964844,0.0113974791020154,-3327.45068359375,302.5856628417969,0.4161199331283569,0.050000000745058,0.2400757521390915,291.1064147949219,291.1499938964844,260.3170471191406,258.6788635253906,279.1789245605469,294.4252319335937,291.1080627441406,1.0,0.3356842696666717,0.7069366574287415,0.7069366574287415,1.0,1.0,-1.4044612646102903,0.586879551410675,0.8175816535949707,0.2567819058895111,0.0,0.0,0.679151177406311,94.32150268554688,69.0,25.63083267211914,-15493.3359375,382.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,308.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.560546875,18000.0,0.0,0.0,0.3421817123889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984818816184998,0.7984898090362549,-7.914433808764443e-06,0.0,0.0003472709213383,0.0,0.0,75.77680969238281,0.0,0.0,0.0,0.4846619367599487,4.0,0.0,1.0
567540,293.16583251953125,297.1499938964844,293.1499938964844,0.1106967329978942,-2486.08349609375,304.15301513671875,0.6828235983848572,0.1723938584327697,0.1579393744468689,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4242588579654693,0.050000000745058,0.0503240339457988,293.3077697753906,297.1499938964844,293.1499938964844,0.2510985434055328,-3712.262451171875,304.17156982421875,0.8460824489593506,0.3333062529563904,0.2355032861232757,293.24420166015625,297.1499938964844,293.1499938964844,0.4202831089496612,-7547.9208984375,304.1556091308594,0.976134717464447,0.5047329664230347,0.4794198274612427,293.30194091796875,297.1499938964844,293.1499938964844,0.0111692054197192,-3286.916015625,302.5301513671875,0.4242588579654693,0.050000000745058,0.2387155443429947,291.1261901855469,291.1499938964844,260.3314819335937,258.69171142578125,279.18023681640625,294.4359741210937,291.1279602050781,1.0,0.3268938958644867,0.7100300192832947,0.7100300192832947,1.0,1.0,-1.3944729566574097,0.5831562280654907,0.8113167881965637,0.2552218735218048,0.0,0.0,0.6810166239738464,86.89379119873047,57.0,27.52806282043457,-15412.1640625,360.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,308.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.044921875,18000.0,0.0,0.0,0.3446626961231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055706024169922,0.8055785894393921,-7.996934982656967e-06,0.0,0.0003497888392303,0.0,0.0,77.38471984863281,0.0,0.0,0.0,0.4877520501613617,4.0,0.0,1.0
567600,293.16583251953125,297.1499938964844,293.1499938964844,0.1106967329978942,-2486.08349609375,304.15301513671875,0.6828235983848572,0.1723938584327697,0.1579393744468689,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4242588579654693,0.050000000745058,0.0503240339457988,293.3077697753906,297.1499938964844,293.1499938964844,0.2510985434055328,-3712.262451171875,304.17156982421875,0.8460824489593506,0.3333062529563904,0.2355032861232757,293.24420166015625,297.1499938964844,293.1499938964844,0.4202831089496612,-7547.9208984375,304.1556091308594,0.976134717464447,0.5047329664230347,0.4794198274612427,293.30194091796875,297.1499938964844,293.1499938964844,0.0111692054197192,-3286.916015625,302.5301513671875,0.4242588579654693,0.050000000745058,0.2387155443429947,291.1261901855469,291.1499938964844,260.3314819335937,258.69171142578125,279.18023681640625,294.4359741210937,291.1279602050781,1.0,0.3268938958644867,0.7100300192832947,0.7100300192832947,1.0,1.0,-1.3944729566574097,0.5831562280654907,0.8113167881965637,0.2552218735218048,0.0,0.0,0.6810166239738464,86.89379119873047,57.0,27.52806282043457,-15412.1640625,360.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79595947265625,308.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.044921875,18000.0,0.0,0.0,0.3446626961231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055706024169922,0.8055785894393921,-7.996934982656967e-06,0.0,0.0003497888392303,0.0,0.0,77.38471984863281,0.0,0.0,0.0,0.4877520501613617,4.0,0.0,1.0
567660,293.1684265136719,297.1499938964844,293.1499938964844,0.1094967499375343,-2463.9296875,304.15399169921875,0.6961291432380676,0.1714669615030288,0.156768798828125,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4361810386180877,0.050000000745058,0.0499879196286201,293.3089599609375,297.1499938964844,293.1499938964844,0.2463566958904266,-3656.242919921875,304.1722717285156,0.8593332171440125,0.3290654122829437,0.2323044538497924,293.24200439453125,297.1499938964844,293.1499938964844,0.417250245809555,-7503.380859375,304.15875244140625,0.9920924305915833,0.5027932524681091,0.4772319793701172,293.30352783203125,297.1499938964844,293.1499938964844,0.0109316119924187,-3243.49169921875,302.47576904296875,0.4361810386180877,0.050000000745058,0.2371211647987365,291.1468200683594,291.1499938964844,260.343994140625,258.702880859375,279.18084716796875,294.4461975097656,291.1485900878906,1.0,0.3165053129196167,0.7131525874137878,0.7131525874137878,1.0,1.0,-1.3842840194702148,0.5793241858482361,0.8049598932266235,0.2536013424396515,0.0,0.0,0.6800626516342163,78.2142105102539,45.0,28.557058334350582,-15328.630859375,334.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409362792969,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.3467618227005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064685463905334,0.8064765334129333,-8.02002614364028e-06,0.0,0.0003519191523082,0.0,0.0,77.68218231201172,0.0,0.0,0.0,0.4882185161113739,4.0,0.0,1.0
567720,293.1684265136719,297.1499938964844,293.1499938964844,0.1094967499375343,-2463.9296875,304.15399169921875,0.6961291432380676,0.1714669615030288,0.156768798828125,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4361810386180877,0.050000000745058,0.0499879196286201,293.3089599609375,297.1499938964844,293.1499938964844,0.2463566958904266,-3656.242919921875,304.1722717285156,0.8593332171440125,0.3290654122829437,0.2323044538497924,293.24200439453125,297.1499938964844,293.1499938964844,0.417250245809555,-7503.380859375,304.15875244140625,0.9920924305915833,0.5027932524681091,0.4772319793701172,293.30352783203125,297.1499938964844,293.1499938964844,0.0109316119924187,-3243.49169921875,302.47576904296875,0.4361810386180877,0.050000000745058,0.2371211647987365,291.1468200683594,291.1499938964844,260.343994140625,258.702880859375,279.18084716796875,294.4461975097656,291.1485900878906,1.0,0.3165053129196167,0.7131525874137878,0.7131525874137878,1.0,1.0,-1.3842840194702148,0.5793241858482361,0.8049598932266235,0.2536013424396515,0.0,0.0,0.6800626516342163,78.2142105102539,45.0,28.557058334350582,-15328.630859375,334.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409362792969,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.3467618227005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064685463905334,0.8064765334129333,-8.02002614364028e-06,0.0,0.0003519191523082,0.0,0.0,77.68218231201172,0.0,0.0,0.0,0.4882185161113739,4.0,0.0,1.0
567780,293.17193603515625,297.1499938964844,293.1499938964844,0.1082099303603172,-2440.02294921875,304.15484619140625,0.7103216052055359,0.1703006029129028,0.1555952578783035,294.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4503405690193176,0.050000000745058,0.0496765486896038,293.30987548828125,297.1499938964844,293.1499938964844,0.2414880245923996,-3598.359375,304.1730041503906,0.8741040825843811,0.3248559236526489,0.229140356183052,293.2328186035156,297.1499938964844,293.1499938964844,0.4011923372745514,-7261.91552734375,304.1843566894531,0.9990000128746032,0.5022693872451782,0.4619534909725189,293.3044128417969,297.1499938964844,293.1499938964844,0.0107052596285939,-3200.3349609375,302.42388916015625,0.4503405690193176,0.050000000745058,0.2356441617012024,291.1751708984375,291.1499938964844,260.3544921875,258.71221923828125,279.1883850097656,294.4557800292969,291.1804504394531,1.0,0.3044489324092865,0.7172111868858337,0.7172111868858337,1.0,1.0,-1.3587188720703125,0.5687031149864197,0.7900158166885376,0.2486131489276886,0.0,0.0,0.6751701831817627,69.91507720947266,33.0,50.82862854003906,-15142.8212890625,303.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621154785156,308.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3828125,18000.0,0.0,0.0,0.3481756448745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006480932235718,0.8006560206413269,-7.980432201293297e-06,0.0,0.0003533540293574,0.0,0.0,76.5621109008789,0.0,0.0,0.0,0.485800564289093,4.0,0.0,1.0
567840,293.17193603515625,297.1499938964844,293.1499938964844,0.1082099303603172,-2440.02294921875,304.15484619140625,0.7103216052055359,0.1703006029129028,0.1555952578783035,294.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4503405690193176,0.050000000745058,0.0496765486896038,293.30987548828125,297.1499938964844,293.1499938964844,0.2414880245923996,-3598.359375,304.1730041503906,0.8741040825843811,0.3248559236526489,0.229140356183052,293.2328186035156,297.1499938964844,293.1499938964844,0.4011923372745514,-7261.91552734375,304.1843566894531,0.9990000128746032,0.5022693872451782,0.4619534909725189,293.3044128417969,297.1499938964844,293.1499938964844,0.0107052596285939,-3200.3349609375,302.42388916015625,0.4503405690193176,0.050000000745058,0.2356441617012024,291.1751708984375,291.1499938964844,260.3544921875,258.71221923828125,279.1883850097656,294.4557800292969,291.1804504394531,1.0,0.3044489324092865,0.7172111868858337,0.7172111868858337,1.0,1.0,-1.3587188720703125,0.5687031149864197,0.7900158166885376,0.2486131489276886,0.0,0.0,0.6751701831817627,69.91507720947266,33.0,50.82862854003906,-15142.8212890625,303.9667358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621154785156,308.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3828125,18000.0,0.0,0.0,0.3481756448745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006480932235718,0.8006560206413269,-7.980432201293297e-06,0.0,0.0003533540293574,0.0,0.0,76.5621109008789,0.0,0.0,0.0,0.485800564289093,4.0,0.0,1.0
567900,293.17791748046875,297.1499938964844,293.1499938964844,0.1069365367293357,-2416.106201171875,304.1562805175781,0.7162144780158997,0.1688527464866638,0.154492050409317,294.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.4578981697559356,0.050000000745058,0.0495370887219905,293.310302734375,297.1499938964844,293.1499938964844,0.2386306673288345,-3563.88916015625,304.17401123046875,0.8815976977348328,0.322743147611618,0.2275749444961547,293.2151794433594,297.1499938964844,293.1499938964844,0.3852998912334442,-7024.6435546875,304.2069702148437,0.9990000128746032,0.5046750903129578,0.4474018812179565,293.3042297363281,297.1499938964844,293.1499938964844,0.0105855138972401,-3175.06982421875,302.402587890625,0.4578981697559356,0.050000000745058,0.2349826246500015,291.2112121582031,291.1499938964844,260.3589172363281,258.7161865234375,279.1949462890625,294.4603271484375,291.21832275390625,1.0,0.2975919842720032,0.7199514508247375,0.7199514508247375,1.0,1.0,-1.3369730710983276,0.5595203042030334,0.777452826499939,0.2441080659627914,0.0,0.0,0.6675363183021545,66.03475189208984,33.0,77.97557067871094,-14973.3564453125,285.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,308.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18185.33984375,18000.0,0.0,0.0,0.3483366072177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907441258430481,0.7907520532608032,-7.909590749477502e-06,0.0,0.0003535173600539,0.0,0.0,74.65452575683594,0.0,0.0,0.0,0.4816634356975555,4.0,0.0,1.0
567960,293.1864929199219,297.1499938964844,293.1499938964844,0.1051439642906189,-2382.545166015625,304.1584167480469,0.7217323780059814,0.1668126583099365,0.1527841985225677,294.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.4664245545864105,0.050000000745058,0.0493933856487274,293.310791015625,297.1499938964844,293.1499938964844,0.2357178479433059,-3528.666748046875,304.1749267578125,0.8901744484901428,0.3206158280372619,0.2259947508573532,293.1895751953125,297.1499938964844,293.1499938964844,0.368369996547699,-6771.271484375,304.22735595703125,0.9990000128746032,0.5088707804679871,0.4318942427635193,293.3034973144531,297.1499938964844,293.1499938964844,0.0104664759710431,-3149.424072265625,302.38336181640625,0.4664245545864105,0.050000000745058,0.2343009561300277,291.2504577636719,291.1499938964844,260.3628234863281,258.7196655273437,279.2012634277344,294.4647521972656,291.25750732421875,1.0,0.2902666926383972,0.7229900360107422,0.7229900360107422,1.0,1.0,-1.313421607017517,0.5495826005935669,0.7638389468193054,0.2392428517341613,0.0,0.0,0.6568998694419861,62.02519989013672,36.0,92.53001403808594,-14764.7587890625,267.1955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18320.62109375,18000.0,0.0,0.0,0.3479738235473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731879353523254,0.773195743560791,-7.773453944537323e-06,0.0,0.0003531491965986,0.0,0.0,71.2717056274414,0.0,0.0,0.0,0.4744966626167297,4.0,0.0,1.0
568020,293.202392578125,297.1499938964844,293.1499938964844,0.1012919843196868,-2310.65966796875,304.1619567871094,0.7272103428840637,0.1626535356044769,0.1487877666950225,294.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.4767696261405945,0.050000000745058,0.0492033176124095,293.31201171875,297.1499938964844,293.1499938964844,0.2304075956344604,-3464.677001953125,304.1754150390625,0.9015337228775024,0.3162958025932312,0.2228655666112899,293.1300354003906,297.1499938964844,293.1499938964844,0.34424889087677,-6413.8671875,304.2409973144531,0.9990000128746032,0.5199399590492249,0.4104778468608856,293.30096435546875,297.1499938964844,293.1499938964844,0.0102840727195143,-3110.587890625,302.3456420898437,0.4767696261405945,0.050000000745058,0.2333993464708328,291.3088684082031,291.1499938964844,260.3688659667969,258.7250366210937,279.2055053710937,294.4730224609375,291.3117980957031,1.0,0.2802983820438385,0.7288187146186829,0.7288187146186829,1.0,1.0,-1.2778409719467163,0.5348291993141174,0.7430117726325989,0.2321079224348068,0.0,0.0,0.6312692761421204,56.66445159912109,39.0,70.96209716796875,-14368.98046875,241.61289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18503.869140625,18000.0,0.0,0.0,0.3454750180244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225413918495178,0.7225487232208252,-7.35488310965593e-06,0.0,0.0003506132343318,0.0,0.0,61.87334060668945,0.0,0.0,0.0,0.4540956914424896,4.0,0.0,1.0
