time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.202392578125,297.1499938964844,293.1499938964844,0.1012919843196868,-2310.65966796875,304.1619567871094,0.7272103428840637,0.1626535356044769,0.1487877666950225,294.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.4767696261405945,0.050000000745058,0.0492033176124095,293.31201171875,297.1499938964844,293.1499938964844,0.2304075956344604,-3464.677001953125,304.1754150390625,0.9015337228775024,0.3162958025932312,0.2228655666112899,293.1300354003906,297.1499938964844,293.1499938964844,0.34424889087677,-6413.8671875,304.2409973144531,0.9990000128746032,0.5199399590492249,0.4104778468608856,293.30096435546875,297.1499938964844,293.1499938964844,0.0102840727195143,-3110.587890625,302.3456420898437,0.4767696261405945,0.050000000745058,0.2333993464708328,291.3088684082031,291.1499938964844,260.3688659667969,258.7250366210937,279.2055053710937,294.4730224609375,291.3117980957031,1.0,0.2802983820438385,0.7288187146186829,0.7288187146186829,1.0,1.0,-1.2778409719467163,0.5348291993141174,0.7430117726325989,0.2321079224348068,0.0,0.0,0.6312692761421204,56.66445159912109,39.0,70.96209716796875,-14368.98046875,241.61289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18503.869140625,18000.0,0.0,0.0,0.3454750180244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225413918495178,0.7225487232208252,-7.35488310965593e-06,0.0,0.0003506132343318,0.0,0.0,61.87334060668945,0.0,0.0,0.0,0.4540956914424896,4.0,0.0,1.0
568140,293.2060241699219,297.1499938964844,293.1499938964844,0.0989994183182716,-2268.294189453125,304.1616516113281,0.731235146522522,0.1605563014745712,0.1461994647979736,294.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.4830058217048645,0.050000000745058,0.0490818060934543,293.3133239746094,297.1499938964844,293.1499938964844,0.2260482162237167,-3412.6865234375,304.1741638183594,0.9083490967750548,0.3119250237941742,0.2197438478469848,293.080810546875,297.1499938964844,293.1499938964844,0.3284409940242767,-6182.6455078125,304.2366943359375,0.9990000128746032,0.5304596424102783,0.3961792588233948,293.2976989746094,297.1499938964844,293.1499938964844,0.0101650161668658,-3087.9296875,302.3046264648437,0.4830058217048645,0.050000000745058,0.2328229546546936,291.3222045898437,291.1499938964844,260.3724975585937,258.728271484375,279.203857421875,294.4802551269531,291.3217163085937,1.0,0.2734280526638031,0.7341599464416504,0.7341599464416504,1.0,1.0,-1.2529810667037964,0.5247019529342651,0.7282790541648865,0.2274526506662368,0.0,0.0,0.6070314049720764,53.21746063232422,42.0,23.443084716796875,-14035.8486328125,225.088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812072753906,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18497.798828125,18000.0,0.0,0.0,0.3407394886016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690188050270081,0.669025719165802,-6.901231699885102e-06,0.0,0.0003458072606008,0.0,0.0,52.728816986083984,0.0,0.0,0.0,0.4328674077987671,4.0,0.0,1.0
568200,293.2060241699219,297.1499938964844,293.1499938964844,0.0989994183182716,-2268.294189453125,304.1616516113281,0.731235146522522,0.1605563014745712,0.1461994647979736,294.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.4830058217048645,0.050000000745058,0.0490818060934543,293.3133239746094,297.1499938964844,293.1499938964844,0.2260482162237167,-3412.6865234375,304.1741638183594,0.9083490967750548,0.3119250237941742,0.2197438478469848,293.080810546875,297.1499938964844,293.1499938964844,0.3284409940242767,-6182.6455078125,304.2366943359375,0.9990000128746032,0.5304596424102783,0.3961792588233948,293.2976989746094,297.1499938964844,293.1499938964844,0.0101650161668658,-3087.9296875,302.3046264648437,0.4830058217048645,0.050000000745058,0.2328229546546936,291.3222045898437,291.1499938964844,260.3724975585937,258.728271484375,279.203857421875,294.4802551269531,291.3217163085937,1.0,0.2734280526638031,0.7341599464416504,0.7341599464416504,1.0,1.0,-1.2529810667037964,0.5247019529342651,0.7282790541648865,0.2274526506662368,0.0,0.0,0.6070314049720764,53.21746063232422,42.0,23.443084716796875,-14035.8486328125,225.088119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812072753906,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18497.798828125,18000.0,0.0,0.0,0.3407394886016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690188050270081,0.669025719165802,-6.901231699885102e-06,0.0,0.0003458072606008,0.0,0.0,52.728816986083984,0.0,0.0,0.0,0.4328674077987671,4.0,0.0,1.0
568260,293.202392578125,297.1499938964844,293.1499938964844,0.0984006226062774,-2257.868408203125,304.15875244140625,0.7351969480514526,0.1598720252513885,0.1453652679920196,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.4868882298469543,0.050000000745058,0.0490067303180694,293.3146667480469,297.1499938964844,293.1499938964844,0.222303956747055,-3368.35205078125,304.17236328125,0.9113582372665404,0.3075181841850281,0.216629296541214,293.046875,297.1499938964844,293.1499938964844,0.318663626909256,-6042.69140625,304.22393798828125,0.9990000128746032,0.5391228199005127,0.3870804905891418,293.2942199707031,297.1499938964844,293.1499938964844,0.010085966438055,-3075.694580078125,302.2610778808594,0.4868882298469543,0.050000000745058,0.2324668318033218,291.30596923828125,291.1499938964844,260.3735656738281,258.729248046875,279.1988830566406,294.4866027832031,291.30328369140625,1.0,0.2690525352954864,0.7388166189193726,0.7388166189193726,1.0,1.0,-1.2367987632751465,0.5182592868804932,0.7185395359992981,0.2247450947761535,0.0,0.0,0.5870748162269592,51.08290863037109,45.0,-16.492124557495117,-13787.630859375,214.86016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800109863281,308.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18404.85546875,18000.0,0.0,0.0,0.3342203795909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235354542732239,0.6235420107841492,-6.523212960019009e-06,0.0,0.0003391912032384,0.0,0.0,45.67578887939453,0.0,0.0,0.0,0.4151880741119385,4.0,0.0,1.0
568320,293.202392578125,297.1499938964844,293.1499938964844,0.0984006226062774,-2257.868408203125,304.15875244140625,0.7351969480514526,0.1598720252513885,0.1453652679920196,294.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.4868882298469543,0.050000000745058,0.0490067303180694,293.3146667480469,297.1499938964844,293.1499938964844,0.222303956747055,-3368.35205078125,304.17236328125,0.9113582372665404,0.3075181841850281,0.216629296541214,293.046875,297.1499938964844,293.1499938964844,0.318663626909256,-6042.69140625,304.22393798828125,0.9990000128746032,0.5391228199005127,0.3870804905891418,293.2942199707031,297.1499938964844,293.1499938964844,0.010085966438055,-3075.694580078125,302.2610778808594,0.4868882298469543,0.050000000745058,0.2324668318033218,291.30596923828125,291.1499938964844,260.3735656738281,258.729248046875,279.1988830566406,294.4866027832031,291.30328369140625,1.0,0.2690525352954864,0.7388166189193726,0.7388166189193726,1.0,1.0,-1.2367987632751465,0.5182592868804932,0.7185395359992981,0.2247450947761535,0.0,0.0,0.5870748162269592,51.08290863037109,45.0,-16.492124557495117,-13787.630859375,214.86016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9800109863281,308.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18404.85546875,18000.0,0.0,0.0,0.3342203795909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235354542732239,0.6235420107841492,-6.523212960019009e-06,0.0,0.0003391912032384,0.0,0.0,45.67578887939453,0.0,0.0,0.0,0.4151880741119385,4.0,0.0,1.0
568380,293.1986083984375,297.1499938964844,293.1499938964844,0.0981724187731742,-2254.4404296875,304.15625,0.7370371222496033,0.1593121439218521,0.1448192745447158,294.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.4888374805450439,0.050000000745058,0.0489698201417923,293.3160095214844,297.1499938964844,293.1499938964844,0.2188618183135986,-3327.634765625,304.170654296875,0.910467803478241,0.3030763566493988,0.2135184705257415,293.0239562988281,297.1499938964844,293.1499938964844,0.3138836920261383,-5978.32763671875,304.20721435546875,0.9990000128746032,0.5463976860046387,0.3825258910655975,293.2912902832031,297.1499938964844,293.1499938964844,0.0100288372486829,-3069.133056640625,302.2149963378906,0.4888374805450439,0.050000000745058,0.2322917431592941,291.2749938964844,291.1499938964844,260.3720092773437,258.72784423828125,279.1922912597656,294.4924011230469,291.2715148925781,1.0,0.266648918390274,0.7427242994308472,0.7427242994308472,1.0,1.0,-1.226685643196106,0.5143580436706543,0.7123275995254517,0.2232996821403503,0.0,0.0,0.5723950862884521,50.00617980957031,48.0,-38.83821487426758,-13619.685546875,209.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3394470214844,308.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18291.142578125,18000.0,0.0,0.0,0.3265646398067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897632241249084,0.5897694826126099,-6.24867152509978e-06,0.0,0.0003314216155558,0.0,0.0,40.8563117980957,0.0,0.0,0.0,0.4022857248783111,4.0,0.0,1.0
568440,293.1986083984375,297.1499938964844,293.1499938964844,0.0981724187731742,-2254.4404296875,304.15625,0.7370371222496033,0.1593121439218521,0.1448192745447158,294.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.4888374805450439,0.050000000745058,0.0489698201417923,293.3160095214844,297.1499938964844,293.1499938964844,0.2188618183135986,-3327.634765625,304.170654296875,0.910467803478241,0.3030763566493988,0.2135184705257415,293.0239562988281,297.1499938964844,293.1499938964844,0.3138836920261383,-5978.32763671875,304.20721435546875,0.9990000128746032,0.5463976860046387,0.3825258910655975,293.2912902832031,297.1499938964844,293.1499938964844,0.0100288372486829,-3069.133056640625,302.2149963378906,0.4888374805450439,0.050000000745058,0.2322917431592941,291.2749938964844,291.1499938964844,260.3720092773437,258.72784423828125,279.1922912597656,294.4924011230469,291.2715148925781,1.0,0.266648918390274,0.7427242994308472,0.7427242994308472,1.0,1.0,-1.226685643196106,0.5143580436706543,0.7123275995254517,0.2232996821403503,0.0,0.0,0.5723950862884521,50.00617980957031,48.0,-38.83821487426758,-13619.685546875,209.12088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3394470214844,308.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18291.142578125,18000.0,0.0,0.0,0.3265646398067474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897632241249084,0.5897694826126099,-6.24867152509978e-06,0.0,0.0003314216155558,0.0,0.0,40.8563117980957,0.0,0.0,0.0,0.4022857248783111,4.0,0.0,1.0
568500,293.1969299316406,297.1499938964844,293.1499938964844,0.0980882421135902,-2253.267578125,304.1552734375,0.737123429775238,0.159024178981781,0.1445588916540146,294.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.4891950190067291,0.050000000745058,0.0489631332457065,293.3166809082031,297.1499938964844,293.1499938964844,0.2171793282032013,-3307.67236328125,304.1699523925781,0.9087451696395874,0.3008415102958679,0.2119620889425277,293.01611328125,297.1499938964844,293.1499938964844,0.313029408454895,-5969.29150390625,304.1983642578125,0.9990000128746032,0.5495373010635376,0.3816939294338226,293.2901306152344,297.1499938964844,293.1499938964844,0.0100043136626482,-3066.852783203125,302.1910705566406,0.4891950190067291,0.050000000745058,0.2322600185871124,291.257568359375,291.1499938964844,260.37017822265625,258.7262268066406,279.19268798828125,294.4952392578125,291.25408935546875,1.0,0.2660593092441559,0.7432650923728943,0.7432650923728943,1.0,1.0,-1.223459243774414,0.5129979252815247,0.7104613184928894,0.2227568328380584,0.0,0.0,0.5669680237770081,49.79240417480469,48.0,-43.6884994506836,-13559.5966796875,207.5769195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4901123046875,308.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18238.248046875,18000.0,0.0,0.0,0.3225243091583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771484971046448,0.5771546363830566,-6.1473206187656615e-06,0.0,0.0003273211768828,0.0,0.0,39.1435661315918,0.0,0.0,0.0,0.3975142538547516,4.0,0.0,1.0
568560,293.1954345703125,297.1499938964844,293.1499938964844,0.0979924201965332,-2251.833251953125,304.15447998046875,0.7367055416107178,0.158722311258316,0.1442946046590805,294.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.4891952276229858,0.050000000745058,0.0489631481468677,293.3173522949219,297.1499938964844,293.1499938964844,0.2154732942581176,-3287.335205078125,304.16943359375,0.9063195586204528,0.2985973060131073,0.2104039341211319,293.0104675292969,297.1499938964844,293.1499938964844,0.3130086660385132,-5972.7080078125,304.1896057128906,0.9990000128746032,0.5523465275764465,0.3816936016082763,293.28924560546875,297.1499938964844,293.1499938964844,0.0099800834432244,-3064.53662109375,302.1667785644531,0.4891952276229858,0.050000000745058,0.2322600930929184,291.24127197265625,291.1499938964844,260.3676147460937,258.72393798828125,279.19647216796875,294.4980773925781,291.23809814453125,1.0,0.2658196687698364,0.74311763048172,0.74311763048172,1.0,1.0,-1.2212705612182615,0.5119693875312805,0.7093011736869812,0.2223019748926162,0.0,0.0,0.56252521276474,49.762939453125,51.0,-44.270240783691406,-13511.806640625,206.7736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6162414550781,308.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.19140625,18000.0,0.0,0.0,0.3184525072574615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669896602630615,0.5669957399368286,-6.066332389309537e-06,0.0,0.0003231888113077,0.0,0.0,37.798927307128906,0.0,0.0,0.0,0.3936860859394073,4.0,0.0,1.0
568620,293.1930236816406,297.1499938964844,293.1499938964844,0.0977794528007507,-2248.505859375,304.1533508300781,0.7345467805862427,0.1580647677183151,0.1437380313873291,294.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.4882720112800598,0.050000000745058,0.0489805340766906,293.3186950683594,297.1499938964844,293.1499938964844,0.2120509892702102,-3246.360595703125,304.1686706542969,0.8998598456382751,0.2940824627876282,0.2072813361883163,293.0050964355469,297.1499938964844,293.1499938964844,0.3152327239513397,-6013.3701171875,304.1727294921875,0.9990000128746032,0.5569812655448914,0.3838447034358978,293.2882995605469,297.1499938964844,293.1499938964844,0.0099334605038166,-3060.328125,302.1164245605469,0.4882720112800598,0.050000000745058,0.2323425561189651,291.2094116210937,291.1499938964844,260.3603515625,258.7174377441406,279.2007751464844,294.50396728515625,291.2060852050781,1.0,0.2662437558174133,0.7428226470947266,0.7428226470947266,1.0,1.0,-1.2195549011230469,0.5111182928085327,0.7084366083145142,0.2219509333372116,0.0,0.0,0.5567147135734558,50.18074417114258,54.0,-45.407814025878906,-13446.4248046875,207.0605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78643798828125,308.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.564453125,18000.0,0.0,0.0,0.3105086982250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527830123901367,0.5527889728546143,-5.952480478299549e-06,0.0,0.0003151268756482,0.0,0.0,35.96189880371094,0.0,0.0,0.0,0.3883611261844635,4.0,0.0,1.0
568680,293.1930236816406,297.1499938964844,293.1499938964844,0.0977794528007507,-2248.505859375,304.1533508300781,0.7345467805862427,0.1580647677183151,0.1437380313873291,294.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.4882720112800598,0.050000000745058,0.0489805340766906,293.3186950683594,297.1499938964844,293.1499938964844,0.2120509892702102,-3246.360595703125,304.1686706542969,0.8998598456382751,0.2940824627876282,0.2072813361883163,293.0050964355469,297.1499938964844,293.1499938964844,0.3152327239513397,-6013.3701171875,304.1727294921875,0.9990000128746032,0.5569812655448914,0.3838447034358978,293.2882995605469,297.1499938964844,293.1499938964844,0.0099334605038166,-3060.328125,302.1164245605469,0.4882720112800598,0.050000000745058,0.2323425561189651,291.2094116210937,291.1499938964844,260.3603515625,258.7174377441406,279.2007751464844,294.50396728515625,291.2060852050781,1.0,0.2662437558174133,0.7428226470947266,0.7428226470947266,1.0,1.0,-1.2195549011230469,0.5111182928085327,0.7084366083145142,0.2219509333372116,0.0,0.0,0.5567147135734558,50.18074417114258,54.0,-45.407814025878906,-13446.4248046875,207.0605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78643798828125,308.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.564453125,18000.0,0.0,0.0,0.3105086982250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527830123901367,0.5527889728546143,-5.952480478299549e-06,0.0,0.0003151268756482,0.0,0.0,35.96189880371094,0.0,0.0,0.0,0.3883611261844635,4.0,0.0,1.0
568740,293.1912841796875,297.1499938964844,293.1499938964844,0.0975301638245582,-2244.449951171875,304.15264892578125,0.7309426665306091,0.157326802611351,0.1431296318769455,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4863408207893371,0.050000000745058,0.0490173511207103,293.3200378417969,297.1499938964844,293.1499938964844,0.2086272686719894,-3205.16455078125,304.16815185546875,0.8915754556655884,0.2895378470420837,0.2041508704423904,293.0067443847656,297.1499938964844,293.1499938964844,0.3200244307518005,-6092.048828125,304.1572265625,0.9990000128746032,0.560332179069519,0.3883644640445709,293.28839111328125,297.1499938964844,293.1499938964844,0.0098886303603649,-3056.618896484375,302.0632019042969,0.4863408207893371,0.050000000745058,0.2325172126293182,291.1770935058594,291.1499938964844,260.3500061035156,258.7082214355469,279.200927734375,294.5101623535156,291.1739501953125,1.0,0.2676630616188049,0.7425277233123779,0.7425277233123779,1.0,1.0,-1.2207449674606323,0.5115932822227478,0.7091516852378845,0.2221961766481399,0.0,0.0,0.5552791953086853,51.13055038452149,57.0,-44.742431640625,-13422.90234375,209.4368591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8404541015625,308.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.044921875,18000.0,0.0,0.0,0.3032785058021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469852089881897,0.5469911098480225,-5.89743194723269e-06,0.0,0.000307789130602,0.0,0.0,35.18507766723633,0.0,0.0,0.0,0.3860942423343658,4.0,0.0,1.0
568800,293.1912841796875,297.1499938964844,293.1499938964844,0.0975301638245582,-2244.449951171875,304.15264892578125,0.7309426665306091,0.157326802611351,0.1431296318769455,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.4863408207893371,0.050000000745058,0.0490173511207103,293.3200378417969,297.1499938964844,293.1499938964844,0.2086272686719894,-3205.16455078125,304.16815185546875,0.8915754556655884,0.2895378470420837,0.2041508704423904,293.0067443847656,297.1499938964844,293.1499938964844,0.3200244307518005,-6092.048828125,304.1572265625,0.9990000128746032,0.560332179069519,0.3883644640445709,293.28839111328125,297.1499938964844,293.1499938964844,0.0098886303603649,-3056.618896484375,302.0632019042969,0.4863408207893371,0.050000000745058,0.2325172126293182,291.1770935058594,291.1499938964844,260.3500061035156,258.7082214355469,279.200927734375,294.5101623535156,291.1739501953125,1.0,0.2676630616188049,0.7425277233123779,0.7425277233123779,1.0,1.0,-1.2207449674606323,0.5115932822227478,0.7091516852378845,0.2221961766481399,0.0,0.0,0.5552791953086853,51.13055038452149,57.0,-44.742431640625,-13422.90234375,209.4368591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8404541015625,308.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.044921875,18000.0,0.0,0.0,0.3032785058021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469852089881897,0.5469911098480225,-5.89743194723269e-06,0.0,0.000307789130602,0.0,0.0,35.18507766723633,0.0,0.0,0.0,0.3860942423343658,4.0,0.0,1.0
568860,293.190185546875,297.1499938964844,293.1499938964844,0.0972136706113815,-2239.064697265625,304.1523132324219,0.7262319326400757,0.1565063744783401,0.1424622386693954,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.483620285987854,0.050000000745058,0.0490700341761112,293.3213195800781,297.1499938964844,293.1499938964844,0.205152228474617,-3163.101806640625,304.1679077148437,0.8819326758384705,0.2849684655666351,0.2010137438774109,293.0142822265625,297.1499938964844,293.1499938964844,0.326822817325592,-6199.8447265625,304.1435241699219,0.9990000128746032,0.5624438524246216,0.3947435617446899,293.2894592285156,297.1499938964844,293.1499938964844,0.0098424181342124,-3052.5048828125,302.0074462890625,0.483620285987854,0.050000000745058,0.2327671200037002,291.14715576171875,291.1499938964844,260.3378295898437,258.69732666015625,279.1982727050781,294.5166931152344,291.1443176269531,1.0,0.2698670327663421,0.742135226726532,0.742135226726532,1.0,1.0,-1.2241977453231812,0.5130929350852966,0.7111047506332397,0.2228637337684631,0.0,0.0,0.5576887726783752,52.51274871826172,60.0,-41.743743896484375,-13433.2275390625,213.49513244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77880859375,308.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.306640625,18000.0,0.0,0.0,0.2972228527069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487200617790222,0.548725962638855,-5.894536116102245e-06,0.0,0.0003016434202436,0.0,0.0,35.320159912109375,0.0,0.0,0.0,0.3865415751934051,4.0,0.0,1.0
568920,293.190185546875,297.1499938964844,293.1499938964844,0.0972136706113815,-2239.064697265625,304.1523132324219,0.7262319326400757,0.1565063744783401,0.1424622386693954,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.483620285987854,0.050000000745058,0.0490700341761112,293.3213195800781,297.1499938964844,293.1499938964844,0.205152228474617,-3163.101806640625,304.1679077148437,0.8819326758384705,0.2849684655666351,0.2010137438774109,293.0142822265625,297.1499938964844,293.1499938964844,0.326822817325592,-6199.8447265625,304.1435241699219,0.9990000128746032,0.5624438524246216,0.3947435617446899,293.2894592285156,297.1499938964844,293.1499938964844,0.0098424181342124,-3052.5048828125,302.0074462890625,0.483620285987854,0.050000000745058,0.2327671200037002,291.14715576171875,291.1499938964844,260.3378295898437,258.69732666015625,279.1982727050781,294.5166931152344,291.1443176269531,1.0,0.2698670327663421,0.742135226726532,0.742135226726532,1.0,1.0,-1.2241977453231812,0.5130929350852966,0.7111047506332397,0.2228637337684631,0.0,0.0,0.5576887726783752,52.51274871826172,60.0,-41.743743896484375,-13433.2275390625,213.49513244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77880859375,308.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.306640625,18000.0,0.0,0.0,0.2972228527069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487200617790222,0.548725962638855,-5.894536116102245e-06,0.0,0.0003016434202436,0.0,0.0,35.320159912109375,0.0,0.0,0.0,0.3865415751934051,4.0,0.0,1.0
568980,293.1896057128906,297.1499938964844,293.1499938964844,0.0968219563364982,-2232.20263671875,304.1521911621094,0.7206583023071289,0.1556064486503601,0.1417349725961685,294.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4802563786506653,0.050000000745058,0.0491358041763305,293.32257080078125,297.1499938964844,293.1499938964844,0.2016141563653946,-3120.024658203125,304.1678466796875,0.8714214563369751,0.2803771495819092,0.1978702992200851,293.0267333984375,297.1499938964844,293.1499938964844,0.3352039754390716,-6330.02587890625,304.1317749023437,0.9990000128746032,0.5633643269538879,0.4025657474994659,293.2913513183594,297.1499938964844,293.1499938964844,0.0097935441881418,-3047.641357421875,301.9492492675781,0.4802563786506653,0.050000000745058,0.2330790907144546,291.1202392578125,291.1499938964844,260.3251342773437,258.6858215332031,279.1934814453125,294.5235290527344,291.11773681640625,1.0,0.2726852297782898,0.741742730140686,0.741742730140686,1.0,1.0,-1.229393482208252,0.515399158000946,0.7139943242073059,0.2238551378250122,0.0,0.0,0.5634904503822327,54.24971008300781,63.0,-37.584228515625,-13470.3154296875,218.92453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6123352050781,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.3125,18000.0,0.0,0.0,0.2926773726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571144819259644,0.5571203827857971,-5.937933110544691e-06,0.0,0.000297030317597,0.0,0.0,36.267520904541016,0.0,0.0,0.0,0.3894059956073761,4.0,0.0,1.0
569040,293.1896057128906,297.1499938964844,293.1499938964844,0.0968219563364982,-2232.20263671875,304.1521911621094,0.7206583023071289,0.1556064486503601,0.1417349725961685,294.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4802563786506653,0.050000000745058,0.0491358041763305,293.32257080078125,297.1499938964844,293.1499938964844,0.2016141563653946,-3120.024658203125,304.1678466796875,0.8714214563369751,0.2803771495819092,0.1978702992200851,293.0267333984375,297.1499938964844,293.1499938964844,0.3352039754390716,-6330.02587890625,304.1317749023437,0.9990000128746032,0.5633643269538879,0.4025657474994659,293.2913513183594,297.1499938964844,293.1499938964844,0.0097935441881418,-3047.641357421875,301.9492492675781,0.4802563786506653,0.050000000745058,0.2330790907144546,291.1202392578125,291.1499938964844,260.3251342773437,258.6858215332031,279.1934814453125,294.5235290527344,291.11773681640625,1.0,0.2726852297782898,0.741742730140686,0.741742730140686,1.0,1.0,-1.229393482208252,0.515399158000946,0.7139943242073059,0.2238551378250122,0.0,0.0,0.5634904503822327,54.24971008300781,63.0,-37.584228515625,-13470.3154296875,218.92453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6123352050781,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.3125,18000.0,0.0,0.0,0.2926773726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571144819259644,0.5571203827857971,-5.937933110544691e-06,0.0,0.000297030317597,0.0,0.0,36.267520904541016,0.0,0.0,0.0,0.3894059956073761,4.0,0.0,1.0
569100,293.1894836425781,297.1499938964844,293.1499938964844,0.0965967997908592,-2228.19775390625,304.1522216796875,0.7175901532173157,0.1551281511783599,0.1413494497537613,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4783579409122467,0.050000000745058,0.0491728596389293,293.3231811523437,297.1499938964844,293.1499938964844,0.1998190581798553,-3098.07373046875,304.1678466796875,0.8659761548042297,0.2780734896659851,0.1962960064411163,293.0345458984375,297.1499938964844,293.1499938964844,0.3398738503456116,-6401.701171875,304.1266174316406,0.9990000128746032,0.5633955001831055,0.4069069921970367,293.2926025390625,297.1499938964844,293.1499938964844,0.0097678350284695,-3044.85009765625,301.9192810058594,0.4783579409122467,0.050000000745058,0.2332548797130584,291.10809326171875,291.1499938964844,260.3185729980469,258.67987060546875,279.1904602050781,294.5270690917969,291.10577392578125,1.0,0.27427938580513,0.7415465116500854,0.7415465116500854,1.0,1.0,-1.2325072288513184,0.5167903304100037,0.7157168984413147,0.2244504243135452,0.0,0.0,0.567509114742279,55.23096084594727,63.0,-35.21523666381836,-13497.1767578125,222.07321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,308.7679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.78125,18000.0,0.0,0.0,0.291037917137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635729432106018,0.5635789036750793,-5.975852218398359e-06,0.0,0.0002953664807137,0.0,0.0,37.02985000610352,0.0,0.0,0.0,0.3916744589805603,4.0,0.0,1.0
569160,293.189453125,297.1499938964844,293.1499938964844,0.0963518247008323,-2223.80517578125,304.1522521972656,0.7143388986587524,0.154632106423378,0.1409498453140258,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4763189554214477,0.050000000745058,0.0492123514413833,293.3237609863281,297.1499938964844,293.1499938964844,0.1980053037405014,-3075.82958984375,304.1679077148437,0.8604671359062195,0.2757645845413208,0.1947196424007415,293.0432434082031,297.1499938964844,293.1499938964844,0.3448083102703094,-6476.904296875,304.1219177246094,0.9990000128746032,0.5631514191627502,0.4114830791950226,293.29400634765625,297.1499938964844,293.1499938964844,0.0097411628812551,-3041.783447265625,301.8887634277344,0.4763189554214477,0.050000000745058,0.2334422022104263,291.09686279296875,291.1499938964844,260.3119201660156,258.6737670898437,279.18731689453125,294.5306701660156,291.0947570800781,1.0,0.2759756445884704,0.7413114309310913,0.7413114309310913,1.0,1.0,-1.2359002828598022,0.5183031558990479,0.7175970673561096,0.2250962555408477,0.0,0.0,0.5721808075904846,56.277828216552734,66.0,-32.66932678222656,-13528.6904296875,225.4737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35968017578125,308.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.486328125,18000.0,0.0,0.0,0.2898387312889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714079737663269,0.5714139938354492,-6.024115464242641e-06,0.0,0.0002941494458355,0.0,0.0,37.979225158691406,0.0,0.0,0.0,0.3944645524024963,4.0,0.0,1.0
569220,293.1896667480469,297.1499938964844,293.1499938964844,0.0958025231957435,-2213.85791015625,304.15240478515625,0.7072413563728333,0.1535898298025131,0.1401106119155883,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.4718009531497955,0.050000000745058,0.0492977574467659,293.32489013671875,297.1499938964844,293.1499938964844,0.1943196952342987,-3030.431396484375,304.1680908203125,0.8494051694869995,0.2711309194564819,0.1915604770183563,293.0629272460937,297.1499938964844,293.1499938964844,0.3553308844566345,-6635.70751953125,304.11376953125,0.9990000128746032,0.561866044998169,0.4212100207805633,293.2972412109375,297.1499938964844,293.1499938964844,0.009684657678008,-3034.734130859375,301.826171875,0.4718009531497955,0.050000000745058,0.2338473349809646,291.0774230957031,291.1499938964844,260.2982177734375,258.66119384765625,279.18035888671875,294.5380859375,291.07574462890625,1.0,0.2796213924884796,0.7408413290977478,0.7408413290977478,1.0,1.0,-1.2433648109436035,0.5216363072395325,0.7217285633087158,0.2265360951423645,0.0,0.0,0.5831990838050842,58.54440307617188,69.0,-27.254404067993164,-13603.75390625,232.93716430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.78125,18000.0,0.0,0.0,0.2887724936008453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908068418502808,0.5908129811286926,-6.150459739728831e-06,0.0,0.0002930673654191,0.0,0.0,40.42910003662109,0.0,0.0,0.0,0.4015039503574371,4.0,0.0,1.0
569280,293.1896667480469,297.1499938964844,293.1499938964844,0.0958025231957435,-2213.85791015625,304.15240478515625,0.7072413563728333,0.1535898298025131,0.1401106119155883,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.4718009531497955,0.050000000745058,0.0492977574467659,293.32489013671875,297.1499938964844,293.1499938964844,0.1943196952342987,-3030.431396484375,304.1680908203125,0.8494051694869995,0.2711309194564819,0.1915604770183563,293.0629272460937,297.1499938964844,293.1499938964844,0.3553308844566345,-6635.70751953125,304.11376953125,0.9990000128746032,0.561866044998169,0.4212100207805633,293.2972412109375,297.1499938964844,293.1499938964844,0.009684657678008,-3034.734130859375,301.826171875,0.4718009531497955,0.050000000745058,0.2338473349809646,291.0774230957031,291.1499938964844,260.2982177734375,258.66119384765625,279.18035888671875,294.5380859375,291.07574462890625,1.0,0.2796213924884796,0.7408413290977478,0.7408413290977478,1.0,1.0,-1.2433648109436035,0.5216363072395325,0.7217285633087158,0.2265360951423645,0.0,0.0,0.5831990838050842,58.54440307617188,69.0,-27.254404067993164,-13603.75390625,232.93716430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.78125,18000.0,0.0,0.0,0.2887724936008453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908068418502808,0.5908129811286926,-6.150459739728831e-06,0.0,0.0002930673654191,0.0,0.0,40.42910003662109,0.0,0.0,0.0,0.4015039503574371,4.0,0.0,1.0
569340,293.1901550292969,297.1499938964844,293.1499938964844,0.0951769724488258,-2202.4169921875,304.15264892578125,0.6996592879295349,0.1524868160486221,0.1392219513654709,294.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.4666252732276916,0.050000000745058,0.0493904389441013,293.3260192871094,297.1499938964844,293.1499938964844,0.1905574798583984,-2983.8212890625,304.1683349609375,0.8384507894515991,0.2664761245250702,0.188391625881195,293.0851745605469,297.1499938964844,293.1499938964844,0.3665250539779663,-6802.634765625,304.10723876953125,0.9990000128746032,0.5595677495002747,0.4315176904201507,293.3009948730469,297.1499938964844,293.1499938964844,0.0096237733960151,-3026.394775390625,301.7616271972656,0.4666252732276916,0.050000000745058,0.2342869788408279,291.06207275390625,291.1499938964844,260.2840881347656,258.6481628417969,279.1728515625,294.545654296875,291.060791015625,1.0,0.2835280299186706,0.7403712272644043,0.7403712272644043,1.0,1.0,-1.2515058517456057,0.5252718925476074,0.726233959197998,0.2281433641910553,0.0,0.0,0.5959964990615845,61.00605773925781,72.0,-21.59593391418457,-13692.2001953125,241.14756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,308.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.328125,18000.0,0.0,0.0,0.2894268929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145016551017761,0.6145079731941223,-6.314512120297877e-06,0.0,0.0002937314857263,0.0,0.0,43.60187911987305,0.0,0.0,0.0,0.4103081822395324,4.0,0.0,1.0
569400,293.1901550292969,297.1499938964844,293.1499938964844,0.0951769724488258,-2202.4169921875,304.15264892578125,0.6996592879295349,0.1524868160486221,0.1392219513654709,294.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.4666252732276916,0.050000000745058,0.0493904389441013,293.3260192871094,297.1499938964844,293.1499938964844,0.1905574798583984,-2983.8212890625,304.1683349609375,0.8384507894515991,0.2664761245250702,0.188391625881195,293.0851745605469,297.1499938964844,293.1499938964844,0.3665250539779663,-6802.634765625,304.10723876953125,0.9990000128746032,0.5595677495002747,0.4315176904201507,293.3009948730469,297.1499938964844,293.1499938964844,0.0096237733960151,-3026.394775390625,301.7616271972656,0.4666252732276916,0.050000000745058,0.2342869788408279,291.06207275390625,291.1499938964844,260.2840881347656,258.6481628417969,279.1728515625,294.545654296875,291.060791015625,1.0,0.2835280299186706,0.7403712272644043,0.7403712272644043,1.0,1.0,-1.2515058517456057,0.5252718925476074,0.726233959197998,0.2281433641910553,0.0,0.0,0.5959964990615845,61.00605773925781,72.0,-21.59593391418457,-13692.2001953125,241.14756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,308.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.328125,18000.0,0.0,0.0,0.2894268929958343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145016551017761,0.6145079731941223,-6.314512120297877e-06,0.0,0.0002937314857263,0.0,0.0,43.60187911987305,0.0,0.0,0.0,0.4103081822395324,4.0,0.0,1.0
569460,293.18902587890625,297.1499938964844,293.1499938964844,0.0946359783411026,-2192.51611328125,304.15264892578125,0.6923072934150696,0.1516941785812378,0.1384800672531128,294.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.4607642292976379,0.050000000745058,0.0494885295629501,293.3270874023437,297.1499938964844,293.1499938964844,0.1867187172174453,-2935.986083984375,304.1686096191406,0.8276979923248291,0.2618003189563751,0.1852117478847503,293.1107177734375,297.1499938964844,293.1499938964844,0.3781274259090423,-6973.6923828125,304.1022033691406,0.9990000128746032,0.5560418963432312,0.4421652257442474,293.3050842285156,297.1499938964844,293.1499938964844,0.0095583349466323,-3016.67333984375,301.6954040527344,0.4607642292976379,0.050000000745058,0.234752282500267,291.0509033203125,291.1499938964844,260.26953125,258.6346740722656,279.165283203125,294.55340576171875,291.050048828125,1.0,0.2876229584217071,0.739844560623169,0.739844560623169,1.0,1.0,-1.260254979133606,0.5291650295257568,0.7310900092124939,0.2299082726240158,0.0,0.0,0.6099995374679565,63.61505126953125,75.0,-15.858831405639648,-13792.3359375,250.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,308.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.392578125,18000.0,0.0,0.0,0.2916560769081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415932774543762,0.6415998339653015,-6.513257176266052e-06,0.0,0.000295993842883,0.0,0.0,47.47315216064453,0.0,0.0,0.0,0.4206177890300751,4.0,0.0,1.0
569520,293.18902587890625,297.1499938964844,293.1499938964844,0.0946359783411026,-2192.51611328125,304.15264892578125,0.6923072934150696,0.1516941785812378,0.1384800672531128,294.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.4607642292976379,0.050000000745058,0.0494885295629501,293.3270874023437,297.1499938964844,293.1499938964844,0.1867187172174453,-2935.986083984375,304.1686096191406,0.8276979923248291,0.2618003189563751,0.1852117478847503,293.1107177734375,297.1499938964844,293.1499938964844,0.3781274259090423,-6973.6923828125,304.1022033691406,0.9990000128746032,0.5560418963432312,0.4421652257442474,293.3050842285156,297.1499938964844,293.1499938964844,0.0095583349466323,-3016.67333984375,301.6954040527344,0.4607642292976379,0.050000000745058,0.234752282500267,291.0509033203125,291.1499938964844,260.26953125,258.6346740722656,279.165283203125,294.55340576171875,291.050048828125,1.0,0.2876229584217071,0.739844560623169,0.739844560623169,1.0,1.0,-1.260254979133606,0.5291650295257568,0.7310900092124939,0.2299082726240158,0.0,0.0,0.6099995374679565,63.61505126953125,75.0,-15.858831405639648,-13792.3359375,250.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,308.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.392578125,18000.0,0.0,0.0,0.2916560769081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6415932774543762,0.6415998339653015,-6.513257176266052e-06,0.0,0.000295993842883,0.0,0.0,47.47315216064453,0.0,0.0,0.0,0.4206177890300751,4.0,0.0,1.0
569580,293.185791015625,297.1499938964844,293.1499938964844,0.0944458469748497,-2189.15869140625,304.1520690917969,0.6858940124511719,0.1513561159372329,0.1381963938474655,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4549576640129089,0.050000000745058,0.0495901852846145,293.3280944824219,297.1499938964844,293.1499938964844,0.182816207408905,-2887.082275390625,304.1689147949219,0.8170472383499146,0.2571051716804504,0.1820202618837356,293.1399230957031,297.1499938964844,293.1499938964844,0.3899135291576385,-7145.6005859375,304.0985107421875,0.9990000128746032,0.5511219501495361,0.4529359638690948,293.3094177246094,297.1499938964844,293.1499938964844,0.0094887372106313,-3005.662353515625,301.627685546875,0.4549576640129089,0.050000000745058,0.2352344840764999,291.0433959960937,291.1499938964844,260.2545166015625,258.6207580566406,279.15728759765625,294.5612487792969,291.0429077148437,1.0,0.291857898235321,0.7393179535865784,0.7393179535865784,1.0,1.0,-1.2697129249572754,0.5333687663078308,0.7363440990447998,0.2318716794252395,0.0,0.0,0.6247496604919434,66.3266372680664,78.0,-10.676424980163574,-13904.7392578125,259.4601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,308.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17718.990234375,18000.0,0.0,0.0,0.2952497899532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711953282356262,0.6712020635604858,-6.742817731719697e-06,0.0,0.0002996409893967,0.0,0.0,52.0076904296875,0.0,0.0,0.0,0.4321519732475281,4.0,0.0,1.0
569640,293.185791015625,297.1499938964844,293.1499938964844,0.0944458469748497,-2189.15869140625,304.1520690917969,0.6858940124511719,0.1513561159372329,0.1381963938474655,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4549576640129089,0.050000000745058,0.0495901852846145,293.3280944824219,297.1499938964844,293.1499938964844,0.182816207408905,-2887.082275390625,304.1689147949219,0.8170472383499146,0.2571051716804504,0.1820202618837356,293.1399230957031,297.1499938964844,293.1499938964844,0.3899135291576385,-7145.6005859375,304.0985107421875,0.9990000128746032,0.5511219501495361,0.4529359638690948,293.3094177246094,297.1499938964844,293.1499938964844,0.0094887372106313,-3005.662353515625,301.627685546875,0.4549576640129089,0.050000000745058,0.2352344840764999,291.0433959960937,291.1499938964844,260.2545166015625,258.6207580566406,279.15728759765625,294.5612487792969,291.0429077148437,1.0,0.291857898235321,0.7393179535865784,0.7393179535865784,1.0,1.0,-1.2697129249572754,0.5333687663078308,0.7363440990447998,0.2318716794252395,0.0,0.0,0.6247496604919434,66.3266372680664,78.0,-10.676424980163574,-13904.7392578125,259.4601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,308.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17718.990234375,18000.0,0.0,0.0,0.2952497899532318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711953282356262,0.6712020635604858,-6.742817731719697e-06,0.0,0.0002996409893967,0.0,0.0,52.0076904296875,0.0,0.0,0.0,0.4321519732475281,4.0,0.0,1.0
569700,293.183837890625,297.1499938964844,293.1499938964844,0.0944239273667335,-2188.825927734375,304.1517333984375,0.6829201579093933,0.1512893885374069,0.1381554305553436,294.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.4521551430225372,0.050000000745058,0.0496423058211803,293.32861328125,297.1499938964844,293.1499938964844,0.1808416098356247,-2862.231201171875,304.1690673828125,0.8116347789764404,0.2547511160373688,0.1804207265377044,293.1554260253906,297.1499938964844,293.1499938964844,0.3958557546138763,-7231.62353515625,304.0970764160156,0.9990000128746032,0.5481999516487122,0.4583604633808136,293.3116760253906,297.1499938964844,293.1499938964844,0.0094522703438997,-2999.634765625,301.5932922363281,0.4521551430225372,0.050000000745058,0.2354817241430282,291.0411071777344,291.1499938964844,260.24688720703125,258.6136474609375,279.1531982421875,294.565185546875,291.0408020019531,1.0,0.2940137386322021,0.7390546202659607,0.7390546202659607,1.0,1.0,-1.2746142148971558,0.5355463624000549,0.7390678524971008,0.232903704047203,0.0,0.0,0.6322473883628845,67.71846008300781,78.0,-7.964943885803223,-13965.1435546875,264.3828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986145019531,307.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17707.802734375,18000.0,0.0,0.0,0.2974856197834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68667072057724,0.6866775751113892,-6.867892352602212e-06,0.0,0.0003019100695382,0.0,0.0,54.50948715209961,0.0,0.0,0.0,0.438285231590271,4.0,0.0,1.0
569760,293.1816101074219,297.1499938964844,293.1499938964844,0.0944460481405258,-2189.300537109375,304.1513977050781,0.680099606513977,0.151294931769371,0.1381764560937881,294.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.4494276046752929,0.050000000745058,0.0496951676905155,293.3291015625,297.1499938964844,293.1499938964844,0.1788515299558639,-2837.110595703125,304.1692199707031,0.8060690760612488,0.2523932456970215,0.1788187623023986,293.1714172363281,297.1499938964844,293.1499938964844,0.4018100500106811,-7317.40673828125,304.09588623046875,0.9990000128746032,0.5449903607368469,0.4637971222400665,293.3139953613281,297.1499938964844,293.1499938964844,0.0094145890325307,-2993.228271484375,301.5585021972656,0.4494276046752929,0.050000000745058,0.2357324808835983,291.0398254394531,291.1499938964844,260.2391662597656,258.6064453125,279.1491394042969,294.5691223144531,291.03973388671875,1.0,0.296188086271286,0.7387676239013672,0.7387676239013672,1.0,1.0,-1.279606819152832,0.5377606153488159,0.7418462634086609,0.2339571714401245,0.0,0.0,0.6397249102592468,69.1307601928711,81.0,-5.191605567932129,-14027.8642578125,269.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6374206542969,307.8601379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17699.287109375,18000.0,0.0,0.0,0.2999647259712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023885846138,0.7023956179618835,-6.998547632974805e-06,0.0,0.0003044260374736,0.0,0.0,57.14616012573242,0.0,0.0,0.0,0.4445841312408447,4.0,0.0,1.0
569820,293.1756286621094,297.1499938964844,293.1499938964844,0.0947120860219001,-2194.363525390625,304.1504821777344,0.6751299500465393,0.1517042219638824,0.1385113596916198,294.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4442266225814819,0.050000000745058,0.0498024821281433,293.3300170898437,297.1499938964844,293.1499938964844,0.1748300492763519,-2786.123046875,304.1695251464844,0.7947603464126587,0.2476665079593658,0.1756079941987991,293.205078125,297.1499938964844,293.1499938964844,0.4136827886104584,-7487.24462890625,304.0941467285156,0.9990000128746032,0.5376288890838623,0.4746427536010742,293.31884765625,297.1499938964844,293.1499938964844,0.0093355244025588,-2979.261962890625,301.4877319335937,0.4442266225814819,0.050000000745058,0.2362415343523025,291.04022216796875,291.1499938964844,260.2234191894531,258.5918273925781,279.1407775878906,294.5770568847656,291.0404663085937,1.0,0.3005794584751129,0.7381936311721802,0.7381936311721802,1.0,1.0,-1.2899130582809448,0.5423317551612854,0.7475813627243042,0.2361525297164917,0.0,0.0,0.6543734073638916,72.00177764892578,69.0,0.1582717299461364,-14160.3056640625,279.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3464660644531,307.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.96875,18000.0,0.0,0.0,0.3055237829685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339637279510498,0.7339709997177124,-7.272071798070101e-06,0.0,0.0003100677859038,0.0,0.0,62.744117736816406,0.0,0.0,0.0,0.4574393928050995,4.0,0.0,1.0
