time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.1756286621094,297.1499938964844,293.1499938964844,0.0947120860219001,-2194.363525390625,304.1504821777344,0.6751299500465393,0.1517042219638824,0.1385113596916198,294.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4442266225814819,0.050000000745058,0.0498024821281433,293.3300170898437,297.1499938964844,293.1499938964844,0.1748300492763519,-2786.123046875,304.1695251464844,0.7947603464126587,0.2476665079593658,0.1756079941987991,293.205078125,297.1499938964844,293.1499938964844,0.4136827886104584,-7487.24462890625,304.0941467285156,0.9990000128746032,0.5376288890838623,0.4746427536010742,293.31884765625,297.1499938964844,293.1499938964844,0.0093355244025588,-2979.261962890625,301.4877319335937,0.4442266225814819,0.050000000745058,0.2362415343523025,291.04022216796875,291.1499938964844,260.2234191894531,258.5918273925781,279.1407775878906,294.5770568847656,291.0404663085937,1.0,0.3005794584751129,0.7381936311721802,0.7381936311721802,1.0,1.0,-1.2899130582809448,0.5423317551612854,0.7475813627243042,0.2361525297164917,0.0,0.0,0.6543734073638916,72.00177764892578,69.0,0.1582717299461364,-14160.3056640625,279.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3464660644531,307.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.96875,18000.0,0.0,0.0,0.3055237829685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339637279510498,0.7339709997177124,-7.272071798070101e-06,0.0,0.0003100677859038,0.0,0.0,62.744117736816406,0.0,0.0,0.0,0.4574393928050995,4.0,0.0,1.0
569940,293.1697692871094,297.1499938964844,293.1499938964844,0.0950105786323547,-2199.696044921875,304.1498718261719,0.6766674518585205,0.152249276638031,0.1390639394521713,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.4447683095932007,0.050000000745058,0.0497908778488636,293.3306579589844,297.1499938964844,293.1499938964844,0.1704551726579666,-2730.024169921875,304.1703186035156,0.7902870178222656,0.2429743558168411,0.1723212152719497,293.23211669921875,297.1499938964844,293.1499938964844,0.4131768047809601,-7469.33837890625,304.1141967773437,0.9990000128746032,0.5307170152664185,0.4734818637371063,293.3235778808594,297.1499938964844,293.1499938964844,0.00921481102705,-2953.753662109375,301.4193115234375,0.4447683095932007,0.050000000745058,0.2361864894628524,291.0583801269531,291.1499938964844,260.20733642578125,258.57684326171875,279.1440124511719,294.5849609375,291.06231689453125,1.0,0.299149215221405,0.7376196980476379,0.7376196980476379,1.0,1.0,-1.2851676940917969,0.5401068329811096,0.7450608611106873,0.2348657101392746,0.0,0.0,0.6658549904823303,71.63453674316406,57.0,31.00699806213379,-14196.2646484375,277.1050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1186218261719,307.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.01953125,18000.0,0.0,0.0,0.3115020096302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629981637001038,0.7630057334899902,-7.544382697233232e-06,0.0,0.0003161349450238,0.0,0.0,68.31423950195312,0.0,0.0,0.0,0.469458132982254,4.0,0.0,1.0
570000,293.1697692871094,297.1499938964844,293.1499938964844,0.0950105786323547,-2199.696044921875,304.1498718261719,0.6766674518585205,0.152249276638031,0.1390639394521713,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.4447683095932007,0.050000000745058,0.0497908778488636,293.3306579589844,297.1499938964844,293.1499938964844,0.1704551726579666,-2730.024169921875,304.1703186035156,0.7902870178222656,0.2429743558168411,0.1723212152719497,293.23211669921875,297.1499938964844,293.1499938964844,0.4131768047809601,-7469.33837890625,304.1141967773437,0.9990000128746032,0.5307170152664185,0.4734818637371063,293.3235778808594,297.1499938964844,293.1499938964844,0.00921481102705,-2953.753662109375,301.4193115234375,0.4447683095932007,0.050000000745058,0.2361864894628524,291.0583801269531,291.1499938964844,260.20733642578125,258.57684326171875,279.1440124511719,294.5849609375,291.06231689453125,1.0,0.299149215221405,0.7376196980476379,0.7376196980476379,1.0,1.0,-1.2851676940917969,0.5401068329811096,0.7450608611106873,0.2348657101392746,0.0,0.0,0.6658549904823303,71.63453674316406,57.0,31.00699806213379,-14196.2646484375,277.1050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1186218261719,307.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.01953125,18000.0,0.0,0.0,0.3115020096302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629981637001038,0.7630057334899902,-7.544382697233232e-06,0.0,0.0003161349450238,0.0,0.0,68.31423950195312,0.0,0.0,0.0,0.469458132982254,4.0,0.0,1.0
570060,293.1711730957031,297.1499938964844,293.1499938964844,0.0942260548472404,-2184.1005859375,304.1512756347656,0.6816519498825073,0.1514852792024612,0.1386402696371078,294.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.4501318335533142,0.050000000745058,0.0496813580393791,293.33087158203125,297.1499938964844,293.1499938964844,0.1655742675065994,-2666.586669921875,304.17169189453125,0.7914510369300842,0.2383549511432647,0.1690035909414291,293.23748779296875,297.1499938964844,293.1499938964844,0.4011513590812683,-7281.681640625,304.1463317871094,0.9990000128746032,0.5274957418441772,0.4623786211013794,293.3271484375,297.1499938964844,293.1499938964844,0.0090538952499628,-2915.291748046875,301.3602905273437,0.4501318335533142,0.050000000745058,0.2356669753789901,291.1119384765625,291.1499938964844,260.1909484863281,258.5616149902344,279.1574401855469,294.59259033203125,291.1181335449219,1.0,0.2934120893478393,0.7370778322219849,0.7370778322219849,1.0,1.0,-1.266599178314209,0.5317054986953735,0.7348936796188354,0.2302526384592056,0.0,0.0,0.6676042675971985,68.57737731933594,45.0,69.47512817382812,-14096.841796875,263.1042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0057067871094,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.09765625,18000.0,0.0,0.0,0.3170273900032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762673497200012,0.776275098323822,-7.706648830207996e-06,0.0,0.0003217424964532,0.0,0.0,71.22004699707031,0.0,0.0,0.0,0.475201278924942,4.0,0.0,1.0
570120,293.1711730957031,297.1499938964844,293.1499938964844,0.0942260548472404,-2184.1005859375,304.1512756347656,0.6816519498825073,0.1514852792024612,0.1386402696371078,294.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.4501318335533142,0.050000000745058,0.0496813580393791,293.33087158203125,297.1499938964844,293.1499938964844,0.1655742675065994,-2666.586669921875,304.17169189453125,0.7914510369300842,0.2383549511432647,0.1690035909414291,293.23748779296875,297.1499938964844,293.1499938964844,0.4011513590812683,-7281.681640625,304.1463317871094,0.9990000128746032,0.5274957418441772,0.4623786211013794,293.3271484375,297.1499938964844,293.1499938964844,0.0090538952499628,-2915.291748046875,301.3602905273437,0.4501318335533142,0.050000000745058,0.2356669753789901,291.1119384765625,291.1499938964844,260.1909484863281,258.5616149902344,279.1574401855469,294.59259033203125,291.1181335449219,1.0,0.2934120893478393,0.7370778322219849,0.7370778322219849,1.0,1.0,-1.266599178314209,0.5317054986953735,0.7348936796188354,0.2302526384592056,0.0,0.0,0.6676042675971985,68.57737731933594,45.0,69.47512817382812,-14096.841796875,263.1042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0057067871094,307.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.09765625,18000.0,0.0,0.0,0.3170273900032043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762673497200012,0.776275098323822,-7.706648830207996e-06,0.0,0.0003217424964532,0.0,0.0,71.22004699707031,0.0,0.0,0.0,0.475201278924942,4.0,0.0,1.0
570180,293.1811828613281,297.1499938964844,293.1499938964844,0.0919600799679756,-2140.39892578125,304.1546630859375,0.6879650354385376,0.1489369869232177,0.1365943551063537,294.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.459800511598587,0.050000000745058,0.049504991620779,293.3302307128906,297.1499938964844,293.1499938964844,0.160553976893425,-2600.755126953125,304.1728210449219,0.7972518801689148,0.2339032441377639,0.1657434999942779,293.2191772460937,297.1499938964844,293.1499938964844,0.3806764483451843,-6970.732421875,304.18170166015625,0.9990000128746032,0.5289475917816162,0.4439138174057007,293.32867431640625,297.1499938964844,293.1499938964844,0.0088763684034347,-2870.4423828125,301.3103332519531,0.459800511598587,0.050000000745058,0.2348303645849228,291.18414306640625,291.1499938964844,260.1742553710937,258.5461120605469,279.1783142089844,294.5990600585937,291.19189453125,1.0,0.2842432856559753,0.7365359663963318,0.7365359663963318,1.0,1.0,-1.2368544340133667,0.518340528011322,0.7185138463973999,0.2229925394058227,0.0,0.0,0.6583860516548157,63.66637420654297,48.0,97.29655456542967,-13868.779296875,241.36070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459289550781,307.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.658203125,18000.0,0.0,0.0,0.3211748898029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672027945518494,0.7672104239463806,-7.673152140341699e-06,0.0,0.0003259516670368,0.0,0.0,69.76551055908203,0.0,0.0,0.0,0.4717187583446502,4.0,0.0,1.0
570240,293.1811828613281,297.1499938964844,293.1499938964844,0.0919600799679756,-2140.39892578125,304.1546630859375,0.6879650354385376,0.1489369869232177,0.1365943551063537,294.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.459800511598587,0.050000000745058,0.049504991620779,293.3302307128906,297.1499938964844,293.1499938964844,0.160553976893425,-2600.755126953125,304.1728210449219,0.7972518801689148,0.2339032441377639,0.1657434999942779,293.2191772460937,297.1499938964844,293.1499938964844,0.3806764483451843,-6970.732421875,304.18170166015625,0.9990000128746032,0.5289475917816162,0.4439138174057007,293.32867431640625,297.1499938964844,293.1499938964844,0.0088763684034347,-2870.4423828125,301.3103332519531,0.459800511598587,0.050000000745058,0.2348303645849228,291.18414306640625,291.1499938964844,260.1742553710937,258.5461120605469,279.1783142089844,294.5990600585937,291.19189453125,1.0,0.2842432856559753,0.7365359663963318,0.7365359663963318,1.0,1.0,-1.2368544340133667,0.518340528011322,0.7185138463973999,0.2229925394058227,0.0,0.0,0.6583860516548157,63.66637420654297,48.0,97.29655456542967,-13868.779296875,241.36070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0459289550781,307.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.658203125,18000.0,0.0,0.0,0.3211748898029327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672027945518494,0.7672104239463806,-7.673152140341699e-06,0.0,0.0003259516670368,0.0,0.0,69.76551055908203,0.0,0.0,0.0,0.4717187583446502,4.0,0.0,1.0
570300,293.18817138671875,297.1499938964844,293.1499938964844,0.0903856605291366,-2110.267333984375,304.1566772460937,0.6891138553619385,0.1471660584211349,0.135050430893898,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.4637432694435119,0.050000000745058,0.0494394116103649,293.3298034667969,297.1499938964844,293.1499938964844,0.1580935269594192,-2568.339599609375,304.1731262207031,0.799016535282135,0.2317000925540924,0.1641592234373092,293.2032470703125,297.1499938964844,293.1499938964844,0.3722274303436279,-6844.26611328125,304.191162109375,0.9990000128746032,0.5311946272850037,0.4368463158607483,293.32867431640625,297.1499938964844,293.1499938964844,0.0087957112118601,-2849.468505859375,301.2879943847656,0.4637432694435119,0.050000000745058,0.23451928794384,291.2228698730469,291.1499938964844,260.1658020019531,258.5382995605469,279.1867370605469,294.6018981933594,291.229736328125,1.0,0.2809352278709411,0.7362650632858276,0.7362650632858276,1.0,1.0,-1.2241580486297607,0.5126689672470093,0.7114890217781067,0.2198242992162704,0.0,0.0,0.6496320962905884,61.81702423095703,48.0,98.77546691894533,-13746.044921875,232.86094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1274108886719,307.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.763671875,18000.0,0.0,0.0,0.3224926292896271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533000707626343,0.7533076405525208,-7.572398772026645e-06,0.0,0.0003272890171501,0.0,0.0,67.23481750488281,0.0,0.0,0.0,0.4661425948143005,4.0,0.0,1.0
570360,293.1932983398437,297.1499938964844,293.1499938964844,0.0888731032609939,-2081.521728515625,304.158203125,0.6891897916793823,0.1456704884767532,0.1334856748580932,294.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458190917969,0.4665561616420746,0.050000000745058,0.0493918843567371,293.3294372558594,297.1499938964844,293.1499938964844,0.1558046787977218,-2538.2412109375,304.173095703125,0.7996606230735779,0.2294965386390686,0.1625886261463165,293.1880798339844,297.1499938964844,293.1499938964844,0.3658783435821533,-6750.2568359375,304.1951599121094,0.9990000128746032,0.5335038304328918,0.4316513538360595,293.328369140625,297.1499938964844,293.1499938964844,0.008726505562663,-2831.97607421875,301.2644958496094,0.4665561616420746,0.050000000745058,0.2342938333749771,291.2519836425781,291.1499938964844,260.1573181152344,258.5304260253906,279.1922607421875,294.6044921875,291.2565612792969,1.0,0.2782518565654754,0.7361876368522644,0.7361876368522644,1.0,1.0,-1.213829517364502,0.5080850124359131,0.7057445049285889,0.2172813266515731,0.0,0.0,0.6398593187332153,60.4616813659668,51.0,84.46570587158203,-13626.552734375,226.36233520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2430419921875,307.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18338.80078125,18000.0,0.0,0.0,0.3232706785202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346101999282837,0.7346175909042358,-7.424343948514434e-06,0.0,0.0003280786622781,0.0,0.0,63.83866882324219,0.0,0.0,0.0,0.4586796760559082,4.0,0.0,1.0
570420,293.1934814453125,297.1499938964844,293.1499938964844,0.0873623415827751,-2053.07763671875,304.15789794921875,0.690391480922699,0.144526794552803,0.1319456547498703,294.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.4701561331748962,0.050000000745058,0.0493282042443752,293.3287658691406,297.1499938964844,293.1499938964844,0.1516759544610977,-2484.112548828125,304.1722412109375,0.7988701462745667,0.2250852435827255,0.1594685763120651,293.1671142578125,297.1499938964844,293.1499938964844,0.3572693765163421,-6625.26025390625,304.1941833496094,0.9990000128746032,0.5368094444274902,0.4245906770229339,293.3271179199219,297.1499938964844,293.1499938964844,0.008616249077022,-2805.8447265625,301.213134765625,0.4701561331748962,0.050000000745058,0.2339917570352554,291.28082275390625,291.1499938964844,260.1401062011719,258.5145263671875,279.1977233886719,294.6089172363281,291.281982421875,1.0,0.274574875831604,0.7360327839851379,0.7360327839851379,1.0,1.0,-1.199318528175354,0.5016704201698303,0.6976481080055237,0.2136518955230713,0.0,0.0,0.6201143264770508,58.63665771484375,54.0,42.82405471801758,-13425.4111328125,217.5488128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18397.94140625,18000.0,0.0,0.0,0.3232279419898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692887544631958,0.6928946375846863,-7.076047040754929e-06,0.0,0.0003280352684669,0.0,0.0,56.52621841430664,0.0,0.0,0.0,0.4420523643493652,4.0,0.0,1.0
570480,293.1934814453125,297.1499938964844,293.1499938964844,0.0873623415827751,-2053.07763671875,304.15789794921875,0.690391480922699,0.144526794552803,0.1319456547498703,294.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.4701561331748962,0.050000000745058,0.0493282042443752,293.3287658691406,297.1499938964844,293.1499938964844,0.1516759544610977,-2484.112548828125,304.1722412109375,0.7988701462745667,0.2250852435827255,0.1594685763120651,293.1671142578125,297.1499938964844,293.1499938964844,0.3572693765163421,-6625.26025390625,304.1941833496094,0.9990000128746032,0.5368094444274902,0.4245906770229339,293.3271179199219,297.1499938964844,293.1499938964844,0.008616249077022,-2805.8447265625,301.213134765625,0.4701561331748962,0.050000000745058,0.2339917570352554,291.28082275390625,291.1499938964844,260.1401062011719,258.5145263671875,279.1977233886719,294.6089172363281,291.281982421875,1.0,0.274574875831604,0.7360327839851379,0.7360327839851379,1.0,1.0,-1.199318528175354,0.5016704201698303,0.6976481080055237,0.2136518955230713,0.0,0.0,0.6201143264770508,58.63665771484375,54.0,42.82405471801758,-13425.4111328125,217.5488128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55096435546875,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18397.94140625,18000.0,0.0,0.0,0.3232279419898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692887544631958,0.6928946375846863,-7.076047040754929e-06,0.0,0.0003280352684669,0.0,0.0,56.52621841430664,0.0,0.0,0.0,0.4420523643493652,4.0,0.0,1.0
570540,293.19097900390625,297.1499938964844,293.1499938964844,0.0868253409862518,-2043.30908203125,304.1561584472656,0.6910384893417358,0.1439279168844223,0.1313268393278122,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.4716679155826568,0.050000000745058,0.0493005849421024,293.3282165527344,297.1499938964844,293.1499938964844,0.1479799449443817,-2435.774658203125,304.1709899902344,0.7955082654953003,0.2206675708293914,0.1563704460859298,293.15478515625,297.1499938964844,293.1499938964844,0.3534250855445862,-6572.95556640625,304.18572998046875,0.9990000128746032,0.5388943552970886,0.4214899241924286,293.3256530761719,297.1499938964844,293.1499938964844,0.0085325455293059,-2788.2373046875,301.1563720703125,0.4716679155826568,0.050000000745058,0.2338607609272003,291.281005859375,291.1499938964844,260.1226501464844,258.4984741210937,279.1979675292969,294.6125793457031,291.2799072265625,1.0,0.2727558016777038,0.7358779311180115,0.7358779311180115,1.0,1.0,-1.1909425258636477,0.4979862570762634,0.6929562091827393,0.2114759981632232,0.0,0.0,0.6023834943771362,57.81407928466797,57.0,5.047160625457764,-13279.7216796875,213.00965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.234375,18000.0,0.0,0.0,0.3212873041629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533699035644531,0.6533766388893127,-6.744910479028476e-06,0.0,0.000326065783156,0.0,0.0,50.078460693359375,0.0,0.0,0.0,0.4264988303184509,4.0,0.0,1.0
570600,293.19097900390625,297.1499938964844,293.1499938964844,0.0868253409862518,-2043.30908203125,304.1561584472656,0.6910384893417358,0.1439279168844223,0.1313268393278122,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.4716679155826568,0.050000000745058,0.0493005849421024,293.3282165527344,297.1499938964844,293.1499938964844,0.1479799449443817,-2435.774658203125,304.1709899902344,0.7955082654953003,0.2206675708293914,0.1563704460859298,293.15478515625,297.1499938964844,293.1499938964844,0.3534250855445862,-6572.95556640625,304.18572998046875,0.9990000128746032,0.5388943552970886,0.4214899241924286,293.3256530761719,297.1499938964844,293.1499938964844,0.0085325455293059,-2788.2373046875,301.1563720703125,0.4716679155826568,0.050000000745058,0.2338607609272003,291.281005859375,291.1499938964844,260.1226501464844,258.4984741210937,279.1979675292969,294.6125793457031,291.2799072265625,1.0,0.2727558016777038,0.7358779311180115,0.7358779311180115,1.0,1.0,-1.1909425258636477,0.4979862570762634,0.6929562091827393,0.2114759981632232,0.0,0.0,0.6023834943771362,57.81407928466797,57.0,5.047160625457764,-13279.7216796875,213.00965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18362.234375,18000.0,0.0,0.0,0.3212873041629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533699035644531,0.6533766388893127,-6.744910479028476e-06,0.0,0.000326065783156,0.0,0.0,50.078460693359375,0.0,0.0,0.0,0.4264988303184509,4.0,0.0,1.0
570660,293.1885986328125,297.1499938964844,293.1499938964844,0.0865212231874466,-2038.0792236328125,304.1546325683594,0.689981997013092,0.1433753669261932,0.1308304667472839,294.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.4715650677680969,0.050000000745058,0.0493025183677673,293.3277893066406,297.1499938964844,293.1499938964844,0.1445381492376327,-2390.733154296875,304.16973876953125,0.7899537682533264,0.2162415236234665,0.153288260102272,293.14923095703125,297.1499938964844,293.1499938964844,0.3534537553787231,-6578.96044921875,304.1737365722656,0.9990000128746032,0.5399061441421509,0.4217036366462707,293.3245849609375,297.1499938964844,293.1499938964844,0.0084645319730043,-2775.69873046875,301.0950012207031,0.4715650677680969,0.050000000745058,0.2338699251413345,291.2643127441406,291.1499938964844,260.10504150390625,258.4822998046875,279.19512939453125,294.6158447265625,291.2619934082031,1.0,0.272394984960556,0.7356538772583008,0.7356538772583008,1.0,1.0,-1.1869152784347534,0.4962172210216522,0.6906980872154236,0.2103219628334045,0.0,0.0,0.5881407856941223,57.80205535888672,60.0,-19.657302856445312,-13187.8974609375,211.6202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.9375,18000.0,0.0,0.0,0.3178688287734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209702491760254,0.6209767460823059,-6.477385795733426e-06,0.0,0.0003225964610464,0.0,0.0,45.15791702270508,0.0,0.0,0.0,0.4139330983161926,4.0,0.0,1.0
570720,293.1885986328125,297.1499938964844,293.1499938964844,0.0865212231874466,-2038.0792236328125,304.1546325683594,0.689981997013092,0.1433753669261932,0.1308304667472839,294.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.4715650677680969,0.050000000745058,0.0493025183677673,293.3277893066406,297.1499938964844,293.1499938964844,0.1445381492376327,-2390.733154296875,304.16973876953125,0.7899537682533264,0.2162415236234665,0.153288260102272,293.14923095703125,297.1499938964844,293.1499938964844,0.3534537553787231,-6578.96044921875,304.1737365722656,0.9990000128746032,0.5399061441421509,0.4217036366462707,293.3245849609375,297.1499938964844,293.1499938964844,0.0084645319730043,-2775.69873046875,301.0950012207031,0.4715650677680969,0.050000000745058,0.2338699251413345,291.2643127441406,291.1499938964844,260.10504150390625,258.4822998046875,279.19512939453125,294.6158447265625,291.2619934082031,1.0,0.272394984960556,0.7356538772583008,0.7356538772583008,1.0,1.0,-1.1869152784347534,0.4962172210216522,0.6906980872154236,0.2103219628334045,0.0,0.0,0.5881407856941223,57.80205535888672,60.0,-19.657302856445312,-13187.8974609375,211.6202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.9375,18000.0,0.0,0.0,0.3178688287734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209702491760254,0.6209767460823059,-6.477385795733426e-06,0.0,0.0003225964610464,0.0,0.0,45.15791702270508,0.0,0.0,0.0,0.4139330983161926,4.0,0.0,1.0
570780,293.1866149902344,297.1499938964844,293.1499938964844,0.0862885117530822,-2034.2381591796875,304.1534729003906,0.6874148845672607,0.1427971720695495,0.130343809723854,294.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4701755046844482,0.050000000745058,0.0493279621005058,293.32745361328125,297.1499938964844,293.1499938964844,0.1412208527326584,-2347.165283203125,304.168701171875,0.7826910018920898,0.211807981133461,0.1502174288034439,293.1497497558594,297.1499938964844,293.1499938964844,0.3564901351928711,-6629.50634765625,304.1607666015625,0.9990000128746032,0.5398313999176025,0.4245522618293762,293.3241882324219,297.1499938964844,293.1499938964844,0.00840450450778,-2765.682373046875,301.03009033203125,0.4701755046844482,0.050000000745058,0.2339906096458435,291.2396850585937,291.1499938964844,260.08721923828125,258.466064453125,279.1899108886719,294.6190490722656,291.2369079589844,1.0,0.2731827199459076,0.7354297637939453,0.7354297637939453,1.0,1.0,-1.1862385272979736,0.4959262013435364,0.6903123259544373,0.2099731266498565,0.0,0.0,0.5777844786643982,58.43307876586914,63.0,-32.38848876953125,-13143.4580078125,212.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979309082031,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.423828125,18000.0,0.0,0.0,0.3134804368019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969927310943604,0.5969989895820618,-6.281838523136685e-06,0.0,0.0003181427891831,0.0,0.0,41.72269058227539,0.0,0.0,0.0,0.4047440588474273,4.0,0.0,1.0
570840,293.1866149902344,297.1499938964844,293.1499938964844,0.0862885117530822,-2034.2381591796875,304.1534729003906,0.6874148845672607,0.1427971720695495,0.130343809723854,294.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4701755046844482,0.050000000745058,0.0493279621005058,293.32745361328125,297.1499938964844,293.1499938964844,0.1412208527326584,-2347.165283203125,304.168701171875,0.7826910018920898,0.211807981133461,0.1502174288034439,293.1497497558594,297.1499938964844,293.1499938964844,0.3564901351928711,-6629.50634765625,304.1607666015625,0.9990000128746032,0.5398313999176025,0.4245522618293762,293.3241882324219,297.1499938964844,293.1499938964844,0.00840450450778,-2765.682373046875,301.03009033203125,0.4701755046844482,0.050000000745058,0.2339906096458435,291.2396850585937,291.1499938964844,260.08721923828125,258.466064453125,279.1899108886719,294.6190490722656,291.2369079589844,1.0,0.2731827199459076,0.7354297637939453,0.7354297637939453,1.0,1.0,-1.1862385272979736,0.4959262013435364,0.6903123259544373,0.2099731266498565,0.0,0.0,0.5777844786643982,58.43307876586914,63.0,-32.38848876953125,-13143.4580078125,212.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979309082031,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18207.423828125,18000.0,0.0,0.0,0.3134804368019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969927310943604,0.5969989895820618,-6.281838523136685e-06,0.0,0.0003181427891831,0.0,0.0,41.72269058227539,0.0,0.0,0.0,0.4047440588474273,4.0,0.0,1.0
570900,293.1858215332031,297.1499938964844,293.1499938964844,0.0861762017011642,-2032.39111328125,304.1530456542969,0.6856623888015747,0.1424907594919204,0.130093514919281,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.4690635204315185,0.050000000745058,0.0493479967117309,293.3273010253906,297.1499938964844,293.1499938964844,0.1395844370126724,-2325.589599609375,304.16827392578125,0.7785676717758179,0.2095897197723388,0.1486859768629074,293.1520690917969,297.1499938964844,293.1499938964844,0.3589188158512115,-6668.0380859375,304.1543884277344,0.9990000128746032,0.539384126663208,0.4267833828926086,293.32427978515625,297.1499938964844,293.1499938964844,0.0083758505061268,-2761.08447265625,300.99658203125,0.4690635204315185,0.050000000745058,0.2340856492519378,291.2261962890625,291.1499938964844,260.0782470703125,258.4579162597656,279.1866455078125,294.6206970214844,291.223388671875,1.0,0.2739282250404358,0.7353177070617676,0.7353177070617676,1.0,1.0,-1.186915636062622,0.4962275922298431,0.6906880140304565,0.2100453972816467,0.0,0.0,0.5740548372268677,58.94834899902344,63.0,-35.455909729003906,-13136.1669921875,213.9357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336120605469,308.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.271484375,18000.0,0.0,0.0,0.3110884130001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881093740463257,0.5881156325340271,-6.209280854818644e-06,0.0,0.0003157151804771,0.0,0.0,40.49013900756836,0.0,0.0,0.0,0.4013561904430389,4.0,0.0,1.0
570960,293.1851501464844,297.1499938964844,293.1499938964844,0.0860591381788253,-2030.4471435546875,304.1527099609375,0.6836504936218262,0.1421709209680557,0.1298356354236602,294.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156677246094,0.4676964879035949,0.050000000745058,0.0493722259998321,293.3271484375,297.1499938964844,293.1499938964844,0.1379546076059341,-2304.0361328125,304.1679077148437,0.7741934657096863,0.2073714882135391,0.1471571326255798,293.15557861328125,297.1499938964844,293.1499938964844,0.361855000257492,-6713.8447265625,304.14825439453125,0.9990000128746032,0.5386672019958496,0.4294661581516266,293.32452392578125,297.1499938964844,293.1499938964844,0.0083476165309548,-2756.587646484375,300.96246337890625,0.4676964879035949,0.050000000745058,0.234200581908226,291.21258544921875,291.1499938964844,260.0692443847656,258.44976806640625,279.18328857421875,294.62237548828125,291.20977783203125,1.0,0.2748709321022033,0.735144317150116,0.735144317150116,1.0,1.0,-1.1881576776504517,0.4967667460441589,0.6913909316062927,0.2102460712194442,0.0,0.0,0.571245551109314,59.57787322998047,66.0,-36.93986129760742,-13137.037109375,215.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8487243652344,308.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.365234375,18000.0,0.0,0.0,0.3086519539356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811646580696106,0.5811707973480225,-6.1518503571278416e-06,0.0,0.0003132424899376,0.0,0.0,39.538028717041016,0.0,0.0,0.0,0.3987062871456146,4.0,0.0,1.0
571020,293.1841125488281,297.1499938964844,293.1499938964844,0.0857983380556106,-2026.02734375,304.1522521972656,0.678989827632904,0.1414883136749267,0.1292924731969833,294.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4642252326011657,0.050000000745058,0.0494316630065441,293.3268737792969,297.1499938964844,293.1499938964844,0.1347032934427261,-2260.8349609375,304.1673583984375,0.7648988962173462,0.2029383480548858,0.1441088765859604,293.1659240722656,297.1499938964844,293.1499938964844,0.3690201938152313,-6823.669921875,304.1369323730469,0.9990000128746032,0.5364370942115784,0.4359780848026275,293.3256225585937,297.1499938964844,293.1499938964844,0.0082912519574165,-2747.529541015625,300.8926086425781,0.4642252326011657,0.050000000745058,0.2344825267791748,291.1860046386719,291.1499938964844,260.0511474609375,258.4334411621094,279.1759338378906,294.6259460449219,291.1833801269531,1.0,0.2772588729858398,0.7347975373268127,0.7347975373268127,1.0,1.0,-1.1920722723007202,0.4984709024429321,0.6936014294624329,0.2110012173652649,0.0,0.0,0.5682336688041687,61.13563537597656,69.0,-36.92958068847656,-13159.2802734375,220.1320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0107421875,308.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.3038832247257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726523399353027,0.5726584196090698,-6.077631496737013e-06,0.0,0.0003084028430748,0.0,0.0,38.36933898925781,0.0,0.0,0.0,0.3954218029975891,4.0,0.0,1.0
571080,293.1841125488281,297.1499938964844,293.1499938964844,0.0857983380556106,-2026.02734375,304.1522521972656,0.678989827632904,0.1414883136749267,0.1292924731969833,294.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4642252326011657,0.050000000745058,0.0494316630065441,293.3268737792969,297.1499938964844,293.1499938964844,0.1347032934427261,-2260.8349609375,304.1673583984375,0.7648988962173462,0.2029383480548858,0.1441088765859604,293.1659240722656,297.1499938964844,293.1499938964844,0.3690201938152313,-6823.669921875,304.1369323730469,0.9990000128746032,0.5364370942115784,0.4359780848026275,293.3256225585937,297.1499938964844,293.1499938964844,0.0082912519574165,-2747.529541015625,300.8926086425781,0.4642252326011657,0.050000000745058,0.2344825267791748,291.1860046386719,291.1499938964844,260.0511474609375,258.4334411621094,279.1759338378906,294.6259460449219,291.1833801269531,1.0,0.2772588729858398,0.7347975373268127,0.7347975373268127,1.0,1.0,-1.1920722723007202,0.4984709024429321,0.6936014294624329,0.2110012173652649,0.0,0.0,0.5682336688041687,61.13563537597656,69.0,-36.92958068847656,-13159.2802734375,220.1320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0107421875,308.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.3038832247257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726523399353027,0.5726584196090698,-6.077631496737013e-06,0.0,0.0003084028430748,0.0,0.0,38.36933898925781,0.0,0.0,0.0,0.3954218029975891,4.0,0.0,1.0
571140,293.1835021972656,297.1499938964844,293.1499938964844,0.0854927450418472,-2020.7259521484373,304.1520080566406,0.6737001538276672,0.1407481282949447,0.1287092417478561,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4599141776561737,0.050000000745058,0.0495033860206604,293.3265991210937,297.1499938964844,293.1499938964844,0.1314570307731628,-2217.422119140625,304.1669921875,0.7551862001419067,0.1985151469707489,0.1410751044750213,293.17999267578125,297.1499938964844,293.1499938964844,0.3775858879089355,-6952.75,304.1270751953125,0.9990000128746032,0.5331873297691345,0.4437095820903778,293.3273620605469,297.1499938964844,293.1499938964844,0.0082340687513351,-2738.085205078125,300.8206787109375,0.4599141776561737,0.050000000745058,0.2348227500915527,291.1610412597656,291.1499938964844,260.032958984375,258.4171142578125,279.16778564453125,294.6297302246094,291.1586303710937,1.0,0.2801848351955414,0.7344507575035095,0.7344507575035095,1.0,1.0,-1.1975048780441284,0.5008396506309509,0.6966652274131775,0.21213960647583,0.0,0.0,0.5684530735015869,63.0268669128418,72.0,-34.87385940551758,-13203.3583984375,225.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782775878906,308.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2996005415916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706378817558289,0.5706439018249512,-6.050865067663835e-06,0.0,0.0003040564770344,0.0,0.0,38.04817199707031,0.0,0.0,0.0,0.3945404887199402,4.0,0.0,1.0
571200,293.1835021972656,297.1499938964844,293.1499938964844,0.0854927450418472,-2020.7259521484373,304.1520080566406,0.6737001538276672,0.1407481282949447,0.1287092417478561,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4599141776561737,0.050000000745058,0.0495033860206604,293.3265991210937,297.1499938964844,293.1499938964844,0.1314570307731628,-2217.422119140625,304.1669921875,0.7551862001419067,0.1985151469707489,0.1410751044750213,293.17999267578125,297.1499938964844,293.1499938964844,0.3775858879089355,-6952.75,304.1270751953125,0.9990000128746032,0.5331873297691345,0.4437095820903778,293.3273620605469,297.1499938964844,293.1499938964844,0.0082340687513351,-2738.085205078125,300.8206787109375,0.4599141776561737,0.050000000745058,0.2348227500915527,291.1610412597656,291.1499938964844,260.032958984375,258.4171142578125,279.16778564453125,294.6297302246094,291.1586303710937,1.0,0.2801848351955414,0.7344507575035095,0.7344507575035095,1.0,1.0,-1.1975048780441284,0.5008396506309509,0.6966652274131775,0.21213960647583,0.0,0.0,0.5684530735015869,63.0268669128418,72.0,-34.87385940551758,-13203.3583984375,225.87127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782775878906,308.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2996005415916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706378817558289,0.5706439018249512,-6.050865067663835e-06,0.0,0.0003040564770344,0.0,0.0,38.04817199707031,0.0,0.0,0.0,0.3945404887199402,4.0,0.0,1.0
571260,293.1832580566406,297.1499938964844,293.1499938964844,0.0851353034377098,-2014.4100341796875,304.1519470214844,0.6680058836936951,0.1399524211883545,0.128085121512413,294.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.455260694026947,0.050000000745058,0.0495851561427116,293.3267822265625,297.1499938964844,293.1499938964844,0.1281749904155731,-2173.226318359375,304.16680908203125,0.7452883124351501,0.1940061300992965,0.13802570104599,293.1966552734375,297.1499938964844,293.1499938964844,0.3872301280498504,-7096.11376953125,304.1186828613281,0.9990000128746032,0.529055118560791,0.4523631632328033,293.3296813964844,297.1499938964844,293.1499938964844,0.0081751449033617,-2727.951416015625,300.746826171875,0.455260694026947,0.050000000745058,0.2352106273174286,291.1383972167969,291.1499938964844,260.0146484375,258.4008483886719,279.15948486328125,294.6336975097656,291.13623046875,1.0,0.2835172116756439,0.7340294122695923,0.7340294122695923,1.0,1.0,-1.2040458917617798,0.5036794543266296,0.7003664970397949,0.213551715016365,0.0,0.0,0.5715463161468506,65.18927001953125,60.0,-31.645153045654297,-13263.9833984375,232.60890197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,308.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.318359375,18000.0,0.0,0.0,0.2961422502994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744011998176575,0.5744072794914246,-6.065708930691471e-06,0.0,0.0003005467297043,0.0,0.0,38.46630096435547,0.0,0.0,0.0,0.3957870900630951,4.0,0.0,1.0
571320,293.1832580566406,297.1499938964844,293.1499938964844,0.0851353034377098,-2014.4100341796875,304.1519470214844,0.6680058836936951,0.1399524211883545,0.128085121512413,294.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.455260694026947,0.050000000745058,0.0495851561427116,293.3267822265625,297.1499938964844,293.1499938964844,0.1281749904155731,-2173.226318359375,304.16680908203125,0.7452883124351501,0.1940061300992965,0.13802570104599,293.1966552734375,297.1499938964844,293.1499938964844,0.3872301280498504,-7096.11376953125,304.1186828613281,0.9990000128746032,0.529055118560791,0.4523631632328033,293.3296813964844,297.1499938964844,293.1499938964844,0.0081751449033617,-2727.951416015625,300.746826171875,0.455260694026947,0.050000000745058,0.2352106273174286,291.1383972167969,291.1499938964844,260.0146484375,258.4008483886719,279.15948486328125,294.6336975097656,291.13623046875,1.0,0.2835172116756439,0.7340294122695923,0.7340294122695923,1.0,1.0,-1.2040458917617798,0.5036794543266296,0.7003664970397949,0.213551715016365,0.0,0.0,0.5715463161468506,65.18927001953125,60.0,-31.645153045654297,-13263.9833984375,232.60890197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549011230469,308.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.318359375,18000.0,0.0,0.0,0.2961422502994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744011998176575,0.5744072794914246,-6.065708930691471e-06,0.0,0.0003005467297043,0.0,0.0,38.46630096435547,0.0,0.0,0.0,0.3957870900630951,4.0,0.0,1.0
571380,293.1829833984375,297.1499938964844,293.1499938964844,0.0845378935337066,-2003.3140869140625,304.1523132324219,0.6680464744567871,0.1391631513833999,0.1273432374000549,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4566896259784698,0.050000000745058,0.0495595075190067,293.3280334472656,297.1499938964844,293.1499938964844,0.124419592320919,-2121.952392578125,304.16748046875,0.7410352230072021,0.1892754435539245,0.1347273886203766,293.2073974609375,297.1499938964844,293.1499938964844,0.3854489922523498,-7063.501953125,304.1327209472656,0.9990000128746032,0.5256614089012146,0.4496647715568542,293.3321838378906,297.1499938964844,293.1499938964844,0.0080847814679145,-2707.892333984375,300.6762390136719,0.4566896259784698,0.050000000745058,0.2350889593362808,291.1332702636719,291.1499938964844,259.9963073730469,258.3846740722656,279.16162109375,294.6377258300781,291.1351013183594,1.0,0.2812235951423645,0.733608067035675,0.733608067035675,1.0,1.0,-1.195789813995361,0.4999449551105499,0.695844829082489,0.211519181728363,0.0,0.0,0.5746200680732727,64.42249298095703,48.0,-0.4289248883724212,-13233.5732421875,228.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9647827148437,308.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.998046875,18000.0,0.0,0.0,0.293592095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813865065574646,0.5813926458358765,-6.111269613029435e-06,0.0,0.0002979586424771,0.0,0.0,39.34471130371094,0.0,0.0,0.0,0.3982468247413635,4.0,0.0,1.0
571440,293.1829833984375,297.1499938964844,293.1499938964844,0.0845378935337066,-2003.3140869140625,304.1523132324219,0.6680464744567871,0.1391631513833999,0.1273432374000549,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4566896259784698,0.050000000745058,0.0495595075190067,293.3280334472656,297.1499938964844,293.1499938964844,0.124419592320919,-2121.952392578125,304.16748046875,0.7410352230072021,0.1892754435539245,0.1347273886203766,293.2073974609375,297.1499938964844,293.1499938964844,0.3854489922523498,-7063.501953125,304.1327209472656,0.9990000128746032,0.5256614089012146,0.4496647715568542,293.3321838378906,297.1499938964844,293.1499938964844,0.0080847814679145,-2707.892333984375,300.6762390136719,0.4566896259784698,0.050000000745058,0.2350889593362808,291.1332702636719,291.1499938964844,259.9963073730469,258.3846740722656,279.16162109375,294.6377258300781,291.1351013183594,1.0,0.2812235951423645,0.733608067035675,0.733608067035675,1.0,1.0,-1.195789813995361,0.4999449551105499,0.695844829082489,0.211519181728363,0.0,0.0,0.5746200680732727,64.42249298095703,48.0,-0.4289248883724212,-13233.5732421875,228.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9647827148437,308.5222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17946.998046875,18000.0,0.0,0.0,0.293592095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813865065574646,0.5813926458358765,-6.111269613029435e-06,0.0,0.0002979586424771,0.0,0.0,39.34471130371094,0.0,0.0,0.0,0.3982468247413635,4.0,0.0,1.0
571500,293.1827392578125,297.1499938964844,293.1499938964844,0.0841230750083923,-1995.404052734375,304.15264892578125,0.6700973510742188,0.1387970447540283,0.1269564777612686,294.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4595409333705902,0.050000000745058,0.0495098046958446,293.32861328125,297.1499938964844,293.1499938964844,0.1223586276173591,-2093.480712890625,304.1680603027344,0.7408466935157776,0.186907485127449,0.1330387592315673,293.2071228027344,297.1499938964844,293.1499938964844,0.3801572918891907,-6980.99267578125,304.1455078125,0.9990000128746032,0.5249870419502258,0.4443902969360351,293.3331298828125,297.1499938964844,293.1499938964844,0.0080262990668416,-2693.110595703125,300.6452941894531,0.4595409333705902,0.050000000745058,0.2348532080650329,291.14501953125,291.1499938964844,259.9870910644531,258.3766174316406,279.1661071777344,294.6397705078125,291.1478271484375,1.0,0.2784434556961059,0.733397364616394,0.733397364616394,1.0,1.0,-1.1866273880004885,0.4958636164665222,0.6907638311386108,0.2092836648225784,0.0,0.0,0.5737979412078857,63.03367233276367,48.0,17.884170532226562,-13162.8955078125,222.0846710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91473388671875,308.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.50390625,18000.0,0.0,0.0,0.2925140559673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819481015205383,0.5819542407989502,-6.123266757640522e-06,0.0,0.0002968645712826,0.0,0.0,39.45981216430664,0.0,0.0,0.0,0.3985105156898498,4.0,0.0,1.0
571560,293.1822814941406,297.1499938964844,293.1499938964844,0.0836914852261543,-1987.1490478515625,304.1529541015625,0.6733645796775818,0.1384665668010711,0.1265774369239807,294.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4636719226837158,0.050000000745058,0.0494409464299678,293.32891845703125,297.1499938964844,293.1499938964844,0.1202755197882652,-2064.575927734375,304.1685485839844,0.7417879104614258,0.1845850199460983,0.131351426243782,293.2030639648437,297.1499938964844,293.1499938964844,0.3725640773773193,-6864.21240234375,304.1601257324219,0.9990000128746032,0.5250598788261414,0.4369775652885437,293.33367919921875,297.1499938964844,293.1499938964844,0.0079640494659543,-2676.94873046875,300.6162109375,0.4636719226837158,0.050000000745058,0.2345265746116638,291.1600952148437,291.1499938964844,259.9779052734375,258.3685913085937,279.172119140625,294.6417236328125,291.1634216308594,1.0,0.2747302055358886,0.7332316637039185,0.7332316637039185,1.0,1.0,-1.1747766733169556,0.4906120300292969,0.6841646432876587,0.2064172625541687,0.0,0.0,0.5716246962547302,61.1229133605957,51.0,31.15693092346192,-13058.2412109375,214.1810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725891113281,308.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9765625,18000.0,0.0,0.0,0.2914504110813141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797857642173767,0.5797919034957886,-6.117843895481201e-06,0.0,0.0002957851102109,0.0,0.0,39.23178482055664,0.0,0.0,0.0,0.3978165984153747,4.0,0.0,1.0
571620,293.1810607910156,297.1499938964844,293.1499938964844,0.0830162316560745,-1974.3262939453125,304.153076171875,0.6766937375068665,0.1378950476646423,0.1259669214487075,294.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4680182635784149,0.050000000745058,0.0493667423725128,293.328857421875,297.1499938964844,293.1499938964844,0.1163780465722084,-2010.38623046875,304.1688232421875,0.7403554916381836,0.1800599247217178,0.1281118392944336,293.1908874511719,297.1499938964844,293.1499938964844,0.3637103736400604,-6730.72900390625,304.1709899902344,0.9990000128746032,0.5261844992637634,0.4288423359394073,293.3337097167969,297.1499938964844,293.1499938964844,0.0078600002452731,-2650.436279296875,300.5587158203125,0.4680182635784149,0.050000000745058,0.2341745644807815,291.1827392578125,291.1499938964844,259.9595031738281,258.3526611328125,279.17779541015625,294.6452941894531,291.1831359863281,1.0,0.2708826065063476,0.7329002022743225,0.7329002022743225,1.0,1.0,-1.1598728895187378,0.4840280413627624,0.6758448481559753,0.2027120739221573,0.0,0.0,0.565390944480896,59.03358840942383,54.0,21.79251289367676,-12870.3828125,205.0511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215026855469,308.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.31640625,18000.0,0.0,0.0,0.289185494184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693578124046326,0.5693638324737549,-6.059630322852172e-06,0.0,0.0002934865187853,0.0,0.0,37.977874755859375,0.0,0.0,0.0,0.3942158222198486,4.0,0.0,1.0
