time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.1810607910156,297.1499938964844,293.1499938964844,0.0830162316560745,-1974.3262939453125,304.153076171875,0.6766937375068665,0.1378950476646423,0.1259669214487075,294.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4680182635784149,0.050000000745058,0.0493667423725128,293.328857421875,297.1499938964844,293.1499938964844,0.1163780465722084,-2010.38623046875,304.1688232421875,0.7403554916381836,0.1800599247217178,0.1281118392944336,293.1908874511719,297.1499938964844,293.1499938964844,0.3637103736400604,-6730.72900390625,304.1709899902344,0.9990000128746032,0.5261844992637634,0.4288423359394073,293.3337097167969,297.1499938964844,293.1499938964844,0.0078600002452731,-2650.436279296875,300.5587158203125,0.4680182635784149,0.050000000745058,0.2341745644807815,291.1827392578125,291.1499938964844,259.9595031738281,258.3526611328125,279.17779541015625,294.6452941894531,291.1831359863281,1.0,0.2708826065063476,0.7329002022743225,0.7329002022743225,1.0,1.0,-1.1598728895187378,0.4840280413627624,0.6758448481559753,0.2027120739221573,0.0,0.0,0.565390944480896,59.03358840942383,54.0,21.79251289367676,-12870.3828125,205.0511016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215026855469,308.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.31640625,18000.0,0.0,0.0,0.289185494184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693578124046326,0.5693638324737549,-6.059630322852172e-06,0.0,0.0002934865187853,0.0,0.0,37.977874755859375,0.0,0.0,0.0,0.3942158222198486,4.0,0.0,1.0
571740,293.1794738769531,297.1499938964844,293.1499938964844,0.0826413631439209,-1967.4814453125,304.1526794433594,0.6777617335319519,0.1374316662549972,0.1254993230104446,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4697799682617187,0.050000000745058,0.0493353568017482,293.32818603515625,297.1499938964844,293.1499938964844,0.1129022762179374,-1962.0887451171875,304.1683349609375,0.7365923523902893,0.1756678819656372,0.1250042617321014,293.18194580078125,297.1499938964844,293.1499938964844,0.3599969148635864,-6677.22705078125,304.16998291015625,0.9990000128746032,0.5269688367843628,0.4253529608249664,293.3330383300781,297.1499938964844,293.1499938964844,0.0077798133715987,-2631.946044921875,300.4961853027344,0.4697799682617187,0.050000000745058,0.2340256869792938,291.1797180175781,291.1499938964844,259.94110107421875,258.3368835449219,279.1788330078125,294.64801025390625,291.1789245605469,1.0,0.2689168751239776,0.7325686812400818,0.7325686812400818,1.0,1.0,-1.151174783706665,0.4801674485206604,0.6710073351860046,0.2005301713943481,0.0,0.0,0.5615097880363464,58.11738204956055,57.0,0.3543492257595062,-12742.5634765625,200.40586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963256835937,308.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.029296875,18000.0,0.0,0.0,0.2868057191371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605683326721191,0.5605743527412415,-5.994987077428959e-06,0.0,0.0002910713374149,0.0,0.0,36.860877990722656,0.0,0.0,0.0,0.3910128772258758,4.0,0.0,1.0
571800,293.1794738769531,297.1499938964844,293.1499938964844,0.0826413631439209,-1967.4814453125,304.1526794433594,0.6777617335319519,0.1374316662549972,0.1254993230104446,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4697799682617187,0.050000000745058,0.0493353568017482,293.32818603515625,297.1499938964844,293.1499938964844,0.1129022762179374,-1962.0887451171875,304.1683349609375,0.7365923523902893,0.1756678819656372,0.1250042617321014,293.18194580078125,297.1499938964844,293.1499938964844,0.3599969148635864,-6677.22705078125,304.16998291015625,0.9990000128746032,0.5269688367843628,0.4253529608249664,293.3330383300781,297.1499938964844,293.1499938964844,0.0077798133715987,-2631.946044921875,300.4961853027344,0.4697799682617187,0.050000000745058,0.2340256869792938,291.1797180175781,291.1499938964844,259.94110107421875,258.3368835449219,279.1788330078125,294.64801025390625,291.1789245605469,1.0,0.2689168751239776,0.7325686812400818,0.7325686812400818,1.0,1.0,-1.151174783706665,0.4801674485206604,0.6710073351860046,0.2005301713943481,0.0,0.0,0.5615097880363464,58.11738204956055,57.0,0.3543492257595062,-12742.5634765625,200.40586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963256835937,308.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.029296875,18000.0,0.0,0.0,0.2868057191371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605683326721191,0.5605743527412415,-5.994987077428959e-06,0.0,0.0002910713374149,0.0,0.0,36.860877990722656,0.0,0.0,0.0,0.3910128772258758,4.0,0.0,1.0
571860,293.1778259277344,297.1499938964844,293.1499938964844,0.0823957622051239,-1963.141845703125,304.1521911621094,0.6771115064620972,0.1370219439268112,0.1251218765974044,294.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4698442220687866,0.050000000745058,0.0493342280387878,293.3272705078125,297.1499938964844,293.1499938964844,0.1096018403768539,-1916.030517578125,304.167724609375,0.7310988306999207,0.1713350862264633,0.1219732016324997,293.1777648925781,297.1499938964844,293.1499938964844,0.3598023951053619,-6677.46875,304.1635437011719,0.9990000128746032,0.5270193219184875,0.4252238273620605,293.3323059082031,297.1499938964844,293.1499938964844,0.0077103413641452,-2616.688232421875,300.43182373046875,0.4698442220687866,0.050000000745058,0.2340203374624252,291.16912841796875,291.1499938964844,259.9227294921875,258.32135009765625,279.1758117675781,294.6500549316406,291.16766357421875,1.0,0.2684437334537506,0.7324027419090271,0.7324027419090271,1.0,1.0,-1.1469191312789917,0.4782842397689819,0.6686349511146545,0.1994466185569763,0.0,0.0,0.5596009492874146,58.0293083190918,60.0,-12.776026725769045,-12670.1689453125,198.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711181640625,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.166015625,18000.0,0.0,0.0,0.2845199704170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554811954498291,0.5554871559143066,-5.95356368648936e-06,0.0,0.0002887516166083,0.0,0.0,36.203224182128906,0.0,0.0,0.0,0.3891047537326813,4.0,0.0,1.0
571920,293.1778259277344,297.1499938964844,293.1499938964844,0.0823957622051239,-1963.141845703125,304.1521911621094,0.6771115064620972,0.1370219439268112,0.1251218765974044,294.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4698442220687866,0.050000000745058,0.0493342280387878,293.3272705078125,297.1499938964844,293.1499938964844,0.1096018403768539,-1916.030517578125,304.167724609375,0.7310988306999207,0.1713350862264633,0.1219732016324997,293.1777648925781,297.1499938964844,293.1499938964844,0.3598023951053619,-6677.46875,304.1635437011719,0.9990000128746032,0.5270193219184875,0.4252238273620605,293.3323059082031,297.1499938964844,293.1499938964844,0.0077103413641452,-2616.688232421875,300.43182373046875,0.4698442220687866,0.050000000745058,0.2340203374624252,291.16912841796875,291.1499938964844,259.9227294921875,258.32135009765625,279.1758117675781,294.6500549316406,291.16766357421875,1.0,0.2684437334537506,0.7324027419090271,0.7324027419090271,1.0,1.0,-1.1469191312789917,0.4782842397689819,0.6686349511146545,0.1994466185569763,0.0,0.0,0.5596009492874146,58.0293083190918,60.0,-12.776026725769045,-12670.1689453125,198.8568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711181640625,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.166015625,18000.0,0.0,0.0,0.2845199704170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554811954498291,0.5554871559143066,-5.95356368648936e-06,0.0,0.0002887516166083,0.0,0.0,36.203224182128906,0.0,0.0,0.0,0.3891047537326813,4.0,0.0,1.0
571980,293.17633056640625,297.1499938964844,293.1499938964844,0.082213394343853,-1960.0224609375,304.1517639160156,0.6750340461730957,0.1366197019815445,0.1247833669185638,294.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4685647487640381,0.050000000745058,0.049357172101736,293.32647705078125,297.1499938964844,293.1499938964844,0.1063885167241096,-1870.9384765625,304.16717529296875,0.724156379699707,0.1670061349868774,0.1189708262681961,293.1783447265625,297.1499938964844,293.1499938964844,0.3624650239944458,-6720.56201171875,304.1545715332031,0.9990000128746032,0.5262041091918945,0.4277723729610443,293.3319702148437,297.1499938964844,293.1499938964844,0.0076469285413622,-2603.24560546875,300.3653564453125,0.4685647487640381,0.050000000745058,0.2341291755437851,291.154296875,291.1499938964844,259.9043884277344,258.3060302734375,279.17041015625,294.6517333984375,291.15264892578125,1.0,0.2691521346569061,0.7322367429733276,0.7322367429733276,1.0,1.0,-1.1461251974105835,0.4779159128665924,0.6682092547416687,0.1991987228393554,0.0,0.0,0.5600045323371887,58.59859848022461,63.0,-19.290382385253903,-12644.3828125,199.7110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72857666015625,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.2825390994548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545810461044312,0.5545870065689087,-5.9393123592599295e-06,0.0,0.0002867412695195,0.0,0.0,36.05278778076172,0.0,0.0,0.0,0.3886893391609192,4.0,0.0,1.0
572040,293.17633056640625,297.1499938964844,293.1499938964844,0.082213394343853,-1960.0224609375,304.1517639160156,0.6750340461730957,0.1366197019815445,0.1247833669185638,294.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4685647487640381,0.050000000745058,0.049357172101736,293.32647705078125,297.1499938964844,293.1499938964844,0.1063885167241096,-1870.9384765625,304.16717529296875,0.724156379699707,0.1670061349868774,0.1189708262681961,293.1783447265625,297.1499938964844,293.1499938964844,0.3624650239944458,-6720.56201171875,304.1545715332031,0.9990000128746032,0.5262041091918945,0.4277723729610443,293.3319702148437,297.1499938964844,293.1499938964844,0.0076469285413622,-2603.24560546875,300.3653564453125,0.4685647487640381,0.050000000745058,0.2341291755437851,291.154296875,291.1499938964844,259.9043884277344,258.3060302734375,279.17041015625,294.6517333984375,291.15264892578125,1.0,0.2691521346569061,0.7322367429733276,0.7322367429733276,1.0,1.0,-1.1461251974105835,0.4779159128665924,0.6682092547416687,0.1991987228393554,0.0,0.0,0.5600045323371887,58.59859848022461,63.0,-19.290382385253903,-12644.3828125,199.7110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72857666015625,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.2825390994548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545810461044312,0.5545870065689087,-5.9393123592599295e-06,0.0,0.0002867412695195,0.0,0.0,36.05278778076172,0.0,0.0,0.0,0.3886893391609192,4.0,0.0,1.0
572100,293.1756896972656,297.1499938964844,293.1499938964844,0.0821272283792495,-1958.5537109375,304.151611328125,0.6735542416572571,0.1364118754863739,0.1246174573898315,294.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4674901962280273,0.050000000745058,0.0493761263787746,293.326171875,297.1499938964844,293.1499938964844,0.1047912463545799,-1848.4100341796875,304.1669616699219,0.7201873660087585,0.1648324429988861,0.1174705997109413,293.1802978515625,297.1499938964844,293.1499938964844,0.3646697402000427,-6754.97314453125,304.14971923828125,0.9990000128746032,0.5254614949226379,0.429867684841156,293.3319702148437,297.1499938964844,293.1499938964844,0.0076163243502378,-2596.79931640625,300.3314819335937,0.4674901962280273,0.050000000745058,0.2342190891504287,291.1466064453125,291.1499938964844,259.895263671875,258.2984619140625,279.16705322265625,294.65252685546875,291.1449584960937,1.0,0.2698672413825989,0.7321537137031555,0.7321537137031555,1.0,1.0,-1.146770477294922,0.4781869649887085,0.6685835123062134,0.1993270516395568,0.0,0.0,0.5610052347183228,59.08715057373047,63.0,-20.482053756713867,-12645.95703125,200.87315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697265625,308.25738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2734375,18000.0,0.0,0.0,0.2817257046699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556841492652893,0.5556901097297668,-5.942743428022368e-06,0.0,0.0002859157975763,0.0,0.0,36.16650772094727,0.0,0.0,0.0,0.3890397250652313,4.0,0.0,1.0
572160,293.1751403808594,297.1499938964844,293.1499938964844,0.0820385962724685,-1957.0330810546875,304.1514587402344,0.6718295216560364,0.1361964643001556,0.124449722468853,294.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661486446857452,0.050000000745058,0.0493993908166885,293.325927734375,297.1499938964844,293.1499938964844,0.1031934544444084,-1825.79248046875,304.1667785644531,0.7158735394477844,0.1626494377851486,0.115967571735382,293.1832580566406,297.1499938964844,293.1499938964844,0.3673700988292694,-6796.57275390625,304.1448669433594,0.9990000128746032,0.5244974493980408,0.4324255585670471,293.3321533203125,297.1499938964844,293.1499938964844,0.0075861397199332,-2590.427001953125,300.2972412109375,0.4661486446857452,0.050000000745058,0.2343294471502304,291.1390380859375,291.1499938964844,259.8861694335937,258.2909851074219,279.16363525390625,294.6532897949219,291.137451171875,1.0,0.270785391330719,0.7320072054862976,0.7320072054862976,1.0,1.0,-1.1479952335357666,0.4787000715732574,0.6692951321601868,0.1995854377746582,0.0,0.0,0.5624945163726807,59.69279861450195,66.0,-20.73393440246582,-12655.3544921875,202.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,308.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3671875,18000.0,0.0,0.0,0.2810586392879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577475428581238,0.5577535033226013,-5.952856554358732e-06,0.0,0.0002852387842722,0.0,0.0,36.39847946166992,0.0,0.0,0.0,0.3897388875484466,4.0,0.0,1.0
572220,293.1742553710937,297.1499938964844,293.1499938964844,0.0818431675434112,-1953.630126953125,304.1513061523437,0.6677804589271545,0.1357374936342239,0.1241013556718826,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4626950621604919,0.050000000745058,0.0494571924209594,293.3256530761719,297.1499938964844,293.1499938964844,0.0999858379364013,-1780.1285400390625,304.1665344238281,0.7060208320617676,0.1582505851984024,0.1129479184746742,293.1918640136719,297.1499938964844,293.1499938964844,0.3740427792072296,-6897.91064453125,304.135498046875,0.9990000128746032,0.5219191908836365,0.4387172758579254,293.3329467773437,297.1499938964844,293.1499938964844,0.0075261080637574,-2577.615966796875,300.2276306152344,0.4626950621604919,0.050000000745058,0.2346036434173584,291.125,291.1499938964844,259.8680114746094,258.2762451171875,279.1560974121094,294.65484619140625,291.12359619140625,1.0,0.2731379568576813,0.7317140698432922,0.7317140698432922,1.0,1.0,-1.1519023180007937,0.4803607761859894,0.6715415120124817,0.2004568576812744,0.0,0.0,0.5667865872383118,61.20994186401367,69.0,-19.523900985717773,-12693.927734375,206.70399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.283203125,18000.0,0.0,0.0,0.2802305221557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645229816436768,0.5645290017127991,-5.991968464513775e-06,0.0,0.0002843983529601,0.0,0.0,37.196720123291016,0.0,0.0,0.0,0.3921099603176117,4.0,0.0,1.0
572280,293.1742553710937,297.1499938964844,293.1499938964844,0.0818431675434112,-1953.630126953125,304.1513061523437,0.6677804589271545,0.1357374936342239,0.1241013556718826,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4626950621604919,0.050000000745058,0.0494571924209594,293.3256530761719,297.1499938964844,293.1499938964844,0.0999858379364013,-1780.1285400390625,304.1665344238281,0.7060208320617676,0.1582505851984024,0.1129479184746742,293.1918640136719,297.1499938964844,293.1499938964844,0.3740427792072296,-6897.91064453125,304.135498046875,0.9990000128746032,0.5219191908836365,0.4387172758579254,293.3329467773437,297.1499938964844,293.1499938964844,0.0075261080637574,-2577.615966796875,300.2276306152344,0.4626950621604919,0.050000000745058,0.2346036434173584,291.125,291.1499938964844,259.8680114746094,258.2762451171875,279.1560974121094,294.65484619140625,291.12359619140625,1.0,0.2731379568576813,0.7317140698432922,0.7317140698432922,1.0,1.0,-1.1519023180007937,0.4803607761859894,0.6715415120124817,0.2004568576812744,0.0,0.0,0.5667865872383118,61.20994186401367,69.0,-19.523900985717773,-12693.927734375,206.70399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.283203125,18000.0,0.0,0.0,0.2802305221557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645229816436768,0.5645290017127991,-5.991968464513775e-06,0.0,0.0002843983529601,0.0,0.0,37.196720123291016,0.0,0.0,0.0,0.3921099603176117,4.0,0.0,1.0
572340,293.1737060546875,297.1499938964844,293.1499938964844,0.0816152170300483,-1949.5909423828125,304.1512451171875,0.6631415486335754,0.1352372616529464,0.1237287372350692,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4585187435150146,0.050000000745058,0.0495276488363742,293.3256225585937,297.1499938964844,293.1499938964844,0.0967547670006752,-1733.7960205078125,304.1664123535156,0.6950180530548096,0.1538063734769821,0.1099058017134666,293.20343017578125,297.1499938964844,293.1499938964844,0.3821056485176086,-7018.61669921875,304.1269226074219,0.9990000128746032,0.5185145139694214,0.4462668001651764,293.3343200683594,297.1499938964844,293.1499938964844,0.0074658496305346,-2564.509765625,300.156494140625,0.4585187435150146,0.050000000745058,0.234937846660614,291.1126708984375,291.1499938964844,259.8500061035156,258.2618103027344,279.1477355957031,294.65643310546875,291.1114807128906,1.0,0.2760438919067383,0.7314209938049316,0.7314209938049316,1.0,1.0,-1.1573505401611328,0.4826939702033996,0.6746565699577332,0.2017081528902053,0.0,0.0,0.5726107358932495,63.06925201416016,57.0,-17.22894859313965,-12753.615234375,212.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,308.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.421875,18000.0,0.0,0.0,0.2801494896411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744561553001404,0.5744621753692627,-6.054355253581889e-06,0.0,0.0002843161055352,0.0,0.0,38.41217803955078,0.0,0.0,0.0,0.3956625461578369,4.0,0.0,1.0
572400,293.1737060546875,297.1499938964844,293.1499938964844,0.0816152170300483,-1949.5909423828125,304.1512451171875,0.6631415486335754,0.1352372616529464,0.1237287372350692,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.4585187435150146,0.050000000745058,0.0495276488363742,293.3256225585937,297.1499938964844,293.1499938964844,0.0967547670006752,-1733.7960205078125,304.1664123535156,0.6950180530548096,0.1538063734769821,0.1099058017134666,293.20343017578125,297.1499938964844,293.1499938964844,0.3821056485176086,-7018.61669921875,304.1269226074219,0.9990000128746032,0.5185145139694214,0.4462668001651764,293.3343200683594,297.1499938964844,293.1499938964844,0.0074658496305346,-2564.509765625,300.156494140625,0.4585187435150146,0.050000000745058,0.234937846660614,291.1126708984375,291.1499938964844,259.8500061035156,258.2618103027344,279.1477355957031,294.65643310546875,291.1114807128906,1.0,0.2760438919067383,0.7314209938049316,0.7314209938049316,1.0,1.0,-1.1573505401611328,0.4826939702033996,0.6746565699577332,0.2017081528902053,0.0,0.0,0.5726107358932495,63.06925201416016,57.0,-17.22894859313965,-12753.615234375,212.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,308.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.421875,18000.0,0.0,0.0,0.2801494896411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744561553001404,0.5744621753692627,-6.054355253581889e-06,0.0,0.0002843161055352,0.0,0.0,38.41217803955078,0.0,0.0,0.0,0.3956625461578369,4.0,0.0,1.0
572460,293.173095703125,297.1499938964844,293.1499938964844,0.0811744034290313,-1941.325927734375,304.1515808105469,0.6641108989715576,0.1347567588090896,0.1232531890273094,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4604842662811279,0.050000000745058,0.0494940280914306,293.3254699707031,297.1499938964844,293.1499938964844,0.0933061465620994,-1683.8623046875,304.1667175292969,0.6899014115333557,0.1493845582008361,0.106783203780651,293.2106018066406,297.1499938964844,293.1499938964844,0.378977507352829,-6966.7294921875,304.14044189453125,0.9990000128746032,0.5156827569007874,0.4426782727241516,293.3357849121094,297.1499938964844,293.1499938964844,0.007380248978734,-2542.71142578125,300.0894775390625,0.4604842662811279,0.050000000745058,0.2347783595323562,291.11639404296875,291.1499938964844,259.83203125,258.2476806640625,279.14923095703125,294.6579284667969,291.1192626953125,1.0,0.2734258472919464,0.7310498952865601,0.7310498952865601,1.0,1.0,-1.1485012769699097,0.4787119030952453,0.6697893738746643,0.1996378451585769,0.0,0.0,0.5773104429244995,62.09880828857422,45.0,12.635579109191896,-12726.900390625,207.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.451171875,18000.0,0.0,0.0,0.2807053923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853602290153503,0.5853663682937622,-6.131837380962679e-06,0.0,0.0002848802832886,0.0,0.0,39.82135009765625,0.0,0.0,0.0,0.3996207416057586,4.0,0.0,1.0
572520,293.173095703125,297.1499938964844,293.1499938964844,0.0811744034290313,-1941.325927734375,304.1515808105469,0.6641108989715576,0.1347567588090896,0.1232531890273094,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4604842662811279,0.050000000745058,0.0494940280914306,293.3254699707031,297.1499938964844,293.1499938964844,0.0933061465620994,-1683.8623046875,304.1667175292969,0.6899014115333557,0.1493845582008361,0.106783203780651,293.2106018066406,297.1499938964844,293.1499938964844,0.378977507352829,-6966.7294921875,304.14044189453125,0.9990000128746032,0.5156827569007874,0.4426782727241516,293.3357849121094,297.1499938964844,293.1499938964844,0.007380248978734,-2542.71142578125,300.0894775390625,0.4604842662811279,0.050000000745058,0.2347783595323562,291.11639404296875,291.1499938964844,259.83203125,258.2476806640625,279.14923095703125,294.6579284667969,291.1192626953125,1.0,0.2734258472919464,0.7310498952865601,0.7310498952865601,1.0,1.0,-1.1485012769699097,0.4787119030952453,0.6697893738746643,0.1996378451585769,0.0,0.0,0.5773104429244995,62.09880828857422,45.0,12.635579109191896,-12726.900390625,207.3192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,308.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17913.451171875,18000.0,0.0,0.0,0.2807053923606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853602290153503,0.5853663682937622,-6.131837380962679e-06,0.0,0.0002848802832886,0.0,0.0,39.82135009765625,0.0,0.0,0.0,0.3996207416057586,4.0,0.0,1.0
572580,293.17205810546875,297.1499938964844,293.1499938964844,0.0804956331849098,-1928.2103271484373,304.1521911621094,0.6703690886497498,0.1343801766633987,0.1227678507566452,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4678188562393188,0.050000000745058,0.0493704564869403,293.3246765136719,297.1499938964844,293.1499938964844,0.0896289721131324,-1630.148681640625,304.1672668457031,0.6902112364768982,0.1451023668050766,0.1036702767014503,293.2034606933594,297.1499938964844,293.1499938964844,0.3648921847343445,-6749.69189453125,304.16729736328125,0.9990000128746032,0.5155661702156067,0.4292322397232055,293.3362731933594,297.1499938964844,293.1499938964844,0.0072691128589212,-2510.8271484375,300.03515625,0.4678188562393188,0.050000000745058,0.2341921925544738,291.15301513671875,291.1499938964844,259.81396484375,258.23370361328125,279.1587829589844,294.6593017578125,291.1576232910156,1.0,0.2666689157485962,0.7306788563728333,0.7306788563728333,1.0,1.0,-1.1271954774856567,0.4692950248718261,0.6579005122184753,0.1946017742156982,0.0,0.0,0.5746335387229919,58.68228530883789,48.0,45.52396774291992,-12562.455078125,193.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.158203125,18000.0,0.0,0.0,0.2812686562538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855004191398621,0.5855066180229187,-6.155608843982918e-06,0.0,0.0002854519116226,0.0,0.0,39.960540771484375,0.0,0.0,0.0,0.3998745083808899,4.0,0.0,1.0
572640,293.17205810546875,297.1499938964844,293.1499938964844,0.0804956331849098,-1928.2103271484373,304.1521911621094,0.6703690886497498,0.1343801766633987,0.1227678507566452,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4678188562393188,0.050000000745058,0.0493704564869403,293.3246765136719,297.1499938964844,293.1499938964844,0.0896289721131324,-1630.148681640625,304.1672668457031,0.6902112364768982,0.1451023668050766,0.1036702767014503,293.2034606933594,297.1499938964844,293.1499938964844,0.3648921847343445,-6749.69189453125,304.16729736328125,0.9990000128746032,0.5155661702156067,0.4292322397232055,293.3362731933594,297.1499938964844,293.1499938964844,0.0072691128589212,-2510.8271484375,300.03515625,0.4678188562393188,0.050000000745058,0.2341921925544738,291.15301513671875,291.1499938964844,259.81396484375,258.23370361328125,279.1587829589844,294.6593017578125,291.1576232910156,1.0,0.2666689157485962,0.7306788563728333,0.7306788563728333,1.0,1.0,-1.1271954774856567,0.4692950248718261,0.6579005122184753,0.1946017742156982,0.0,0.0,0.5746335387229919,58.68228530883789,48.0,45.52396774291992,-12562.455078125,193.81837463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,308.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.158203125,18000.0,0.0,0.0,0.2812686562538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855004191398621,0.5855066180229187,-6.155608843982918e-06,0.0,0.0002854519116226,0.0,0.0,39.960540771484375,0.0,0.0,0.0,0.3998745083808899,4.0,0.0,1.0
572700,293.1713562011719,297.1499938964844,293.1499938964844,0.0801907554268837,-1922.2857666015625,304.15234375,0.6729034781455994,0.1342415809631347,0.1225855946540832,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4704395234584808,0.050000000745058,0.0493235997855663,293.32391357421875,297.1499938964844,293.1499938964844,0.0878455340862274,-1604.0977783203125,304.1673583984375,0.6896461248397827,0.1430363357067108,0.1021762862801551,293.19586181640625,297.1499938964844,293.1499938964844,0.3590160608291626,-6660.68212890625,304.1747131347656,0.9990000128746032,0.5163785815238953,0.4240200221538543,293.3359680175781,297.1499938964844,293.1499938964844,0.0072171040810644,-2495.566162109375,300.0104675292969,0.4704395234584808,0.050000000745058,0.2339699119329452,291.1741027832031,291.1499938964844,259.8049011230469,258.22674560546875,279.1620788574219,294.65985107421875,291.1779479980469,1.0,0.2643735110759735,0.7304933071136475,0.7304933071136475,1.0,1.0,-1.1185994148254397,0.4655125439167022,0.6530868411064148,0.1925263404846191,0.0,0.0,0.5709007382392883,57.3798942565918,48.0,48.46306991577149,-12470.318359375,188.6368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,308.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.177734375,18000.0,0.0,0.0,0.2813346087932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805969834327698,0.5806031227111816,-6.133555871201679e-06,0.0,0.0002855188795365,0.0,0.0,39.38921737670898,0.0,0.0,0.0,0.3982091248035431,4.0,0.0,1.0
572760,293.1705322265625,297.1499938964844,293.1499938964844,0.0799854546785354,-1918.3514404296875,304.1522827148437,0.6746596693992615,0.1341334283351898,0.1224440485239029,294.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4721865952014923,0.050000000745058,0.0492915026843547,293.3229675292969,297.1499938964844,293.1499938964844,0.0861808732151985,-1579.917236328125,304.167236328125,0.6882352232933044,0.1410180479288101,0.1007265150547027,293.1886901855469,297.1499938964844,293.1499938964844,0.3549258410930633,-6599.57421875,304.1776123046875,0.9990000128746032,0.5172047019004822,0.4204125702381134,293.3354187011719,297.1499938964844,293.1499938964844,0.0071717868559062,-2482.87353515625,299.9837951660156,0.4721865952014923,0.050000000745058,0.2338176667690277,291.1867370605469,291.1499938964844,259.7958374023437,258.2198486328125,279.1573181152344,294.6504821777344,291.1881408691406,1.0,0.2626044750213623,0.7304304242134094,0.7304304242134094,1.0,1.0,-1.112136960029602,0.4626747667789459,0.649462103843689,0.1910103112459182,0.0,0.0,0.5671272873878479,56.48138427734375,51.0,35.611759185791016,-12387.4228515625,184.9371795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,308.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.212890625,18000.0,0.0,0.0,0.2812285721302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737515091896057,0.5737575888633728,-6.093494448577985e-06,0.0,0.0002854112535715,0.0,0.0,38.55175018310547,0.0,0.0,0.0,0.3958354294300079,4.0,0.0,1.0
572820,293.16876220703125,297.1499938964844,293.1499938964844,0.0798091366887092,-1915.1483154296875,304.1518249511719,0.6766036152839661,0.1339701861143112,0.1222495958209037,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4741011261940002,0.050000000745058,0.0492556393146514,293.32086181640625,297.1499938964844,293.1499938964844,0.0831166878342628,-1535.772705078125,304.1665954589844,0.6837093830108643,0.1370627433061599,0.0979213714599609,293.17742919921875,297.1499938964844,293.1499938964844,0.3504123389720917,-6534.3876953125,304.1757202148437,0.9990000128746032,0.5185189843177795,0.4163436591625213,293.3343505859375,297.1499938964844,293.1499938964844,0.0070966775529086,-2463.4951171875,299.9231262207031,0.4741011261940002,0.050000000745058,0.2336475402116775,291.1882629394531,291.1499938964844,259.7776184082031,258.2061462402344,279.140869140625,294.6233825683594,291.187744140625,1.0,0.2604722380638122,0.7303046584129333,0.7303046584129333,1.0,1.0,-1.1034034490585327,0.4588306248188019,0.6445728540420532,0.1889837235212326,0.0,0.0,0.5617320537567139,55.4586296081543,54.0,7.347540378570557,-12275.126953125,180.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,308.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.630859375,18000.0,0.0,0.0,0.2805546820163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620615482330322,0.5620675683021545,-6.010496690578293e-06,0.0,0.0002847273426596,0.0,0.0,37.07231140136719,0.0,0.0,0.0,0.3916121423244476,4.0,0.0,1.0
572880,293.16876220703125,297.1499938964844,293.1499938964844,0.0798091366887092,-1915.1483154296875,304.1518249511719,0.6766036152839661,0.1339701861143112,0.1222495958209037,294.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.4741011261940002,0.050000000745058,0.0492556393146514,293.32086181640625,297.1499938964844,293.1499938964844,0.0831166878342628,-1535.772705078125,304.1665954589844,0.6837093830108643,0.1370627433061599,0.0979213714599609,293.17742919921875,297.1499938964844,293.1499938964844,0.3504123389720917,-6534.3876953125,304.1757202148437,0.9990000128746032,0.5185189843177795,0.4163436591625213,293.3343505859375,297.1499938964844,293.1499938964844,0.0070966775529086,-2463.4951171875,299.9231262207031,0.4741011261940002,0.050000000745058,0.2336475402116775,291.1882629394531,291.1499938964844,259.7776184082031,258.2061462402344,279.140869140625,294.6233825683594,291.187744140625,1.0,0.2604722380638122,0.7303046584129333,0.7303046584129333,1.0,1.0,-1.1034034490585327,0.4588306248188019,0.6445728540420532,0.1889837235212326,0.0,0.0,0.5617320537567139,55.4586296081543,54.0,7.347540378570557,-12275.126953125,180.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,308.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.630859375,18000.0,0.0,0.0,0.2805546820163727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620615482330322,0.5620675683021545,-6.010496690578293e-06,0.0,0.0002847273426596,0.0,0.0,37.07231140136719,0.0,0.0,0.0,0.3916121423244476,4.0,0.0,1.0
572940,293.1670837402344,297.1499938964844,293.1499938964844,0.0797421485185623,-1914.06298828125,304.1513366699219,0.6766909956932068,0.1338366568088531,0.1221198439598083,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4743760526180267,0.050000000745058,0.0492504574358463,293.3187561035156,297.1499938964844,293.1499938964844,0.080170951783657,-1493.6005859375,304.1659851074219,0.6772059202194214,0.1331636011600494,0.0951862931251525,293.1712341308594,297.1499938964844,293.1499938964844,0.3495400547981262,-6524.8876953125,304.16851806640625,0.9990000128746032,0.5190933346748352,0.4157500863075256,293.3334045410156,297.1499938964844,293.1499938964844,0.0070311478339135,-2447.241455078125,299.8598022460937,0.4743760526180267,0.050000000745058,0.2336229532957077,291.1816101074219,291.1499938964844,259.7593078613281,258.1925048828125,279.1278991699219,294.6072082519531,291.1805725097656,1.0,0.2598814964294433,0.730178952217102,0.730178952217102,1.0,1.0,-1.0992151498794556,0.4569672644138336,0.6422478556632996,0.18803071975708,0.0,0.0,0.5579140186309814,55.2733154296875,57.0,-6.757533073425293,-12218.625,178.74710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,308.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.05078125,18000.0,0.0,0.0,0.2794639468193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537939667701721,0.5537998676300049,-5.948745183559368e-06,0.0,0.0002836203784681,0.0,0.0,36.03141784667969,0.0,0.0,0.0,0.3885658383369446,4.0,0.0,1.0
573000,293.1670837402344,297.1499938964844,293.1499938964844,0.0797421485185623,-1914.06298828125,304.1513366699219,0.6766909956932068,0.1338366568088531,0.1221198439598083,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4743760526180267,0.050000000745058,0.0492504574358463,293.3187561035156,297.1499938964844,293.1499938964844,0.080170951783657,-1493.6005859375,304.1659851074219,0.6772059202194214,0.1331636011600494,0.0951862931251525,293.1712341308594,297.1499938964844,293.1499938964844,0.3495400547981262,-6524.8876953125,304.16851806640625,0.9990000128746032,0.5190933346748352,0.4157500863075256,293.3334045410156,297.1499938964844,293.1499938964844,0.0070311478339135,-2447.241455078125,299.8598022460937,0.4743760526180267,0.050000000745058,0.2336229532957077,291.1816101074219,291.1499938964844,259.7593078613281,258.1925048828125,279.1278991699219,294.6072082519531,291.1805725097656,1.0,0.2598814964294433,0.730178952217102,0.730178952217102,1.0,1.0,-1.0992151498794556,0.4569672644138336,0.6422478556632996,0.18803071975708,0.0,0.0,0.5579140186309814,55.2733154296875,57.0,-6.757533073425293,-12218.625,178.74710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,308.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.05078125,18000.0,0.0,0.0,0.2794639468193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537939667701721,0.5537998676300049,-5.948745183559368e-06,0.0,0.0002836203784681,0.0,0.0,36.03141784667969,0.0,0.0,0.0,0.3885658383369446,4.0,0.0,1.0
573060,293.1655578613281,297.1499938964844,293.1499938964844,0.0797363594174385,-1914.1553955078125,304.15087890625,0.6752573251724243,0.1337123364210128,0.1220253407955169,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4733631610870361,0.050000000745058,0.0492696017026901,293.3167419433594,297.1499938964844,293.1499938964844,0.0772854313254356,-1452.5667724609375,304.1654663085937,0.6691661477088928,0.1292981505393982,0.0924957990646362,293.1700744628906,297.1499938964844,293.1499938964844,0.3516148328781128,-6559.75634765625,304.15887451171875,0.9990000128746032,0.5187997817993164,0.4179263412952423,293.3327331542969,297.1499938964844,293.1499938964844,0.0069714761339128,-2432.85302734375,299.7945861816406,0.4733631610870361,0.050000000745058,0.2337137907743454,291.1706848144531,291.1499938964844,259.7408752441406,258.178955078125,279.1185913085937,294.60089111328125,291.1693420410156,1.0,0.2605159282684326,0.7300072312355042,0.7300072312355042,1.0,1.0,-1.098615288734436,0.4566602706909179,0.6419550180435181,0.1879053115844726,0.0,0.0,0.5558574795722961,55.751163482666016,60.0,-14.230902671813965,-12201.8095703125,179.46072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0546875,18000.0,0.0,0.0,0.278179407119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486472845077515,0.5486531853675842,-5.908016646571923e-06,0.0,0.0002823167305905,0.0,0.0,35.38092422485352,0.0,0.0,0.0,0.3866526782512665,4.0,0.0,1.0
573120,293.1655578613281,297.1499938964844,293.1499938964844,0.0797363594174385,-1914.1553955078125,304.15087890625,0.6752573251724243,0.1337123364210128,0.1220253407955169,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4733631610870361,0.050000000745058,0.0492696017026901,293.3167419433594,297.1499938964844,293.1499938964844,0.0772854313254356,-1452.5667724609375,304.1654663085937,0.6691661477088928,0.1292981505393982,0.0924957990646362,293.1700744628906,297.1499938964844,293.1499938964844,0.3516148328781128,-6559.75634765625,304.15887451171875,0.9990000128746032,0.5187997817993164,0.4179263412952423,293.3327331542969,297.1499938964844,293.1499938964844,0.0069714761339128,-2432.85302734375,299.7945861816406,0.4733631610870361,0.050000000745058,0.2337137907743454,291.1706848144531,291.1499938964844,259.7408752441406,258.178955078125,279.1185913085937,294.60089111328125,291.1693420410156,1.0,0.2605159282684326,0.7300072312355042,0.7300072312355042,1.0,1.0,-1.098615288734436,0.4566602706909179,0.6419550180435181,0.1879053115844726,0.0,0.0,0.5558574795722961,55.751163482666016,60.0,-14.230902671813965,-12201.8095703125,179.46072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35369873046875,308.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0546875,18000.0,0.0,0.0,0.278179407119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486472845077515,0.5486531853675842,-5.908016646571923e-06,0.0,0.0002823167305905,0.0,0.0,35.38092422485352,0.0,0.0,0.0,0.3866526782512665,4.0,0.0,1.0
573180,293.16424560546875,297.1499938964844,293.1499938964844,0.0797582119703292,-1914.7669677734373,304.15057373046875,0.6726408004760742,0.1335848271846771,0.1219489201903343,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4712862074375152,0.050000000745058,0.0493082329630851,293.3148498535156,297.1499938964844,293.1499938964844,0.0744207128882408,-1412.1220703125,304.16510009765625,0.6600551009178162,0.1254530400037765,0.0898357555270195,293.1734313964844,297.1499938964844,293.1499938964844,0.3560389876365661,-6629.34765625,304.1485290527344,0.9990000128746032,0.5176190137863159,0.4222855269908905,293.33233642578125,297.1499938964844,293.1499938964844,0.0069153010845184,-2419.469482421875,299.72808837890625,0.4712862074375152,0.050000000745058,0.2338970303535461,291.1581420898437,291.1499938964844,259.7223815917969,258.1654968261719,279.1120910644531,294.6026306152344,291.15673828125,1.0,0.2621163427829742,0.7298354506492615,0.7298354506492615,1.0,1.0,-1.1008284091949463,0.4575805962085724,0.6432477831840515,0.1884285807609558,0.0,0.0,0.5556077361106873,56.75908279418945,63.0,-17.13379669189453,-12217.138671875,182.0142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,308.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.27692511677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468980669975281,0.5469039678573608,-5.889869498787448e-06,0.0,0.0002810438163578,0.0,0.0,35.14009094238281,0.0,0.0,0.0,0.3859518468379974,4.0,0.0,1.0
573240,293.16424560546875,297.1499938964844,293.1499938964844,0.0797582119703292,-1914.7669677734373,304.15057373046875,0.6726408004760742,0.1335848271846771,0.1219489201903343,294.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.4712862074375152,0.050000000745058,0.0493082329630851,293.3148498535156,297.1499938964844,293.1499938964844,0.0744207128882408,-1412.1220703125,304.16510009765625,0.6600551009178162,0.1254530400037765,0.0898357555270195,293.1734313964844,297.1499938964844,293.1499938964844,0.3560389876365661,-6629.34765625,304.1485290527344,0.9990000128746032,0.5176190137863159,0.4222855269908905,293.33233642578125,297.1499938964844,293.1499938964844,0.0069153010845184,-2419.469482421875,299.72808837890625,0.4712862074375152,0.050000000745058,0.2338970303535461,291.1581420898437,291.1499938964844,259.7223815917969,258.1654968261719,279.1120910644531,294.6026306152344,291.15673828125,1.0,0.2621163427829742,0.7298354506492615,0.7298354506492615,1.0,1.0,-1.1008284091949463,0.4575805962085724,0.6432477831840515,0.1884285807609558,0.0,0.0,0.5556077361106873,56.75908279418945,63.0,-17.13379669189453,-12217.138671875,182.0142517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,308.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16015625,18000.0,0.0,0.0,0.27692511677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468980669975281,0.5469039678573608,-5.889869498787448e-06,0.0,0.0002810438163578,0.0,0.0,35.14009094238281,0.0,0.0,0.0,0.3859518468379974,4.0,0.0,1.0
573300,293.1636657714844,297.1499938964844,293.1499938964844,0.079772911965847,-1915.1392822265625,304.1504211425781,0.6709845662117004,0.1335174292325973,0.1219138354063034,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4698902666568756,0.050000000745058,0.0493336841464042,293.3139953613281,297.1499938964844,293.1499938964844,0.072988286614418,-1392.0185546875,304.1649475097656,0.6552358865737915,0.1235355734825134,0.0885142385959625,293.17657470703125,297.1499938964844,293.1499938964844,0.3589806854724884,-6674.736328125,304.1434631347656,0.9990000128746032,0.5167019367218018,0.4251334965229034,293.332275390625,297.1499938964844,293.1499938964844,0.0068880547769367,-2412.986083984375,299.6944580078125,0.4698902666568756,0.050000000745058,0.2340177595615387,291.1517639160156,291.1499938964844,259.71307373046875,258.1587829589844,279.1097106933594,294.6060791015625,291.1503601074219,1.0,0.2632130086421966,0.7297496199607849,0.7297496199607849,1.0,1.0,-1.102793574333191,0.4584159553050995,0.6443775296211243,0.1888877153396606,0.0,0.0,0.5561314225196838,57.42966842651367,63.0,-17.582796096801758,-12234.3955078125,183.86846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960266113281,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.2763741016387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5472499132156372,0.54725581407547,-5.889042313356185e-06,0.0,0.0002804845862556,0.0,0.0,35.1662483215332,0.0,0.0,0.0,0.386040449142456,4.0,0.0,1.0
573360,293.16314697265625,297.1499938964844,293.1499938964844,0.0797877609729766,-1915.510498046875,304.1503295898437,0.6691442728042603,0.1334468573331833,0.1218794658780098,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4682689607143402,0.050000000745058,0.0493626818060874,293.31317138671875,297.1499938964844,293.1499938964844,0.0715528652071952,-1371.9591064453125,304.1648254394531,0.6503088474273682,0.1216209009289741,0.0871972739696502,293.1806030273437,297.1499938964844,293.1499938964844,0.3623367846012115,-6726.04248046875,304.1385498046875,0.9990000128746032,0.5155742168426514,0.4283555150032043,293.3323059082031,297.1499938964844,293.1499938964844,0.0068612261675298,-2406.587646484375,299.6606140136719,0.4682689607143402,0.050000000745058,0.2341553121805191,291.1454772949219,291.1499938964844,259.7037353515625,258.1520690917969,279.1081237792969,294.61102294921875,291.14410400390625,1.0,0.2644760608673095,0.7296130657196045,0.7296130657196045,1.0,1.0,-1.105238437652588,0.4594526886940002,0.6457857489585876,0.1894488036632537,0.0,0.0,0.557064950466156,58.196407318115234,66.0,-17.552906036376953,-12256.87890625,186.05661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,308.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59765625,18000.0,0.0,0.0,0.2759044170379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483856797218323,0.548391580581665,-5.893509751331294e-06,0.0,0.0002800079237204,0.0,0.0,35.28622817993164,0.0,0.0,0.0,0.3864102661609649,4.0,0.0,1.0
573420,293.1622619628906,297.1499938964844,293.1499938964844,0.0798129141330719,-1916.1524658203125,304.1501770019531,0.6650350689888,0.1332953870296478,0.1218105256557464,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4643559753894806,0.050000000745058,0.0494300164282321,293.3116149902344,297.1499938964844,293.1499938964844,0.0686674416065216,-1331.9139404296875,304.1647033691406,0.6402897238731384,0.1177997067570686,0.0845758765935897,293.1909484863281,297.1499938964844,293.1499938964844,0.3701114654541015,-6843.5419921875,304.12945556640625,0.9990000128746032,0.5127085447311401,0.4357453286647796,293.3326110839844,297.1499938964844,293.1499938964844,0.006808319594711,-2393.874755859375,299.5924072265625,0.4643559753894806,0.050000000745058,0.2344747185707092,291.1335754394531,291.1499938964844,259.6849670410156,258.1386413574219,279.10662841796875,294.6251220703125,291.1323547363281,1.0,0.2674248218536377,0.7293400764465332,0.7293400764465332,1.0,1.0,-1.1113426685333252,0.4620569050312042,0.6492857933044434,0.1908503621816635,0.0,0.0,0.5600625872612,59.98249816894531,69.0,-16.579540252685547,-12315.0810546875,191.31495666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.103515625,18000.0,0.0,0.0,0.2752866148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528666377067566,0.5528725385665894,-5.917657745158067e-06,0.0,0.000279380910797,0.0,0.0,35.794681549072266,0.0,0.0,0.0,0.3879484534263611,4.0,0.0,1.0
