time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1622619628906,297.1499938964844,293.1499938964844,0.0798129141330719,-1916.1524658203125,304.1501770019531,0.6650350689888,0.1332953870296478,0.1218105256557464,294.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4643559753894806,0.050000000745058,0.0494300164282321,293.3116149902344,297.1499938964844,293.1499938964844,0.0686674416065216,-1331.9139404296875,304.1647033691406,0.6402897238731384,0.1177997067570686,0.0845758765935897,293.1909484863281,297.1499938964844,293.1499938964844,0.3701114654541015,-6843.5419921875,304.12945556640625,0.9990000128746032,0.5127085447311401,0.4357453286647796,293.3326110839844,297.1499938964844,293.1499938964844,0.006808319594711,-2393.874755859375,299.5924072265625,0.4643559753894806,0.050000000745058,0.2344747185707092,291.1335754394531,291.1499938964844,259.6849670410156,258.1386413574219,279.10662841796875,294.6251220703125,291.1323547363281,1.0,0.2674248218536377,0.7293400764465332,0.7293400764465332,1.0,1.0,-1.1113426685333252,0.4620569050312042,0.6492857933044434,0.1908503621816635,0.0,0.0,0.5600625872612,59.98249816894531,69.0,-16.579540252685547,-12315.0810546875,191.31495666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.103515625,18000.0,0.0,0.0,0.2752866148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528666377067566,0.5528725385665894,-5.917657745158067e-06,0.0,0.000279380910797,0.0,0.0,35.794681549072266,0.0,0.0,0.0,0.3879484534263611,4.0,0.0,1.0
573540,293.1615295410156,297.1499938964844,293.1499938964844,0.0798291191458702,-1916.6068115234373,304.15008544921875,0.6605379581451416,0.1331322342157364,0.1217399388551712,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4596807062625885,0.050000000745058,0.0495078936219215,293.31011962890625,297.1499938964844,293.1499938964844,0.0657634660601615,-1292.015869140625,304.1646423339844,0.630198061466217,0.114010103046894,0.0819753259420394,293.2037658691406,297.1499938964844,293.1499938964844,0.3790452480316162,-6976.8515625,304.1214599609375,0.9990000128746032,0.5090756416320801,0.4441394209861755,293.33319091796875,297.1499938964844,293.1499938964844,0.0067559755407273,-2381.131591796875,299.5235900878906,0.4596807062625885,0.050000000745058,0.2348441332578659,291.1228332519531,291.1499938964844,259.66607666015625,258.125244140625,279.1067810058594,294.64385986328125,291.12176513671875,1.0,0.2708265483379364,0.7290670275688171,0.7290670275688171,1.0,1.0,-1.1187483072280884,0.4652322828769684,0.6535159945487976,0.1925548911094665,0.0,0.0,0.564424991607666,62.05332946777344,57.0,-15.007503509521484,-12387.625,197.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,308.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.734375,18000.0,0.0,0.0,0.275195300579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600538849830627,0.5600598454475403,-5.960891940048896e-06,0.0,0.0002792882442008,0.0,0.0,36.642234802246094,0.0,0.0,0.0,0.3904780447483063,4.0,0.0,1.0
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0798291191458702,-1916.6068115234373,304.15008544921875,0.6605379581451416,0.1331322342157364,0.1217399388551712,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4596807062625885,0.050000000745058,0.0495078936219215,293.31011962890625,297.1499938964844,293.1499938964844,0.0657634660601615,-1292.015869140625,304.1646423339844,0.630198061466217,0.114010103046894,0.0819753259420394,293.2037658691406,297.1499938964844,293.1499938964844,0.3790452480316162,-6976.8515625,304.1214599609375,0.9990000128746032,0.5090756416320801,0.4441394209861755,293.33319091796875,297.1499938964844,293.1499938964844,0.0067559755407273,-2381.131591796875,299.5235900878906,0.4596807062625885,0.050000000745058,0.2348441332578659,291.1228332519531,291.1499938964844,259.66607666015625,258.125244140625,279.1067810058594,294.64385986328125,291.12176513671875,1.0,0.2708265483379364,0.7290670275688171,0.7290670275688171,1.0,1.0,-1.1187483072280884,0.4652322828769684,0.6535159945487976,0.1925548911094665,0.0,0.0,0.564424991607666,62.05332946777344,57.0,-15.007503509521484,-12387.625,197.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,308.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.734375,18000.0,0.0,0.0,0.275195300579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600538849830627,0.5600598454475403,-5.960891940048896e-06,0.0,0.0002792882442008,0.0,0.0,36.642234802246094,0.0,0.0,0.0,0.3904780447483063,4.0,0.0,1.0
573660,293.1607971191406,297.1499938964844,293.1499938964844,0.0797331556677818,-1914.810302734375,304.1502380371094,0.6610758304595947,0.1330423206090927,0.1216296926140785,294.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4604808092117309,0.050000000745058,0.049494307488203,293.30828857421875,297.1499938964844,293.1499938964844,0.0633819177746772,-1259.526123046875,304.1647033691406,0.6258453726768494,0.111130490899086,0.0799169689416885,293.211181640625,297.1499938964844,293.1499938964844,0.3781610429286957,-6959.20263671875,304.1312255859375,0.9990000128746032,0.506488025188446,0.4426864981651306,293.3336486816406,297.1499938964844,293.1499938964844,0.0066997529938817,-2365.835693359375,299.4712219238281,0.4604808092117309,0.050000000745058,0.2347797006368637,291.12213134765625,291.1499938964844,259.65087890625,258.114501953125,279.1083374023437,294.64892578125,291.1239929199219,1.0,0.2694222033023834,0.7287909984588623,0.7287909984588623,1.0,1.0,-1.114315390586853,0.4632029235363006,0.6511124968528748,0.1915983110666275,0.0,0.0,0.567658543586731,61.65365982055664,57.0,4.028957366943359,-12386.5537109375,195.41229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.53125,18000.0,0.0,0.0,0.275472342967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669344663619995,0.5669404864311218,-6.006551757309353e-06,0.0,0.0002795694163069,0.0,0.0,37.48675155639648,0.0,0.0,0.0,0.3929234743118286,4.0,0.0,1.0
573720,293.1605834960937,297.1499938964844,293.1499938964844,0.0796781554818153,-1913.7274169921875,304.1503295898437,0.6617991328239441,0.1330292224884033,0.121600367128849,294.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4613194167613983,0.050000000745058,0.0494802258908748,293.3077697753906,297.1499938964844,293.1499938964844,0.062766745686531,-1251.140869140625,304.1647644042969,0.6252701282501221,0.1104290187358856,0.0794108882546424,293.21160888671875,297.1499938964844,293.1499938964844,0.3766654729843139,-6935.46728515625,304.13555908203125,0.9990000128746032,0.5060933828353882,0.4411748647689819,293.3337097167969,297.1499938964844,293.1499938964844,0.0066829640418291,-2360.84326171875,299.4596862792969,0.4613194167613983,0.050000000745058,0.2347128838300705,291.1260986328125,291.1499938964844,259.6470642089844,258.11181640625,279.1073303222656,294.64605712890625,291.1286926269531,1.0,0.2686131298542022,0.7287220358848572,0.7287220358848572,1.0,1.0,-1.1117621660232544,0.4620645046234131,0.6496976613998413,0.1910236179828643,0.0,0.0,0.5678225755691528,61.26399612426758,45.0,11.477058410644531,-12374.626953125,193.8686981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,308.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.58203125,18000.0,0.0,0.0,0.2755594551563263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681034326553345,0.5681094527244568,-6.016653514961945e-06,0.0,0.00027965780464,0.0,0.0,37.64344787597656,0.0,0.0,0.0,0.3933508098125458,4.0,0.0,1.0
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0793369486927986,-1906.9609375,304.1507873535156,0.6684244871139526,0.1330234408378601,0.1214591339230537,294.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4683519303798675,0.050000000745058,0.0493612624704837,293.3049011230469,297.1499938964844,293.1499938964844,0.0596430525183677,-1208.7982177734375,304.1650390625,0.6248437166213989,0.1070102155208587,0.0769070014357566,293.2048034667969,297.1499938964844,293.1499938964844,0.3633527755737304,-6729.28857421875,304.1627502441406,0.9990000128746032,0.5058813095092773,0.4281935691833496,293.333740234375,297.1499938964844,293.1499938964844,0.0065879272297024,-2331.681640625,299.40704345703125,0.4683519303798675,0.050000000745058,0.2341485768556594,291.1568603515625,291.1499938964844,259.6278991699219,258.0983581542969,279.09356689453125,294.6076354980469,291.1607360839844,1.0,0.2621875405311584,0.7283770442008972,0.7283770442008972,1.0,1.0,-1.0921903848648071,0.4533839821815491,0.6388063430786133,0.1866684556007385,0.0,0.0,0.5649673938751221,58.00071716308594,48.0,37.91898727416992,-12237.787109375,181.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,308.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.85546875,18000.0,0.0,0.0,0.2758435010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669399499893188,0.5669459700584412,-6.027468771208078e-06,0.0,0.0002799460780806,0.0,0.0,37.59473419189453,0.0,0.0,0.0,0.3931076824665069,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0793369486927986,-1906.9609375,304.1507873535156,0.6684244871139526,0.1330234408378601,0.1214591339230537,294.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4683519303798675,0.050000000745058,0.0493612624704837,293.3049011230469,297.1499938964844,293.1499938964844,0.0596430525183677,-1208.7982177734375,304.1650390625,0.6248437166213989,0.1070102155208587,0.0769070014357566,293.2048034667969,297.1499938964844,293.1499938964844,0.3633527755737304,-6729.28857421875,304.1627502441406,0.9990000128746032,0.5058813095092773,0.4281935691833496,293.333740234375,297.1499938964844,293.1499938964844,0.0065879272297024,-2331.681640625,299.40704345703125,0.4683519303798675,0.050000000745058,0.2341485768556594,291.1568603515625,291.1499938964844,259.6278991699219,258.0983581542969,279.09356689453125,294.6076354980469,291.1607360839844,1.0,0.2621875405311584,0.7283770442008972,0.7283770442008972,1.0,1.0,-1.0921903848648071,0.4533839821815491,0.6388063430786133,0.1866684556007385,0.0,0.0,0.5649673938751221,58.00071716308594,48.0,37.91898727416992,-12237.787109375,181.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,308.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.85546875,18000.0,0.0,0.0,0.2758435010910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669399499893188,0.5669459700584412,-6.027468771208078e-06,0.0,0.0002799460780806,0.0,0.0,37.59473419189453,0.0,0.0,0.0,0.3931076824665069,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.0791965201497078,-1904.1392822265625,304.1509094238281,0.6711455583572388,0.133047416806221,0.1214326992630958,294.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4708582162857055,0.050000000745058,0.0493161641061306,293.3033752441406,297.1499938964844,293.1499938964844,0.0581234879791736,-1188.397216796875,304.1650695800781,0.6240693926811218,0.105351485311985,0.0757050141692161,293.1973571777344,297.1499938964844,293.1499938964844,0.3578452169895172,-6645.5400390625,304.1703186035156,0.9990000128746032,0.5066472291946411,0.4231666922569275,293.33355712890625,297.1499938964844,293.1499938964844,0.0065429555252194,-2317.7109375,299.3819580078125,0.4708582162857055,0.050000000745058,0.2339346557855606,291.1737060546875,291.1499938964844,259.6182556152344,258.09161376953125,279.079833984375,294.5781555175781,291.1766967773437,1.0,0.2600358426570892,0.7282045483589172,0.7282045483589172,1.0,1.0,-1.0843666791915894,0.4499162137508392,0.6344504356384277,0.1849230229854583,0.0,0.0,0.5616856217384338,56.75920486450195,48.0,38.52610778808594,-12164.9501953125,177.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759338378906,308.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.111328125,18000.0,0.0,0.0,0.2757777571678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624374747276306,0.5624434947967529,-6.006386684020981e-06,0.0,0.0002798793429974,0.0,0.0,37.08479309082031,0.0,0.0,0.0,0.3915909826755523,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0791378915309906,-1902.9625244140625,304.1508483886719,0.6730732917785645,0.133084237575531,0.1214303821325302,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4725155532360077,0.050000000745058,0.0492855831980705,293.3017578125,297.1499938964844,293.1499938964844,0.0566852167248725,-1169.2935791015625,304.1649475097656,0.622607409954071,0.103721834719181,0.0745330527424812,293.1903686523437,297.1499938964844,293.1499938964844,0.3540797233581543,-6589.0751953125,304.1734313964844,0.9990000128746032,0.5074217915534973,0.4197234511375427,293.3332214355469,297.1499938964844,293.1499938964844,0.0065033910796046,-2305.9970703125,299.35430908203125,0.4725155532360077,0.050000000745058,0.2337895780801773,291.18243408203125,291.1499938964844,259.60858154296875,258.0848693847656,279.0657653808594,294.5514831542969,291.1832275390625,1.0,0.2583986222743988,0.7281537055969238,0.7281537055969238,1.0,1.0,-1.0786124467849731,0.4473645091056824,0.6312479376792908,0.1837005764245987,0.0,0.0,0.5585986971855164,55.9130744934082,51.0,26.366748809814453,-12100.0634765625,173.8238983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19091796875,307.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.814453125,18000.0,0.0,0.0,0.2755630314350128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566470623016357,0.5566530227661133,-5.972430244582938e-06,0.0,0.0002796614426188,0.0,0.0,36.40062713623047,0.0,0.0,0.0,0.389605849981308,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.0791867971420288,-1903.9063720703125,304.1504821777344,0.6753607988357544,0.1332011967897415,0.1214907243847847,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4743004441261291,0.050000000745058,0.049252051860094,293.2984313964844,297.1499938964844,293.1499938964844,0.053980141878128,-1133.8199462890625,304.1644592285156,0.6183003187179565,0.1005518808960914,0.0722726061940193,293.17938232421875,297.1499938964844,293.1499938964844,0.3499314486980438,-6528.84912109375,304.1723327636719,0.9990000128746032,0.5086367130279541,0.4159149825572967,293.3323059082031,297.1499938964844,293.1499938964844,0.0064364657737314,-2287.281982421875,299.2936096191406,0.4743004441261291,0.050000000745058,0.2336305230855941,291.1827087402344,291.1499938964844,259.589111328125,258.0712890625,279.0413818359375,294.50982666015625,291.1822204589844,1.0,0.2564988732337951,0.728052020072937,0.728052020072937,1.0,1.0,-1.0711674690246582,0.4440400600433349,0.6271274089813232,0.182179257273674,0.0,0.0,0.5540937781333923,54.97312545776367,54.0,4.533831596374512,-12015.978515625,169.93844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455139160156,307.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.001953125,18000.0,0.0,0.0,0.2747508287429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471411347389221,0.5471470355987549,-5.906144451728324e-06,0.0,0.0002788371639326,0.0,0.0,35.2417106628418,0.0,0.0,0.0,0.3862026035785675,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.0791867971420288,-1903.9063720703125,304.1504821777344,0.6753607988357544,0.1332011967897415,0.1214907243847847,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4743004441261291,0.050000000745058,0.049252051860094,293.2984313964844,297.1499938964844,293.1499938964844,0.053980141878128,-1133.8199462890625,304.1644592285156,0.6183003187179565,0.1005518808960914,0.0722726061940193,293.17938232421875,297.1499938964844,293.1499938964844,0.3499314486980438,-6528.84912109375,304.1723327636719,0.9990000128746032,0.5086367130279541,0.4159149825572967,293.3323059082031,297.1499938964844,293.1499938964844,0.0064364657737314,-2287.281982421875,299.2936096191406,0.4743004441261291,0.050000000745058,0.2336305230855941,291.1827087402344,291.1499938964844,259.589111328125,258.0712890625,279.0413818359375,294.50982666015625,291.1822204589844,1.0,0.2564988732337951,0.728052020072937,0.728052020072937,1.0,1.0,-1.0711674690246582,0.4440400600433349,0.6271274089813232,0.182179257273674,0.0,0.0,0.5540937781333923,54.97312545776367,54.0,4.533831596374512,-12015.978515625,169.93844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455139160156,307.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.001953125,18000.0,0.0,0.0,0.2747508287429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471411347389221,0.5471470355987549,-5.906144451728324e-06,0.0,0.0002788371639326,0.0,0.0,35.2417106628418,0.0,0.0,0.0,0.3862026035785675,4.0,0.0,1.0
574140,293.1546936035156,297.1499938964844,293.1499938964844,0.0793471932411193,-1907.0057373046875,304.1500549316406,0.6758545637130737,0.1333609670400619,0.1216224953532219,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4744892418384552,0.050000000745058,0.0492484867572784,293.2950439453125,297.1499938964844,293.1499938964844,0.0514037832617759,-1100.443115234375,304.1639404296875,0.6122421026229858,0.0974801108241081,0.0701076388359069,293.1732788085937,297.1499938964844,293.1499938964844,0.349320113658905,-6522.87548828125,304.16583251953125,0.9990000128746032,0.5091384649276733,0.4155064523220062,293.33123779296875,297.1499938964844,293.1499938964844,0.0063774636946618,-2271.3515625,299.23077392578125,0.4744892418384552,0.050000000745058,0.2336136251688003,291.17559814453125,291.1499938964844,259.5694580078125,258.0576171875,279.0219421386719,294.48260498046875,291.1744079589844,1.0,0.2561158537864685,0.7279503345489502,0.7279503345489502,1.0,1.0,-1.0682108402252195,0.4426817297935486,0.6255291104316711,0.1816467493772506,0.0,0.0,0.5510976314544678,54.848628997802734,57.0,-8.32941722869873,-11979.359375,168.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,308.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.273617684841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404987931251526,0.5405046343803406,-5.857164524059044e-06,0.0,0.0002776871842797,0.0,0.0,34.43205261230469,0.0,0.0,0.0,0.3837827444076538,4.0,0.0,1.0
574200,293.1546936035156,297.1499938964844,293.1499938964844,0.0793471932411193,-1907.0057373046875,304.1500549316406,0.6758545637130737,0.1333609670400619,0.1216224953532219,294.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4744892418384552,0.050000000745058,0.0492484867572784,293.2950439453125,297.1499938964844,293.1499938964844,0.0514037832617759,-1100.443115234375,304.1639404296875,0.6122421026229858,0.0974801108241081,0.0701076388359069,293.1732788085937,297.1499938964844,293.1499938964844,0.349320113658905,-6522.87548828125,304.16583251953125,0.9990000128746032,0.5091384649276733,0.4155064523220062,293.33123779296875,297.1499938964844,293.1499938964844,0.0063774636946618,-2271.3515625,299.23077392578125,0.4744892418384552,0.050000000745058,0.2336136251688003,291.17559814453125,291.1499938964844,259.5694580078125,258.0576171875,279.0219421386719,294.48260498046875,291.1744079589844,1.0,0.2561158537864685,0.7279503345489502,0.7279503345489502,1.0,1.0,-1.0682108402252195,0.4426817297935486,0.6255291104316711,0.1816467493772506,0.0,0.0,0.5510976314544678,54.848628997802734,57.0,-8.32941722869873,-11979.359375,168.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,308.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.892578125,18000.0,0.0,0.0,0.273617684841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404987931251526,0.5405046343803406,-5.857164524059044e-06,0.0,0.0002776871842797,0.0,0.0,34.43205261230469,0.0,0.0,0.0,0.3837827444076538,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0795811936259269,-1911.522216796875,304.149658203125,0.6748905777931213,0.1335425972938537,0.1218009740114212,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4734232127666473,0.050000000745058,0.0492686480283737,293.2917175292969,297.1499938964844,293.1499938964844,0.0489161983132362,-1068.5382080078125,304.1634521484375,0.6044667959213257,0.0944797992706298,0.0680143982172012,293.17205810546875,297.1499938964844,293.1499938964844,0.3515896797180176,-6560.37060546875,304.15673828125,0.9990000128746032,0.508803129196167,0.4177996516227722,293.33026123046875,297.1499938964844,293.1499938964844,0.0063242469914257,-2257.3974609375,299.16619873046875,0.4734232127666473,0.050000000745058,0.2337092459201812,291.1636962890625,291.1499938964844,259.5496520996094,258.0438232421875,279.0067749023437,294.46734619140625,291.1622009277344,1.0,0.2569359540939331,0.7278051376342773,0.7278051376342773,1.0,1.0,-1.0688029527664185,0.4428743720054626,0.625928521156311,0.1818696409463882,0.0,0.0,0.5500370860099792,55.36894989013672,60.0,-15.636552810668944,-11981.2783203125,169.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.91796875,18000.0,0.0,0.0,0.2723906934261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371792912483215,0.5371851325035095,-5.828962457599118e-06,0.0,0.000276441918686,0.0,0.0,34.01345443725586,0.0,0.0,0.0,0.3825341165065765,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0795811936259269,-1911.522216796875,304.149658203125,0.6748905777931213,0.1335425972938537,0.1218009740114212,294.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4734232127666473,0.050000000745058,0.0492686480283737,293.2917175292969,297.1499938964844,293.1499938964844,0.0489161983132362,-1068.5382080078125,304.1634521484375,0.6044667959213257,0.0944797992706298,0.0680143982172012,293.17205810546875,297.1499938964844,293.1499938964844,0.3515896797180176,-6560.37060546875,304.15673828125,0.9990000128746032,0.508803129196167,0.4177996516227722,293.33026123046875,297.1499938964844,293.1499938964844,0.0063242469914257,-2257.3974609375,299.16619873046875,0.4734232127666473,0.050000000745058,0.2337092459201812,291.1636962890625,291.1499938964844,259.5496520996094,258.0438232421875,279.0067749023437,294.46734619140625,291.1622009277344,1.0,0.2569359540939331,0.7278051376342773,0.7278051376342773,1.0,1.0,-1.0688029527664185,0.4428743720054626,0.625928521156311,0.1818696409463882,0.0,0.0,0.5500370860099792,55.36894989013672,60.0,-15.636552810668944,-11981.2783203125,169.9765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35693359375,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.91796875,18000.0,0.0,0.0,0.2723906934261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371792912483215,0.5371851325035095,-5.828962457599118e-06,0.0,0.000276441918686,0.0,0.0,34.01345443725586,0.0,0.0,0.0,0.3825341165065765,4.0,0.0,1.0
574380,293.1518859863281,297.1499938964844,293.1499938964844,0.0798494517803192,-1916.6824951171875,304.1493225097656,0.6727826595306396,0.1337304264307022,0.1220063045620918,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4713131189346313,0.050000000745058,0.0493079051375389,293.2885437011719,297.1499938964844,293.1499938964844,0.0464815981686115,-1037.557861328125,304.1630249023437,0.5953420400619507,0.09153513610363,0.0659762173891067,293.1752624511719,297.1499938964844,293.1499938964844,0.3561528623104095,-6631.8046875,304.1468811035156,0.9990000128746032,0.5076054930686951,0.4222313463687897,293.3294677734375,297.1499938964844,293.1499938964844,0.0062743374146521,-2244.44921875,299.10064697265625,0.4713131189346313,0.050000000745058,0.2338954657316208,291.15020751953125,291.1499938964844,259.5296325683594,258.0299377441406,279.0074462890625,294.4615173339844,291.14892578125,1.0,0.2587088048458099,0.7246799468994141,0.7246799468994141,1.0,1.0,-1.0721919536590576,0.4438139498233795,0.6283779740333557,0.1822030544281005,0.0,0.0,0.5509099364280701,56.40747833251953,63.0,-16.664701461791992,-12009.52734375,172.85198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782958984375,308.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.2712963223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374475121498108,0.537453293800354,-5.823890660394682e-06,0.0,0.0002753312874119,0.0,0.0,34.0113525390625,0.0,0.0,0.0,0.3825481832027435,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0798494517803192,-1916.6824951171875,304.1493225097656,0.6727826595306396,0.1337304264307022,0.1220063045620918,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4713131189346313,0.050000000745058,0.0493079051375389,293.2885437011719,297.1499938964844,293.1499938964844,0.0464815981686115,-1037.557861328125,304.1630249023437,0.5953420400619507,0.09153513610363,0.0659762173891067,293.1752624511719,297.1499938964844,293.1499938964844,0.3561528623104095,-6631.8046875,304.1468811035156,0.9990000128746032,0.5076054930686951,0.4222313463687897,293.3294677734375,297.1499938964844,293.1499938964844,0.0062743374146521,-2244.44921875,299.10064697265625,0.4713131189346313,0.050000000745058,0.2338954657316208,291.15020751953125,291.1499938964844,259.5296325683594,258.0299377441406,279.0074462890625,294.4615173339844,291.14892578125,1.0,0.2587088048458099,0.7246799468994141,0.7246799468994141,1.0,1.0,-1.0721919536590576,0.4438139498233795,0.6283779740333557,0.1822030544281005,0.0,0.0,0.5509099364280701,56.40747833251953,63.0,-16.664701461791992,-12009.52734375,172.85198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782958984375,308.0373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.2712963223457336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374475121498108,0.537453293800354,-5.823890660394682e-06,0.0,0.0002753312874119,0.0,0.0,34.0113525390625,0.0,0.0,0.0,0.3825481832027435,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.0799557715654373,-1918.6746826171875,304.1492614746094,0.6713903546333313,0.1338231861591339,0.1221145540475845,294.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4699068963527679,0.050000000745058,0.0493335463106632,293.2870178222656,297.1499938964844,293.1499938964844,0.0452540889382362,-1021.96240234375,304.1628723144531,0.5903456807136536,0.0900813639163971,0.0649749934673309,293.1783142089844,297.1499938964844,293.1499938964844,0.3590023219585418,-6675.5703125,304.14227294921875,0.9990000128746032,0.506686270236969,0.4251013398170471,293.3291931152344,297.1499938964844,293.1499938964844,0.0062491348944604,-2237.49267578125,299.0692443847656,0.4699068963527679,0.050000000745058,0.2340171039104461,291.1475830078125,291.1499938964844,259.5195617675781,258.0229187011719,279.0292358398437,294.4615173339844,291.14764404296875,1.0,0.2598875164985657,0.7202947735786438,0.7202947735786438,1.0,1.0,-1.074741244316101,0.4440850615501404,0.6306562423706055,0.1819762736558914,0.0,0.0,0.5513705015182495,57.0895881652832,63.0,-9.010518074035645,-12024.3564453125,174.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,308.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.900390625,18000.0,0.0,0.0,0.2708456218242645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538486123085022,0.5384919047355652,-5.828870598634239e-06,0.0,0.0002748738625086,0.0,0.0,34.12324523925781,0.0,0.0,0.0,0.3828745782375335,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.080047532916069,-1920.364990234375,304.14923095703125,0.6698164343833923,0.1339135020971298,0.1222244426608085,294.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4682783484458923,0.050000000745058,0.0493626780807971,293.2855224609375,297.1499938964844,293.1499938964844,0.0440243259072303,-1006.3565673828124,304.16278076171875,0.5850996971130371,0.0886389166116714,0.0639843866229057,293.1822509765625,297.1499938964844,293.1499938964844,0.3621852397918701,-6724.02880859375,304.1379089355469,0.9990000128746032,0.5055581331253052,0.4283384978771209,293.3290100097656,297.1499938964844,293.1499938964844,0.0062231654301285,-2230.114990234375,299.038818359375,0.4682783484458923,0.050000000745058,0.2341552823781967,291.1478576660156,291.1499938964844,259.50946044921875,258.015869140625,279.0479431152344,294.463134765625,291.14776611328125,1.0,0.2612305581569671,0.7166136503219604,0.7166136503219604,1.0,1.0,-1.077770113945007,0.4446734488010406,0.6330966353416443,0.1819562911987304,0.0,0.0,0.551482081413269,57.86606979370117,66.0,-5.476356506347656,-12036.72265625,177.16078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,308.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.041015625,18000.0,0.0,0.0,0.2704691588878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5389836430549622,0.5389894843101501,-5.8330510910309386e-06,0.0,0.0002744918165262,0.0,0.0,34.185699462890625,0.0,0.0,0.0,0.383052259683609,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0802806094288826,-1924.7620849609373,304.1490783691406,0.6662419438362122,0.1340861618518829,0.1224457696080207,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4643605053424835,0.050000000745058,0.0494300946593284,293.2826232910156,297.1499938964844,293.1499938964844,0.0416312962770462,-976.1365966796876,304.1625061035156,0.5739922523498535,0.0857892930507659,0.0620340630412101,293.1923217773437,297.1499938964844,293.1499938964844,0.3698030114173889,-6838.98583984375,304.1292419433594,0.9990000128746032,0.502702534198761,0.4357384443283081,293.328857421875,297.1499938964844,293.1499938964844,0.0061740693636238,-2216.687255859375,298.9748840332031,0.4643605053424835,0.050000000745058,0.234475091099739,291.1419982910156,291.1499938964844,259.48907470703125,258.0016784667969,279.0775451660156,294.4709167480469,291.1409606933594,1.0,0.2643327713012695,0.7109293341636658,0.7109293341636658,1.0,1.0,-1.0850409269332886,0.4466595947742462,0.6383813619613647,0.1824471801519394,0.0,0.0,0.5528438687324524,59.666481018066406,54.0,-9.782742500305176,-12069.4921875,182.64903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,308.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.634765625,18000.0,0.0,0.0,0.269955575466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540550947189331,0.540556788444519,-5.841390702698845e-06,0.0,0.0002739705960266,0.0,0.0,34.35919570922852,0.0,0.0,0.0,0.3836099207401275,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0802806094288826,-1924.7620849609373,304.1490783691406,0.6662419438362122,0.1340861618518829,0.1224457696080207,294.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4643605053424835,0.050000000745058,0.0494300946593284,293.2826232910156,297.1499938964844,293.1499938964844,0.0416312962770462,-976.1365966796876,304.1625061035156,0.5739922523498535,0.0857892930507659,0.0620340630412101,293.1923217773437,297.1499938964844,293.1499938964844,0.3698030114173889,-6838.98583984375,304.1292419433594,0.9990000128746032,0.502702534198761,0.4357384443283081,293.328857421875,297.1499938964844,293.1499938964844,0.0061740693636238,-2216.687255859375,298.9748840332031,0.4643605053424835,0.050000000745058,0.234475091099739,291.1419982910156,291.1499938964844,259.48907470703125,258.0016784667969,279.0775451660156,294.4709167480469,291.1409606933594,1.0,0.2643327713012695,0.7109293341636658,0.7109293341636658,1.0,1.0,-1.0850409269332886,0.4466595947742462,0.6383813619613647,0.1824471801519394,0.0,0.0,0.5528438687324524,59.666481018066406,54.0,-9.782742500305176,-12069.4921875,182.64903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,308.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.634765625,18000.0,0.0,0.0,0.269955575466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540550947189331,0.540556788444519,-5.841390702698845e-06,0.0,0.0002739705960266,0.0,0.0,34.35919570922852,0.0,0.0,0.0,0.3836099207401275,4.0,0.0,1.0
574740,293.1487731933594,297.1499938964844,293.1499938964844,0.0803788006305694,-1926.4945068359373,304.14923095703125,0.668531596660614,0.1343029886484146,0.1225917413830757,294.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4663822650909424,0.050000000745058,0.0493957847356796,293.2795715332031,297.1499938964844,293.1499938964844,0.0391672663390636,-944.9304809570312,304.1624450683594,0.5685238838195801,0.0830511897802352,0.060069341212511,293.19793701171875,297.1499938964844,293.1499938964844,0.3665307760238647,-6785.11181640625,304.1422424316406,0.9990000128746032,0.5004637241363525,0.4319884777069092,293.32867431640625,297.1499938964844,293.1499938964844,0.0061092795804142,-2197.418701171875,298.9142761230469,0.4663822650909424,0.050000000745058,0.2343123257160186,291.1443786621094,291.1499938964844,259.468505859375,257.9872741699219,279.0999755859375,294.46636962890625,291.1469421386719,1.0,0.2619030177593231,0.7071666121482849,0.7071666121482849,1.0,1.0,-1.078128695487976,0.4427525103092193,0.6353762149810791,0.1804156601428985,0.0,0.0,0.5538378953933716,58.71639251708984,42.0,12.050360679626465,-12028.2734375,178.8271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,308.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.2697080671787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436709523200989,0.5436768531799316,-5.86147643844015e-06,0.0,0.0002737194008659,0.0,0.0,34.72330474853516,0.0,0.0,0.0,0.384663313627243,4.0,0.0,1.0
574800,293.1487731933594,297.1499938964844,293.1499938964844,0.0803788006305694,-1926.4945068359373,304.14923095703125,0.668531596660614,0.1343029886484146,0.1225917413830757,294.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4663822650909424,0.050000000745058,0.0493957847356796,293.2795715332031,297.1499938964844,293.1499938964844,0.0391672663390636,-944.9304809570312,304.1624450683594,0.5685238838195801,0.0830511897802352,0.060069341212511,293.19793701171875,297.1499938964844,293.1499938964844,0.3665307760238647,-6785.11181640625,304.1422424316406,0.9990000128746032,0.5004637241363525,0.4319884777069092,293.32867431640625,297.1499938964844,293.1499938964844,0.0061092795804142,-2197.418701171875,298.9142761230469,0.4663822650909424,0.050000000745058,0.2343123257160186,291.1443786621094,291.1499938964844,259.468505859375,257.9872741699219,279.0999755859375,294.46636962890625,291.1469421386719,1.0,0.2619030177593231,0.7071666121482849,0.7071666121482849,1.0,1.0,-1.078128695487976,0.4427525103092193,0.6353762149810791,0.1804156601428985,0.0,0.0,0.5538378953933716,58.71639251708984,42.0,12.050360679626465,-12028.2734375,178.8271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,308.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.2697080671787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436709523200989,0.5436768531799316,-5.86147643844015e-06,0.0,0.0002737194008659,0.0,0.0,34.72330474853516,0.0,0.0,0.0,0.384663313627243,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0802713334560394,-1924.033203125,304.1496887207031,0.6764087080955505,0.134602278470993,0.1227235794067382,294.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4731893837451935,0.050000000745058,0.0492730699479579,293.2760009765625,297.1499938964844,293.1499938964844,0.0366453975439071,-912.6096801757812,304.1625061035156,0.5684732794761658,0.0804871544241905,0.0581530146300792,293.1889038085937,297.1499938964844,293.1499938964844,0.3524828553199768,-6567.73681640625,304.1684265136719,0.9990000128746032,0.5010522603988647,0.4182983040809631,293.3280944824219,297.1499938964844,293.1499938964844,0.0060254768468439,-2169.981689453125,298.86627197265625,0.4731893837451935,0.050000000745058,0.2337302267551422,291.1746826171875,291.1499938964844,259.4477233886719,257.97265625,279.1092834472656,294.4212951660156,291.1786804199219,1.0,0.2552972137928009,0.7036448121070862,0.7036448121070862,1.0,1.0,-1.0587133169174194,0.4334010481834411,0.6253122687339783,0.1759288907051086,0.0,0.0,0.5486487746238708,55.37607192993164,45.0,37.89025115966797,-11865.95703125,167.0970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,308.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.892578125,18000.0,0.0,0.0,0.2692474126815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381627082824707,0.5381685495376587,-5.842818154633278e-06,0.0,0.0002732519060373,0.0,0.0,34.16398239135742,0.0,0.0,0.0,0.3828817307949066,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0802713334560394,-1924.033203125,304.1496887207031,0.6764087080955505,0.134602278470993,0.1227235794067382,294.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4731893837451935,0.050000000745058,0.0492730699479579,293.2760009765625,297.1499938964844,293.1499938964844,0.0366453975439071,-912.6096801757812,304.1625061035156,0.5684732794761658,0.0804871544241905,0.0581530146300792,293.1889038085937,297.1499938964844,293.1499938964844,0.3524828553199768,-6567.73681640625,304.1684265136719,0.9990000128746032,0.5010522603988647,0.4182983040809631,293.3280944824219,297.1499938964844,293.1499938964844,0.0060254768468439,-2169.981689453125,298.86627197265625,0.4731893837451935,0.050000000745058,0.2337302267551422,291.1746826171875,291.1499938964844,259.4477233886719,257.97265625,279.1092834472656,294.4212951660156,291.1786804199219,1.0,0.2552972137928009,0.7036448121070862,0.7036448121070862,1.0,1.0,-1.0587133169174194,0.4334010481834411,0.6253122687339783,0.1759288907051086,0.0,0.0,0.5486487746238708,55.37607192993164,45.0,37.89025115966797,-11865.95703125,167.0970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,308.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.892578125,18000.0,0.0,0.0,0.2692474126815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381627082824707,0.5381685495376587,-5.842818154633278e-06,0.0,0.0002732519060373,0.0,0.0,34.16398239135742,0.0,0.0,0.0,0.3828817307949066,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0802961438894271,-1924.1497802734373,304.14971923828125,0.6821852922439575,0.1349637061357498,0.1229614615440368,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4773519337177276,0.050000000745058,0.0491936132311821,293.2720642089844,297.1499938964844,293.1499938964844,0.0343750193715095,-883.3126220703125,304.162109375,0.5664519667625427,0.0780954658985138,0.0563938096165657,293.1720275878906,297.1499938964844,293.1499938964844,0.3425477743148803,-6417.3017578125,304.1783142089844,0.9990000128746032,0.5034876465797424,0.4091874957084656,293.3269958496094,297.1499938964844,293.1499938964844,0.0059507698751986,-2145.735107421875,298.8183288574219,0.4773519337177276,0.050000000745058,0.233353316783905,291.200439453125,291.1499938964844,259.4266967773437,257.9578552246094,279.1091003417969,294.3584289550781,291.2012634277344,1.0,0.2513629496097564,0.6995404362678528,0.6995404362678528,1.0,1.0,-1.0453987121582031,0.426602840423584,0.6187958717346191,0.1725733578205108,0.0,0.0,0.5398672819137573,53.20769882202149,48.0,26.091136932373047,-11699.1396484375,159.4784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,308.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.91015625,18000.0,0.0,0.0,0.2681172490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52381432056427,0.5238200426101685,-5.764763955085073e-06,0.0,0.000272104924079,0.0,0.0,32.59254837036133,0.0,0.0,0.0,0.3780606985092163,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0802961438894271,-1924.1497802734373,304.14971923828125,0.6821852922439575,0.1349637061357498,0.1229614615440368,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4773519337177276,0.050000000745058,0.0491936132311821,293.2720642089844,297.1499938964844,293.1499938964844,0.0343750193715095,-883.3126220703125,304.162109375,0.5664519667625427,0.0780954658985138,0.0563938096165657,293.1720275878906,297.1499938964844,293.1499938964844,0.3425477743148803,-6417.3017578125,304.1783142089844,0.9990000128746032,0.5034876465797424,0.4091874957084656,293.3269958496094,297.1499938964844,293.1499938964844,0.0059507698751986,-2145.735107421875,298.8183288574219,0.4773519337177276,0.050000000745058,0.233353316783905,291.200439453125,291.1499938964844,259.4266967773437,257.9578552246094,279.1091003417969,294.3584289550781,291.2012634277344,1.0,0.2513629496097564,0.6995404362678528,0.6995404362678528,1.0,1.0,-1.0453987121582031,0.426602840423584,0.6187958717346191,0.1725733578205108,0.0,0.0,0.5398672819137573,53.20769882202149,48.0,26.091136932373047,-11699.1396484375,159.4784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374938964844,308.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18119.91015625,18000.0,0.0,0.0,0.2681172490119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52381432056427,0.5238200426101685,-5.764763955085073e-06,0.0,0.000272104924079,0.0,0.0,32.59254837036133,0.0,0.0,0.0,0.3780606985092163,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0804190710186958,-1926.4266357421875,304.1495361328125,0.684071958065033,0.1351664811372757,0.1231147572398185,294.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.4785282015800476,0.050000000745058,0.0491707734763622,293.2699584960937,297.1499938964844,293.1499938964844,0.0333713181316852,-870.3488159179688,304.1617126464844,0.564548671245575,0.076963871717453,0.0555705577135086,293.164794921875,297.1499938964844,293.1499938964844,0.339697927236557,-6375.28271484375,304.1783142089844,0.9990000128746032,0.5046305656433105,0.4065307974815368,293.3262634277344,297.1499938964844,293.1499938964844,0.0059198350645601,-2136.429443359375,298.7901916503906,0.4785282015800476,0.050000000745058,0.2332449853420257,291.2016296386719,291.1499938964844,259.4161071777344,257.9503479003906,279.10968017578125,294.3321228027344,291.2013244628906,1.0,0.2501480281352997,0.6975688934326172,0.6975688934326172,1.0,1.0,-1.0412474870681765,0.4243049919605255,0.6169424653053284,0.171427845954895,0.0,0.0,0.5362805128097534,52.58219146728516,48.0,12.724554061889648,-11635.365234375,157.22572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,307.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18116.494140625,18000.0,0.0,0.0,0.2673052549362182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516732394695282,0.5167381167411804,-5.719563887396362e-06,0.0,0.0002712808491196,0.0,0.0,31.80186080932617,0.0,0.0,0.0,0.3756210207939148,4.0,0.0,1.0
575160,293.1444091796875,297.1499938964844,293.1499938964844,0.080582208931446,-1929.4925537109373,304.1493225097656,0.6854339838027954,0.1353837102651596,0.1232895106077194,294.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.4792697727680206,0.050000000745058,0.0491563230752944,293.26776123046875,297.1499938964844,293.1499938964844,0.0324311144649982,-858.1497802734375,304.16131591796875,0.5622028112411499,0.0758739188313484,0.0547831617295742,293.1587829589844,297.1499938964844,293.1499938964844,0.33786541223526,-6349.04541015625,304.1764831542969,0.9990000128746032,0.505628228187561,0.4048406481742859,293.3254699707031,297.1499938964844,293.1499938964844,0.0058917100541293,-2128.197509765625,298.7610168457031,0.4792697727680206,0.050000000745058,0.233176440000534,291.199462890625,291.1499938964844,259.4054870605469,257.9427795410156,279.1107788085937,294.3095397949219,291.1986389160156,1.0,0.2493653893470764,0.695688009262085,0.695688009262085,1.0,1.0,-1.0383830070495603,0.4225858747959137,0.6157971620559692,0.1705523133277893,0.0,0.0,0.5331934094429016,52.184532165527344,51.0,2.3037214279174805,-11587.1630859375,155.74008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210205078125,308.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.162109375,18000.0,0.0,0.0,0.2663687467575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106363892555237,0.5106420516967773,-5.679078185494291e-06,0.0,0.0002703304344322,0.0,0.0,31.12311553955078,0.0,0.0,0.0,0.3734910190105438,4.0,0.0,1.0
575220,293.1427917480469,297.1499938964844,293.1499938964844,0.0809950157999992,-1937.3070068359373,304.1488647460937,0.6867589354515076,0.1358518004417419,0.12369304895401,294.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.4796498417854309,0.050000000745058,0.0491489097476005,293.26324462890625,297.1499938964844,293.1499938964844,0.0307118091732263,-835.6326904296875,304.160400390625,0.5563743114471436,0.0738063156604766,0.0533062852919101,293.1506652832031,297.1499938964844,293.1499938964844,0.3368304967880249,-6336.97314453125,304.1693115234375,0.9990000128746032,0.5070598721504211,0.403970330953598,293.3237609863281,297.1499938964844,293.1499938964844,0.0058408640325069,-2113.7685546875,298.7008056640625,0.4796498417854309,0.050000000745058,0.2331412732601165,291.1893615722656,291.1499938964844,259.3840026855469,257.9274597167969,279.1138000488281,294.27447509765625,291.187744140625,1.0,0.2489215433597564,0.6922149658203125,0.6922149658203125,1.0,1.0,-1.0359976291656494,0.4206629991531372,0.6153346300125122,0.1694970279932022,0.0,0.0,0.5285479426383972,51.972930908203125,54.0,-12.433772087097168,-11527.9404296875,154.71925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,308.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.814453125,18000.0,0.0,0.0,0.264261782169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011153817176819,0.5011210441589355,-5.614582732960116e-06,0.0,0.0002681921178009,0.0,0.0,30.074493408203125,0.0,0.0,0.0,0.3701551258563995,4.0,0.0,1.0
