time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1427917480469,297.1499938964844,293.1499938964844,0.0809950157999992,-1937.3070068359373,304.1488647460937,0.6867589354515076,0.1358518004417419,0.12369304895401,294.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.4796498417854309,0.050000000745058,0.0491489097476005,293.26324462890625,297.1499938964844,293.1499938964844,0.0307118091732263,-835.6326904296875,304.160400390625,0.5563743114471436,0.0738063156604766,0.0533062852919101,293.1506652832031,297.1499938964844,293.1499938964844,0.3368304967880249,-6336.97314453125,304.1693115234375,0.9990000128746032,0.5070598721504211,0.403970330953598,293.3237609863281,297.1499938964844,293.1499938964844,0.0058408640325069,-2113.7685546875,298.7008056640625,0.4796498417854309,0.050000000745058,0.2331412732601165,291.1893615722656,291.1499938964844,259.3840026855469,257.9274597167969,279.1138000488281,294.27447509765625,291.187744140625,1.0,0.2489215433597564,0.6922149658203125,0.6922149658203125,1.0,1.0,-1.0359976291656494,0.4206629991531372,0.6153346300125122,0.1694970279932022,0.0,0.0,0.5285479426383972,51.972930908203125,54.0,-12.433772087097168,-11527.9404296875,154.71925354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,308.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.814453125,18000.0,0.0,0.0,0.264261782169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011153817176819,0.5011210441589355,-5.614582732960116e-06,0.0,0.0002681921178009,0.0,0.0,30.074493408203125,0.0,0.0,0.0,0.3701551258563995,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0814923569560051,-1946.7628173828125,304.1484069824219,0.6864997148513794,0.1363482028245926,0.1241490617394447,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4788102209568023,0.050000000745058,0.0491653010249137,293.2586669921875,297.1499938964844,293.1499938964844,0.0291422419250011,-815.5016479492188,304.1595764160156,0.549328088760376,0.0718677639961242,0.0519415102899074,293.1477355957031,297.1499938964844,293.1499938964844,0.3387726247310638,-6370.09033203125,304.1596069335937,0.9990000128746032,0.507644772529602,0.4058894217014313,293.3221435546875,297.1499938964844,293.1499938964844,0.0057953777723014,-2101.33642578125,298.6385498046875,0.4788102209568023,0.050000000745058,0.233219027519226,291.1737365722656,291.1499938964844,259.3623046875,257.911865234375,279.1172180175781,294.25079345703125,291.17169189453125,1.0,0.2497229129076004,0.6891095042228699,0.6891095042228699,1.0,1.0,-1.037322163581848,0.4204323887825012,0.6168897151947021,0.1692069619894027,0.0,0.0,0.5263962149620056,52.40751647949219,57.0,-20.83393669128418,-11513.564453125,155.8463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682678222656,308.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.962890625,18000.0,0.0,0.0,0.2620790600776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957612752914428,0.4957668483257293,-5.574713668465847e-06,0.0,0.0002659769379533,0.0,0.0,29.477876663208008,0.0,0.0,0.0,0.3682409822940826,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0814923569560051,-1946.7628173828125,304.1484069824219,0.6864997148513794,0.1363482028245926,0.1241490617394447,294.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4788102209568023,0.050000000745058,0.0491653010249137,293.2586669921875,297.1499938964844,293.1499938964844,0.0291422419250011,-815.5016479492188,304.1595764160156,0.549328088760376,0.0718677639961242,0.0519415102899074,293.1477355957031,297.1499938964844,293.1499938964844,0.3387726247310638,-6370.09033203125,304.1596069335937,0.9990000128746032,0.507644772529602,0.4058894217014313,293.3221435546875,297.1499938964844,293.1499938964844,0.0057953777723014,-2101.33642578125,298.6385498046875,0.4788102209568023,0.050000000745058,0.233219027519226,291.1737365722656,291.1499938964844,259.3623046875,257.911865234375,279.1172180175781,294.25079345703125,291.17169189453125,1.0,0.2497229129076004,0.6891095042228699,0.6891095042228699,1.0,1.0,-1.037322163581848,0.4204323887825012,0.6168897151947021,0.1692069619894027,0.0,0.0,0.5263962149620056,52.40751647949219,57.0,-20.83393669128418,-11513.564453125,155.8463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682678222656,308.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.962890625,18000.0,0.0,0.0,0.2620790600776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957612752914428,0.4957668483257293,-5.574713668465847e-06,0.0,0.0002659769379533,0.0,0.0,29.477876663208008,0.0,0.0,0.0,0.3682409822940826,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0820313617587089,-1957.0130615234373,304.1480407714844,0.6849800944328308,0.136856734752655,0.1246375665068626,294.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4769764244556427,0.050000000745058,0.049200914800167,293.25408935546875,297.1499938964844,293.1499938964844,0.027460353448987,-793.6748657226562,304.1591796875,0.5414233803749084,0.0700382366776466,0.0506702214479446,293.1495056152344,297.1499938964844,293.1499938964844,0.3430893421173095,-6438.6083984375,304.1492004394531,0.9990000128746032,0.5073505640029907,0.4100289940834045,293.3207397460937,297.1499938964844,293.1499938964844,0.0057530486956238,-2089.950927734375,298.57537841796875,0.4769764244556427,0.050000000745058,0.2333879470825195,291.1562194824219,291.1499938964844,259.3403625488281,257.8959655761719,279.1205139160156,294.2362365722656,291.1541748046875,1.0,0.2515161037445068,0.6863259673118591,0.6863259673118591,1.0,1.0,-1.041595697402954,0.4215537905693054,0.6200418472290039,0.1695213317871093,0.0,0.0,0.5267282128334045,53.36332321166992,60.0,-23.93054962158203,-11537.0966796875,158.7080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,308.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.2601066529750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947709739208221,0.4947765469551086,-5.560887530009495e-06,0.0,0.0002639751764945,0.0,0.0,29.33935737609864,0.0,0.0,0.0,0.3678041994571686,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0820313617587089,-1957.0130615234373,304.1480407714844,0.6849800944328308,0.136856734752655,0.1246375665068626,294.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4769764244556427,0.050000000745058,0.049200914800167,293.25408935546875,297.1499938964844,293.1499938964844,0.027460353448987,-793.6748657226562,304.1591796875,0.5414233803749084,0.0700382366776466,0.0506702214479446,293.1495056152344,297.1499938964844,293.1499938964844,0.3430893421173095,-6438.6083984375,304.1492004394531,0.9990000128746032,0.5073505640029907,0.4100289940834045,293.3207397460937,297.1499938964844,293.1499938964844,0.0057530486956238,-2089.950927734375,298.57537841796875,0.4769764244556427,0.050000000745058,0.2333879470825195,291.1562194824219,291.1499938964844,259.3403625488281,257.8959655761719,279.1205139160156,294.2362365722656,291.1541748046875,1.0,0.2515161037445068,0.6863259673118591,0.6863259673118591,1.0,1.0,-1.041595697402954,0.4215537905693054,0.6200418472290039,0.1695213317871093,0.0,0.0,0.5267282128334045,53.36332321166992,60.0,-23.93054962158203,-11537.0966796875,158.7080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.592041015625,308.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.2601066529750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947709739208221,0.4947765469551086,-5.560887530009495e-06,0.0,0.0002639751764945,0.0,0.0,29.33935737609864,0.0,0.0,0.0,0.3678041994571686,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0825855433940887,-1967.5399169921875,304.14776611328125,0.6824933290481567,0.1373664140701294,0.1251441240310669,294.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4742973148822784,0.050000000745058,0.0492522343993186,293.2496337890625,297.1499938964844,293.1499938964844,0.0265154652297496,-778.687255859375,304.15777587890625,0.5330227613449097,0.0683075487613678,0.0494811683893203,293.1553649902344,297.1499938964844,293.1499938964844,0.3493017852306366,-6534.7900390625,304.1391296386719,0.9990000128746032,0.5061854720115662,0.4159227609634399,293.3196105957031,297.1499938964844,293.1499938964844,0.0057126111350953,-2079.074462890625,298.5118713378906,0.4742973148822784,0.050000000745058,0.2336314022541046,291.1389465332031,291.1499938964844,259.31817626953125,257.8797607421875,279.1234130859375,294.2289123535156,291.1369934082031,1.0,0.2540952861309051,0.6838160157203674,0.6838160157203674,1.0,1.0,-1.0482035875320437,0.4237497746944427,0.6244538426399231,0.1703149378299713,0.0,0.0,0.5293674468994141,54.74458694458008,63.0,-23.956403732299805,-11590.6083984375,163.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.2586042284965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497879147529602,0.4978847205638885,-5.571889687416842e-06,0.0,0.0002624503977131,0.0,0.0,29.629121780395508,0.0,0.0,0.0,0.3687624931335449,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0825855433940887,-1967.5399169921875,304.14776611328125,0.6824933290481567,0.1373664140701294,0.1251441240310669,294.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4742973148822784,0.050000000745058,0.0492522343993186,293.2496337890625,297.1499938964844,293.1499938964844,0.0265154652297496,-778.687255859375,304.15777587890625,0.5330227613449097,0.0683075487613678,0.0494811683893203,293.1553649902344,297.1499938964844,293.1499938964844,0.3493017852306366,-6534.7900390625,304.1391296386719,0.9990000128746032,0.5061854720115662,0.4159227609634399,293.3196105957031,297.1499938964844,293.1499938964844,0.0057126111350953,-2079.074462890625,298.5118713378906,0.4742973148822784,0.050000000745058,0.2336314022541046,291.1389465332031,291.1499938964844,259.31817626953125,257.8797607421875,279.1234130859375,294.2289123535156,291.1369934082031,1.0,0.2540952861309051,0.6838160157203674,0.6838160157203674,1.0,1.0,-1.0482035875320437,0.4237497746944427,0.6244538426399231,0.1703149378299713,0.0,0.0,0.5293674468994141,54.74458694458008,63.0,-23.956403732299805,-11590.6083984375,163.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687255859375,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.2586042284965515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497879147529602,0.4978847205638885,-5.571889687416842e-06,0.0,0.0002624503977131,0.0,0.0,29.629121780395508,0.0,0.0,0.0,0.3687624931335449,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0828633606433868,-1972.8106689453125,304.1476745605469,0.680968165397644,0.1376196891069412,0.1254012286663055,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4726661145687103,0.050000000745058,0.0492829233407974,293.2474365234375,297.1499938964844,293.1499938964844,0.0259007792919874,-770.1049194335938,304.157470703125,0.5287419557571411,0.0674768388271331,0.0489149913191795,293.1596069335937,297.1499938964844,293.1499938964844,0.3529974520206451,-6591.302734375,304.1343994140625,0.9990000128746032,0.5052846074104309,0.4194072782993316,293.31915283203125,297.1499938964844,293.1499938964844,0.0056927879340946,-2073.70556640625,298.4801025390625,0.4726661145687103,0.050000000745058,0.2337769716978073,291.1307373046875,291.1499938964844,259.3069763183594,257.8715515136719,279.1247253417969,294.22760009765625,291.1288757324219,1.0,0.255626916885376,0.6826533079147339,0.6826533079147339,1.0,1.0,-1.0522260665893557,0.4251804649829864,0.6270456314086914,0.1708613187074661,0.0,0.0,0.5314832925796509,55.57114028930664,63.0,-23.2722396850586,-11626.6318359375,165.6103057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387878417969,307.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.068359375,18000.0,0.0,0.0,0.2580949962139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5008751749992371,0.5008807182312012,-5.586284714809153e-06,0.0,0.0002619336300995,0.0,0.0,29.927217483520508,0.0,0.0,0.0,0.3697369694709778,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0831398516893386,-1978.05126953125,304.1475830078125,0.6792969107627869,0.1378714144229889,0.1256598085165023,294.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4708478152751922,0.050000000745058,0.0493165180087089,293.2452697753906,297.1499938964844,293.1499938964844,0.025327444076538,-761.9144287109375,304.1571655273437,0.5244622826576233,0.0666695684194564,0.0483669564127922,293.16461181640625,297.1499938964844,293.1499938964844,0.3570239245891571,-6652.4453125,304.12994384765625,0.9990000128746032,0.5041800141334534,0.423189252614975,293.3187561035156,297.1499938964844,293.1499938964844,0.0056731551885604,-2068.3515625,298.4483642578125,0.4708478152751922,0.050000000745058,0.2339363247156143,291.1228942871094,291.1499938964844,259.29571533203125,257.8632507324219,279.1259765625,294.2276916503906,291.12115478515625,1.0,0.2572932243347168,0.6815471649169922,0.6815471649169922,1.0,1.0,-1.0566493272781372,0.4267979562282562,0.6298513412475586,0.1714928448200225,0.0,0.0,0.5340794920921326,56.47628021240234,66.0,-22.29495620727539,-11667.8564453125,168.4933319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971923828125,307.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0078125,18000.0,0.0,0.0,0.2577739357948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047631859779358,0.5047687888145447,-5.606342710962053e-06,0.0,0.0002616077545098,0.0,0.0,30.322998046875,0.0,0.0,0.0,0.3710220456123352,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.0836876779794693,-1988.41943359375,304.1474914550781,0.675628125667572,0.1383734792470932,0.1261815428733825,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4666452407836914,0.050000000745058,0.0493913143873214,293.2406616210937,297.1499938964844,293.1499938964844,0.0242806319147348,-746.6815185546875,304.1565246582031,0.5161552429199219,0.0651874393224716,0.0473505854606628,293.17657470703125,297.1499938964844,293.1499938964844,0.3659135401248932,-6786.16015625,304.1218566894531,0.9990000128746032,0.5013862252235413,0.431490421295166,293.31817626953125,297.1499938964844,293.1499938964844,0.0056342203170061,-2057.601806640625,298.3850402832031,0.4666452407836914,0.050000000745058,0.234291136264801,291.1086120605469,291.1499938964844,259.27301025390625,257.84637451171875,279.1278076171875,294.2300720214844,291.1070861816406,1.0,0.260966420173645,0.6794273257255554,0.6794273257255554,1.0,1.0,-1.0665342807769775,0.4305037558078766,0.6360305547714233,0.1729654222726822,0.0,0.0,0.540577232837677,58.49225997924805,54.0,-19.91505241394043,-11764.03515625,174.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,307.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.611328125,18000.0,0.0,0.0,0.257754772901535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150311589241028,0.5150368213653564,-5.662884632329224e-06,0.0,0.0002615883422549,0.0,0.0,31.39970970153809,0.0,0.0,0.0,0.3744767308235168,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0836876779794693,-1988.41943359375,304.1474914550781,0.675628125667572,0.1383734792470932,0.1261815428733825,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4666452407836914,0.050000000745058,0.0493913143873214,293.2406616210937,297.1499938964844,293.1499938964844,0.0242806319147348,-746.6815185546875,304.1565246582031,0.5161552429199219,0.0651874393224716,0.0473505854606628,293.17657470703125,297.1499938964844,293.1499938964844,0.3659135401248932,-6786.16015625,304.1218566894531,0.9990000128746032,0.5013862252235413,0.431490421295166,293.31817626953125,297.1499938964844,293.1499938964844,0.0056342203170061,-2057.601806640625,298.3850402832031,0.4666452407836914,0.050000000745058,0.234291136264801,291.1086120605469,291.1499938964844,259.27301025390625,257.84637451171875,279.1278076171875,294.2300720214844,291.1070861816406,1.0,0.260966420173645,0.6794273257255554,0.6794273257255554,1.0,1.0,-1.0665342807769775,0.4305037558078766,0.6360305547714233,0.1729654222726822,0.0,0.0,0.540577232837677,58.49225997924805,54.0,-19.91505241394043,-11764.03515625,174.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,307.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.611328125,18000.0,0.0,0.0,0.257754772901535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150311589241028,0.5150368213653564,-5.662884632329224e-06,0.0,0.0002615883422549,0.0,0.0,31.39970970153809,0.0,0.0,0.0,0.3744767308235168,4.0,0.0,1.0
575940,293.1355285644531,297.1499938964844,293.1499938964844,0.0840622782707214,-1995.3077392578125,304.147705078125,0.6782198548316956,0.1389310210943222,0.1266368627548217,294.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4682517647743225,0.050000000745058,0.0493632033467292,293.23541259765625,297.1499938964844,293.1499938964844,0.0233030281960964,-731.91015625,304.1559753417969,0.513670027256012,0.0639531165361404,0.0464232563972473,293.1836242675781,297.1499938964844,293.1499938964844,0.3634746968746185,-6743.8828125,304.13592529296875,0.9990000128746032,0.4992553889751434,0.4283911883831024,293.3175354003906,297.1499938964844,293.1499938964844,0.0055799512192606,-2040.5406494140625,298.3284912109375,0.4682517647743225,0.050000000745058,0.2341577857732772,291.1089172363281,291.1499938964844,259.25,257.8291015625,279.13104248046875,294.2152709960937,291.11151123046875,1.0,0.2590159773826599,0.6777383685112,0.6777383685112,1.0,1.0,-1.0620622634887695,0.4280030131340027,0.6340592503547668,0.171935349702835,0.0,0.0,0.5464728474617004,57.73280715942383,42.0,8.623244285583496,-11777.984375,172.3177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,307.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.380859375,18000.0,0.0,0.0,0.2584811449050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268750190734863,0.5268807411193848,-5.73633769818116e-06,0.0,0.0002623255131766,0.0,0.0,32.708778381347656,0.0,0.0,0.0,0.3785382509231567,4.0,0.0,1.0
576000,293.1355285644531,297.1499938964844,293.1499938964844,0.0840622782707214,-1995.3077392578125,304.147705078125,0.6782198548316956,0.1389310210943222,0.1266368627548217,294.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4682517647743225,0.050000000745058,0.0493632033467292,293.23541259765625,297.1499938964844,293.1499938964844,0.0233030281960964,-731.91015625,304.1559753417969,0.513670027256012,0.0639531165361404,0.0464232563972473,293.1836242675781,297.1499938964844,293.1499938964844,0.3634746968746185,-6743.8828125,304.13592529296875,0.9990000128746032,0.4992553889751434,0.4283911883831024,293.3175354003906,297.1499938964844,293.1499938964844,0.0055799512192606,-2040.5406494140625,298.3284912109375,0.4682517647743225,0.050000000745058,0.2341577857732772,291.1089172363281,291.1499938964844,259.25,257.8291015625,279.13104248046875,294.2152709960937,291.11151123046875,1.0,0.2590159773826599,0.6777383685112,0.6777383685112,1.0,1.0,-1.0620622634887695,0.4280030131340027,0.6340592503547668,0.171935349702835,0.0,0.0,0.5464728474617004,57.73280715942383,42.0,8.623244285583496,-11777.984375,172.3177947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244384765625,307.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.380859375,18000.0,0.0,0.0,0.2584811449050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268750190734863,0.5268807411193848,-5.73633769818116e-06,0.0,0.0002623255131766,0.0,0.0,32.708778381347656,0.0,0.0,0.0,0.3785382509231567,4.0,0.0,1.0
576060,293.1341552734375,297.1499938964844,293.1499938964844,0.084204189479351,-1997.419921875,304.14825439453125,0.6866981387138367,0.1395774036645889,0.1270839124917984,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4746549427509308,0.050000000745058,0.0492454245686531,293.229736328125,297.1499938964844,293.1499938964844,0.0223579239100217,-716.8919067382812,304.1555480957031,0.5162822008132935,0.0629373416304588,0.0455861873924732,293.17529296875,297.1499938964844,293.1499938964844,0.349928468465805,-6532.888671875,304.16339111328125,0.9990000128746032,0.5000601410865784,0.4151477515697479,293.3164367675781,297.1499938964844,293.1499938964844,0.0055079376325011,-2015.3590087890625,298.2875671386719,0.4746549427509308,0.050000000745058,0.2335990965366363,291.14068603515625,291.1499938964844,259.2225036621094,257.8077392578125,279.12811279296875,294.158447265625,291.14508056640625,1.0,0.2528101503849029,0.6754493117332458,0.6754493117332458,1.0,1.0,-1.0448909997940063,0.419781357049942,0.6251096129417419,0.1684624254703521,0.0,0.0,0.5457514524459839,54.5536003112793,45.0,39.59312438964844,-11662.2900390625,161.7343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,307.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.2593830823898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298266410827637,0.5298324227333069,-5.772974418505328e-06,0.0,0.0002632408577483,0.0,0.0,33.12800598144531,0.0,0.0,0.0,0.3797500729560852,4.0,0.0,1.0
576120,293.1341552734375,297.1499938964844,293.1499938964844,0.084204189479351,-1997.419921875,304.14825439453125,0.6866981387138367,0.1395774036645889,0.1270839124917984,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4746549427509308,0.050000000745058,0.0492454245686531,293.229736328125,297.1499938964844,293.1499938964844,0.0223579239100217,-716.8919067382812,304.1555480957031,0.5162822008132935,0.0629373416304588,0.0455861873924732,293.17529296875,297.1499938964844,293.1499938964844,0.349928468465805,-6532.888671875,304.16339111328125,0.9990000128746032,0.5000601410865784,0.4151477515697479,293.3164367675781,297.1499938964844,293.1499938964844,0.0055079376325011,-2015.3590087890625,298.2875671386719,0.4746549427509308,0.050000000745058,0.2335990965366363,291.14068603515625,291.1499938964844,259.2225036621094,257.8077392578125,279.12811279296875,294.158447265625,291.14508056640625,1.0,0.2528101503849029,0.6754493117332458,0.6754493117332458,1.0,1.0,-1.0448909997940063,0.419781357049942,0.6251096129417419,0.1684624254703521,0.0,0.0,0.5457514524459839,54.5536003112793,45.0,39.59312438964844,-11662.2900390625,161.7343292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,307.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.2593830823898315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298266410827637,0.5298324227333069,-5.772974418505328e-06,0.0,0.0002632408577483,0.0,0.0,33.12800598144531,0.0,0.0,0.0,0.3797500729560852,4.0,0.0,1.0
576180,293.1325988769531,297.1499938964844,293.1499938964844,0.0844637006521225,-2001.828125,304.1483764648437,0.6930354833602905,0.1402899026870727,0.1276390552520752,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4786083996295929,0.050000000745058,0.0491692312061786,293.2237854003906,297.1499938964844,293.1499938964844,0.0216266717761755,-704.9564208984375,304.1549072265625,0.5176537036895752,0.0621225163340568,0.0449265614151954,293.15850830078125,297.1499938964844,293.1499938964844,0.3402786552906036,-6385.8310546875,304.1744689941406,0.9990000128746032,0.5028226375579834,0.406348705291748,293.3147888183594,297.1499938964844,293.1499938964844,0.0054431208409368,-1992.7607421875,298.2478332519531,0.4786083996295929,0.050000000745058,0.2332376688718795,291.1701354980469,291.1499938964844,259.18670654296875,257.77880859375,279.1192626953125,294.08502197265625,291.1715087890625,1.0,0.2492198944091797,0.6719085574150085,0.6719085574150085,1.0,1.0,-1.033673882484436,0.4138256311416626,0.6198481917381287,0.1657605916261673,0.0,0.0,0.5407853126525879,52.49903869628906,48.0,30.953125,-11535.763671875,155.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.61328125,18000.0,0.0,0.0,0.2598908543586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229208469390869,0.5229265689849854,-5.745259386458201e-06,0.0,0.0002637561701703,0.0,0.0,32.426734924316406,0.0,0.0,0.0,0.3775733411312103,4.0,0.0,1.0
576240,293.1325988769531,297.1499938964844,293.1499938964844,0.0844637006521225,-2001.828125,304.1483764648437,0.6930354833602905,0.1402899026870727,0.1276390552520752,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4786083996295929,0.050000000745058,0.0491692312061786,293.2237854003906,297.1499938964844,293.1499938964844,0.0216266717761755,-704.9564208984375,304.1549072265625,0.5176537036895752,0.0621225163340568,0.0449265614151954,293.15850830078125,297.1499938964844,293.1499938964844,0.3402786552906036,-6385.8310546875,304.1744689941406,0.9990000128746032,0.5028226375579834,0.406348705291748,293.3147888183594,297.1499938964844,293.1499938964844,0.0054431208409368,-1992.7607421875,298.2478332519531,0.4786083996295929,0.050000000745058,0.2332376688718795,291.1701354980469,291.1499938964844,259.18670654296875,257.77880859375,279.1192626953125,294.08502197265625,291.1715087890625,1.0,0.2492198944091797,0.6719085574150085,0.6719085574150085,1.0,1.0,-1.033673882484436,0.4138256311416626,0.6198481917381287,0.1657605916261673,0.0,0.0,0.5407853126525879,52.49903869628906,48.0,30.953125,-11535.763671875,155.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.61328125,18000.0,0.0,0.0,0.2598908543586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229208469390869,0.5229265689849854,-5.745259386458201e-06,0.0,0.0002637561701703,0.0,0.0,32.426734924316406,0.0,0.0,0.0,0.3775733411312103,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.0847035720944404,-2006.256591796875,304.1482238769531,0.6951878666877747,0.140669897198677,0.127951979637146,294.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4797192513942718,0.050000000745058,0.0491475611925125,293.2207336425781,297.1499938964844,293.1499938964844,0.0213574673980474,-700.582763671875,304.1545104980469,0.5177140235900879,0.0617885030806064,0.0446593910455703,293.1512145996094,297.1499938964844,293.1499938964844,0.3375141024589538,-6344.73681640625,304.1750183105469,0.9990000128746032,0.504152774810791,0.4038111865520477,293.3137512207031,297.1499938964844,293.1499938964844,0.0054162675514817,-1984.0299072265625,298.2236633300781,0.4797192513942718,0.050000000745058,0.2331348657608032,291.1736145019531,291.1499938964844,259.16583251953125,257.7616577148437,279.1163024902344,294.0540771484375,291.17388916015625,1.0,0.2481615543365478,0.6699962615966797,0.6699962615966797,1.0,1.0,-1.0305328369140625,0.4118677377700805,0.6186650395393372,0.1648319810628891,0.0,0.0,0.5388343930244446,51.917236328125,48.0,18.50644302368164,-11490.373046875,153.14883422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.638671875,18000.0,0.0,0.0,0.2599669694900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190200209617615,0.5190257430076599,-5.72143562749261e-06,0.0,0.0002638334408402,0.0,0.0,31.996129989624023,0.0,0.0,0.0,0.3762532770633697,4.0,0.0,1.0
576360,293.1309509277344,297.1499938964844,293.1499938964844,0.0849841237068176,-2011.4892578125,304.1480407714844,0.6968122124671936,0.1410656124353408,0.1282872408628463,294.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4804108142852783,0.050000000745058,0.0491340421140193,293.2176513671875,297.1499938964844,293.1499938964844,0.0211366564035415,-696.9969482421875,304.1540832519531,0.5174819231033325,0.0615020431578159,0.0444321222603321,293.1450500488281,297.1499938964844,293.1499938964844,0.3357401192188263,-6319.07421875,304.1736755371094,0.9990000128746032,0.505348265171051,0.4022201299667358,293.3126525878906,297.1499938964844,293.1499938964844,0.0053919493220746,-1976.3148193359373,298.1983947753906,0.4804108142852783,0.050000000745058,0.2330707311630249,291.173828125,291.1499938964844,259.14312744140625,257.7428283691406,279.1142272949219,294.0272216796875,291.1736145019531,1.0,0.2475272566080093,0.6680506467819214,0.6680506467819214,1.0,1.0,-1.0286586284637451,0.4104438424110412,0.6182148456573486,0.164118692278862,0.0,0.0,0.5372138023376465,51.556671142578125,51.0,8.654417991638184,-11459.5810546875,152.01454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,307.80523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.61328125,18000.0,0.0,0.0,0.259946197271347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157528519630432,0.5157585740089417,-5.699704161088448e-06,0.0,0.0002638123696669,0.0,0.0,31.629779815673828,0.0,0.0,0.0,0.3751117289066314,4.0,0.0,1.0
576420,293.1292419433594,297.1499938964844,293.1499938964844,0.0856344476342201,-2023.702392578125,304.1476135253906,0.6986560225486755,0.1418950408697128,0.1290150582790374,294.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.48072150349617,0.050000000745058,0.0491279624402523,293.2113647460937,297.1499938964844,293.1499938964844,0.0208179168403148,-691.84326171875,304.1532592773437,0.5162802934646606,0.0610588602721691,0.0440874695777893,293.1365966796875,297.1499938964844,293.1499938964844,0.3347619175910949,-6307.38330078125,304.1673278808594,0.9990000128746032,0.5071999430656433,0.4015027582645416,293.3103332519531,297.1499938964844,293.1499938964844,0.0053481641225516,-1962.8084716796875,298.1461181640625,0.48072150349617,0.050000000745058,0.2330418974161148,291.1686706542969,291.1499938964844,259.0923156738281,257.70025634765625,279.1120910644531,293.9848937988281,291.1676330566406,1.0,0.2473620772361755,0.6641343235969543,0.6641343235969543,1.0,1.0,-1.0282143354415894,0.4089981913566589,0.6192161440849304,0.1632531285285949,0.0,0.0,0.534991443157196,51.40458297729492,54.0,-5.586294174194336,-11432.869140625,151.63052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,307.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.259702056646347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108916163444519,0.5108972787857056,-5.665638127538841e-06,0.0,0.0002635645505506,0.0,0.0,31.081268310546875,0.0,0.0,0.0,0.3733903765678406,4.0,0.0,1.0
576480,293.1292419433594,297.1499938964844,293.1499938964844,0.0856344476342201,-2023.702392578125,304.1476135253906,0.6986560225486755,0.1418950408697128,0.1290150582790374,294.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.48072150349617,0.050000000745058,0.0491279624402523,293.2113647460937,297.1499938964844,293.1499938964844,0.0208179168403148,-691.84326171875,304.1532592773437,0.5162802934646606,0.0610588602721691,0.0440874695777893,293.1365966796875,297.1499938964844,293.1499938964844,0.3347619175910949,-6307.38330078125,304.1673278808594,0.9990000128746032,0.5071999430656433,0.4015027582645416,293.3103332519531,297.1499938964844,293.1499938964844,0.0053481641225516,-1962.8084716796875,298.1461181640625,0.48072150349617,0.050000000745058,0.2330418974161148,291.1686706542969,291.1499938964844,259.0923156738281,257.70025634765625,279.1120910644531,293.9848937988281,291.1676330566406,1.0,0.2473620772361755,0.6641343235969543,0.6641343235969543,1.0,1.0,-1.0282143354415894,0.4089981913566589,0.6192161440849304,0.1632531285285949,0.0,0.0,0.534991443157196,51.40458297729492,54.0,-5.586294174194336,-11432.869140625,151.63052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,307.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.259702056646347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108916163444519,0.5108972787857056,-5.665638127538841e-06,0.0,0.0002635645505506,0.0,0.0,31.081268310546875,0.0,0.0,0.0,0.3733903765678406,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086374893784523,-2037.678955078125,304.1471862792969,0.698917806148529,0.142758622765541,0.1297999322414398,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4798464775085449,0.050000000745058,0.0491450689733028,293.20513916015625,297.1499938964844,293.1499938964844,0.0206355918198823,-688.9686889648438,304.1524963378906,0.5143054723739624,0.0607656463980674,0.0438695661723613,293.1332397460937,297.1499938964844,293.1499938964844,0.336694598197937,-6340.0302734375,304.1582946777344,0.9990000128746032,0.5082284212112427,0.4035190045833587,293.3080749511719,297.1499938964844,293.1499938964844,0.0053093447349965,-1951.25634765625,298.09185791015625,0.4798464775085449,0.050000000745058,0.2331230491399765,291.1578674316406,291.1499938964844,259.0348205566406,257.651611328125,279.1115417480469,293.95556640625,291.1564025878906,1.0,0.2484196126461029,0.6602510213851929,0.6602510213851929,1.0,1.0,-1.0314315557479858,0.4091116786003113,0.6223199367523193,0.1630069464445114,0.0,0.0,0.5346274375915527,51.88203430175781,57.0,-14.124170303344728,-11448.2197265625,153.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,307.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55078125,18000.0,0.0,0.0,0.2593505084514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090134739875793,0.509019136428833,-5.648409569403157e-06,0.0,0.0002632077957969,0.0,0.0,30.852096557617188,0.0,0.0,0.0,0.3726786077022552,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086374893784523,-2037.678955078125,304.1471862792969,0.698917806148529,0.142758622765541,0.1297999322414398,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4798464775085449,0.050000000745058,0.0491450689733028,293.20513916015625,297.1499938964844,293.1499938964844,0.0206355918198823,-688.9686889648438,304.1524963378906,0.5143054723739624,0.0607656463980674,0.0438695661723613,293.1332397460937,297.1499938964844,293.1499938964844,0.336694598197937,-6340.0302734375,304.1582946777344,0.9990000128746032,0.5082284212112427,0.4035190045833587,293.3080749511719,297.1499938964844,293.1499938964844,0.0053093447349965,-1951.25634765625,298.09185791015625,0.4798464775085449,0.050000000745058,0.2331230491399765,291.1578674316406,291.1499938964844,259.0348205566406,257.651611328125,279.1115417480469,293.95556640625,291.1564025878906,1.0,0.2484196126461029,0.6602510213851929,0.6602510213851929,1.0,1.0,-1.0314315557479858,0.4091116786003113,0.6223199367523193,0.1630069464445114,0.0,0.0,0.5346274375915527,51.88203430175781,57.0,-14.124170303344728,-11448.2197265625,153.3317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,307.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55078125,18000.0,0.0,0.0,0.2593505084514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090134739875793,0.509019136428833,-5.648409569403157e-06,0.0,0.0002632077957969,0.0,0.0,30.852096557617188,0.0,0.0,0.0,0.3726786077022552,4.0,0.0,1.0
576660,293.12603759765625,297.1499938964844,293.1499938964844,0.087164781987667,-2052.60888671875,304.14678955078125,0.6979175806045532,0.1436403393745422,0.1306222528219223,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.478004515171051,0.050000000745058,0.0491809695959091,293.1990661621094,297.1499938964844,293.1499938964844,0.0205601658672094,-687.8837890625,304.1517944335937,0.5117884874343872,0.0606001578271389,0.0437584631145,293.1345520019531,297.1499938964844,293.1499938964844,0.3409627676010132,-6407.61767578125,304.1484069824219,0.9990000128746032,0.5083965063095093,0.4077174365520477,293.3059997558594,297.1499938964844,293.1499938964844,0.0052735633216798,-1940.8009033203125,298.0366516113281,0.478004515171051,0.050000000745058,0.2332933396100998,291.1448059082031,291.1499938964844,258.97125244140625,257.5973815917969,279.1117553710937,293.9367980957031,291.14324951171875,1.0,0.2504536807537079,0.6564344763755798,0.6564344763755798,1.0,1.0,-1.0375710725784302,0.4104679524898529,0.6271030902862549,0.1632507890462875,0.0,0.0,0.5361867547035217,52.86949920654297,60.0,-17.798583984375,-11499.236328125,156.73658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.953125,18000.0,0.0,0.0,0.2590995132923126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105101466178894,0.5105158090591431,-5.651343599311076e-06,0.0,0.0002629530790727,0.0,0.0,30.98468589782715,0.0,0.0,0.0,0.3731167614459991,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.087164781987667,-2052.60888671875,304.14678955078125,0.6979175806045532,0.1436403393745422,0.1306222528219223,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.478004515171051,0.050000000745058,0.0491809695959091,293.1990661621094,297.1499938964844,293.1499938964844,0.0205601658672094,-687.8837890625,304.1517944335937,0.5117884874343872,0.0606001578271389,0.0437584631145,293.1345520019531,297.1499938964844,293.1499938964844,0.3409627676010132,-6407.61767578125,304.1484069824219,0.9990000128746032,0.5083965063095093,0.4077174365520477,293.3059997558594,297.1499938964844,293.1499938964844,0.0052735633216798,-1940.8009033203125,298.0366516113281,0.478004515171051,0.050000000745058,0.2332933396100998,291.1448059082031,291.1499938964844,258.97125244140625,257.5973815917969,279.1117553710937,293.9367980957031,291.14324951171875,1.0,0.2504536807537079,0.6564344763755798,0.6564344763755798,1.0,1.0,-1.0375710725784302,0.4104679524898529,0.6271030902862549,0.1632507890462875,0.0,0.0,0.5361867547035217,52.86949920654297,60.0,-17.798583984375,-11499.236328125,156.73658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.953125,18000.0,0.0,0.0,0.2590995132923126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105101466178894,0.5105158090591431,-5.651343599311076e-06,0.0,0.0002629530790727,0.0,0.0,30.98468589782715,0.0,0.0,0.0,0.3731167614459991,4.0,0.0,1.0
576780,293.1246337890625,297.1499938964844,293.1499938964844,0.0879784449934959,-2067.985595703125,304.1465148925781,0.6959424018859863,0.144529104232788,0.1314677000045776,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4753443896770477,0.050000000745058,0.0492322705686092,293.1932067871094,297.1499938964844,293.1499938964844,0.0205728057771921,-688.2671508789062,304.15118408203125,0.5089377760887146,0.0605469420552253,0.0437396578490734,293.139892578125,297.1499938964844,293.1499938964844,0.347103089094162,-6502.62939453125,304.13873291015625,0.9990000128746032,0.5077099204063416,0.4136429131031036,293.30419921875,297.1499938964844,293.1499938964844,0.005239684600383,-1930.94677734375,297.9811706542969,0.4753443896770477,0.050000000745058,0.2335366904735565,291.1313781738281,291.1499938964844,258.902099609375,257.5380859375,279.11236572265625,293.9266357421875,291.1298522949219,1.0,0.2532626092433929,0.6526988744735718,0.6526988744735718,1.0,1.0,-1.0460281372070312,0.4128066003322601,0.6332215666770935,0.1638787388801574,0.0,0.0,0.5395720601081848,54.274559020996094,63.0,-18.573978424072266,-11578.5458984375,161.56182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,307.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.751953125,18000.0,0.0,0.0,0.2591441869735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153012275695801,0.5153068900108337,-5.6747689995972905e-06,0.0,0.0002629984228406,0.0,0.0,31.476896286010746,0.0,0.0,0.0,0.374694675207138,4.0,0.0,1.0
576840,293.1246337890625,297.1499938964844,293.1499938964844,0.0879784449934959,-2067.985595703125,304.1465148925781,0.6959424018859863,0.144529104232788,0.1314677000045776,294.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.4753443896770477,0.050000000745058,0.0492322705686092,293.1932067871094,297.1499938964844,293.1499938964844,0.0205728057771921,-688.2671508789062,304.15118408203125,0.5089377760887146,0.0605469420552253,0.0437396578490734,293.139892578125,297.1499938964844,293.1499938964844,0.347103089094162,-6502.62939453125,304.13873291015625,0.9990000128746032,0.5077099204063416,0.4136429131031036,293.30419921875,297.1499938964844,293.1499938964844,0.005239684600383,-1930.94677734375,297.9811706542969,0.4753443896770477,0.050000000745058,0.2335366904735565,291.1313781738281,291.1499938964844,258.902099609375,257.5380859375,279.11236572265625,293.9266357421875,291.1298522949219,1.0,0.2532626092433929,0.6526988744735718,0.6526988744735718,1.0,1.0,-1.0460281372070312,0.4128066003322601,0.6332215666770935,0.1638787388801574,0.0,0.0,0.5395720601081848,54.274559020996094,63.0,-18.573978424072266,-11578.5458984375,161.56182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,307.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.751953125,18000.0,0.0,0.0,0.2591441869735718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153012275695801,0.5153068900108337,-5.6747689995972905e-06,0.0,0.0002629984228406,0.0,0.0,31.476896286010746,0.0,0.0,0.0,0.374694675207138,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0883891806006431,-2075.743408203125,304.1463928222656,0.6946702003479004,0.1449739933013916,0.1318959891796112,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.473736047744751,0.050000000745058,0.0492628142237663,293.1903686523437,297.1499938964844,293.1499938964844,0.0206083320081233,-688.9421997070312,304.15087890625,0.5074449777603149,0.0605591163039207,0.0437615774571895,293.1438903808594,297.1499938964844,293.1499938964844,0.3507522046566009,-6558.4384765625,304.1341552734375,0.9990000128746032,0.5070555210113525,0.4171307981014251,293.30340576171875,297.1499938964844,293.1499938964844,0.005223186686635,-1926.134765625,297.9533996582031,0.473736047744751,0.050000000745058,0.2336815744638443,291.1248779296875,291.1499938964844,258.8656005859375,257.50665283203125,279.1127319335937,293.9243469238281,291.1234130859375,1.0,0.2549037039279938,0.6508646607398987,0.6508646607398987,1.0,1.0,-1.0509651899337769,0.4142753779888153,0.6366897821426392,0.1643090397119522,0.0,0.0,0.5419008135795593,55.10963821411133,63.0,-18.306978225708008,-11626.869140625,164.4355926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,307.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.521484375,18000.0,0.0,0.0,0.2593288421630859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188760757446289,0.5188817977905273,-5.694048923032824e-06,0.0,0.0002631858224049,0.0,0.0,31.85563087463379,0.0,0.0,0.0,0.3758974969387054,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0888007134199142,-2083.511962890625,304.14630126953125,0.6932446956634521,0.1454185545444488,0.1323269456624984,294.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4719469547271728,0.050000000745058,0.049296248704195,293.18756103515625,297.1499938964844,293.1499938964844,0.0206621922552585,-689.9178466796875,304.150634765625,0.5059329271316528,0.0605962909758091,0.0438033603131771,293.1486511230469,297.1499938964844,293.1499938964844,0.3547342121601105,-6618.9287109375,304.1297912597656,0.9990000128746032,0.5061978697776794,0.4209159612655639,293.3027038574219,297.1499938964844,293.1499938964844,0.0052069420926272,-1921.3785400390625,297.9256896972656,0.4719469547271728,0.050000000745058,0.2338401824235916,291.1185913085937,291.1499938964844,258.82794189453125,257.4741516113281,279.1131591796875,293.9237670898437,291.1172180175781,1.0,0.256679356098175,0.6490554809570312,0.6490554809570312,1.0,1.0,-1.0563058853149414,0.4159150421619415,0.6403908133506775,0.1648057997226715,0.0,0.0,0.5446261763572693,56.02303314208984,66.0,-17.751413345336914,-11680.1513671875,167.58799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214294433594,307.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17931.611328125,18000.0,0.0,0.0,0.2596457302570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232071280479431,0.5232128500938416,-5.718345164495986e-06,0.0,0.0002635073906276,0.0,0.0,32.32253646850586,0.0,0.0,0.0,0.3773700892925262,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0896226018667221,-2099.011474609375,304.14617919921875,0.6900404095649719,0.146306037902832,0.133194699883461,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4678254127502441,0.050000000745058,0.0493706837296485,293.1821594238281,297.1499938964844,293.1499938964844,0.0208221655339002,-692.7157592773438,304.150146484375,0.5029192566871643,0.0607431195676326,0.0439436584711074,293.16015625,297.1499938964844,293.1499938964844,0.36353799700737,-6751.4453125,304.12188720703125,0.9990000128746032,0.5039001107215881,0.4292222261428833,293.3014831542969,297.1499938964844,293.1499938964844,0.0051749008707702,-1911.9158935546875,297.87042236328125,0.4678254127502441,0.050000000745058,0.2341932654380798,291.1070251464844,291.1499938964844,258.74932861328125,257.4061279296875,279.1141662597656,293.9273376464844,291.1058349609375,1.0,0.2605662047863006,0.6455218195915222,0.6455218195915222,1.0,1.0,-1.0679981708526611,0.4196239411830902,0.6483741998672485,0.1659680008888244,0.0,0.0,0.551147997379303,58.054317474365234,69.0,-16.066497802734375,-11799.263671875,174.64071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,307.7572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9375,18000.0,0.0,0.0,0.260725200176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339847803115845,0.5339905619621277,-5.781585514341714e-06,0.0,0.0002646029170136,0.0,0.0,33.51548385620117,0.0,0.0,0.0,0.381085604429245,4.0,0.0,1.0
