time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0896226018667221,-2099.011474609375,304.14617919921875,0.6900404095649719,0.146306037902832,0.133194699883461,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4678254127502441,0.050000000745058,0.0493706837296485,293.1821594238281,297.1499938964844,293.1499938964844,0.0208221655339002,-692.7157592773438,304.150146484375,0.5029192566871643,0.0607431195676326,0.0439436584711074,293.16015625,297.1499938964844,293.1499938964844,0.36353799700737,-6751.4453125,304.12188720703125,0.9990000128746032,0.5039001107215881,0.4292222261428833,293.3014831542969,297.1499938964844,293.1499938964844,0.0051749008707702,-1911.9158935546875,297.87042236328125,0.4678254127502441,0.050000000745058,0.2341932654380798,291.1070251464844,291.1499938964844,258.74932861328125,257.4061279296875,279.1141662597656,293.9273376464844,291.1058349609375,1.0,0.2605662047863006,0.6455218195915222,0.6455218195915222,1.0,1.0,-1.0679981708526611,0.4196239411830902,0.6483741998672485,0.1659680008888244,0.0,0.0,0.551147997379303,58.054317474365234,69.0,-16.066497802734375,-11799.263671875,174.64071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,307.7572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9375,18000.0,0.0,0.0,0.260725200176239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339847803115845,0.5339905619621277,-5.781585514341714e-06,0.0,0.0002646029170136,0.0,0.0,33.51548385620117,0.0,0.0,0.0,0.381085604429245,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0904392451047897,-2114.388427734375,304.1460876464844,0.6865100860595703,0.1471914798021316,0.1340686380863189,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.4629315733909607,0.050000000745058,0.0494537129998207,293.1766052246094,297.1499938964844,293.1499938964844,0.0210642870515584,-696.8290405273438,304.1496887207031,0.5000691413879395,0.0610494576394557,0.0441723875701427,293.1741027832031,297.1499938964844,293.1499938964844,0.3732470870018005,-6895.97265625,304.1151428222656,0.9990000128746032,0.5008211135864258,0.438301533460617,293.300537109375,297.1499938964844,293.1499938964844,0.0051432214677333,-1902.4246826171875,297.8155517578125,0.4629315733909607,0.050000000745058,0.2345871180295944,291.09698486328125,291.1499938964844,258.6668395996094,257.3345031738281,279.1152648925781,293.9365539550781,291.09600830078125,1.0,0.2648115456104278,0.64210444688797,0.64210444688797,1.0,1.0,-1.0807911157608032,0.423802763223648,0.6569883227348328,0.1673158258199691,0.0,0.0,0.5589096546173096,60.3180046081543,57.0,-13.91958236694336,-11932.326171875,182.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,307.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.017578125,18000.0,0.0,0.0,0.2624557316303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473456382751465,0.5473515391349792,-5.863857950316742e-06,0.0,0.0002663592167664,0.0,0.0,35.04953384399414,0.0,0.0,0.0,0.3857719302177429,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0904392451047897,-2114.388427734375,304.1460876464844,0.6865100860595703,0.1471914798021316,0.1340686380863189,294.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.4629315733909607,0.050000000745058,0.0494537129998207,293.1766052246094,297.1499938964844,293.1499938964844,0.0210642870515584,-696.8290405273438,304.1496887207031,0.5000691413879395,0.0610494576394557,0.0441723875701427,293.1741027832031,297.1499938964844,293.1499938964844,0.3732470870018005,-6895.97265625,304.1151428222656,0.9990000128746032,0.5008211135864258,0.438301533460617,293.300537109375,297.1499938964844,293.1499938964844,0.0051432214677333,-1902.4246826171875,297.8155517578125,0.4629315733909607,0.050000000745058,0.2345871180295944,291.09698486328125,291.1499938964844,258.6668395996094,257.3345031738281,279.1152648925781,293.9365539550781,291.09600830078125,1.0,0.2648115456104278,0.64210444688797,0.64210444688797,1.0,1.0,-1.0807911157608032,0.423802763223648,0.6569883227348328,0.1673158258199691,0.0,0.0,0.5589096546173096,60.3180046081543,57.0,-13.91958236694336,-11932.326171875,182.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,307.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.017578125,18000.0,0.0,0.0,0.2624557316303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473456382751465,0.5473515391349792,-5.863857950316742e-06,0.0,0.0002663592167664,0.0,0.0,35.04953384399414,0.0,0.0,0.0,0.3857719302177429,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0910743325948715,-2126.10888671875,304.1463623046875,0.6894239783287048,0.1481258124113083,0.1348676830530166,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4643789231777191,0.050000000745058,0.049429751932621,293.1678771972656,297.1499938964844,293.1499938964844,0.0216494984924793,-706.2871704101562,304.1488037109375,0.5036865472793579,0.0621436834335327,0.0447946786880493,293.1849670410156,297.1499938964844,293.1499938964844,0.3713244199752807,-6860.5361328125,304.1305847167969,0.9990000128746032,0.4979819059371948,0.4357047379016876,293.29949951171875,297.1499938964844,293.1499938964844,0.0050979135558009,-1887.1575927734373,297.7679443359375,0.4643789231777191,0.050000000745058,0.2344734668731689,291.1009826660156,291.1499938964844,258.5809631347656,257.2597351074219,279.1183166503906,293.9262390136719,291.1038513183594,1.0,0.2633582353591919,0.6391120553016663,0.6391120553016663,1.0,1.0,-1.079223394393921,0.4218246936798095,0.6573986411094666,0.1665085703134536,0.0,0.0,0.5656022429466248,59.7052001953125,45.0,13.29836368560791,-11979.740234375,180.9846954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.16015625,18000.0,0.0,0.0,0.264716774225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614808201789856,0.5614867806434631,-5.959391728538321e-06,0.0,0.0002686538791749,0.0,0.0,36.76060104370117,0.0,0.0,0.0,0.3908130228519439,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0910743325948715,-2126.10888671875,304.1463623046875,0.6894239783287048,0.1481258124113083,0.1348676830530166,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4643789231777191,0.050000000745058,0.049429751932621,293.1678771972656,297.1499938964844,293.1499938964844,0.0216494984924793,-706.2871704101562,304.1488037109375,0.5036865472793579,0.0621436834335327,0.0447946786880493,293.1849670410156,297.1499938964844,293.1499938964844,0.3713244199752807,-6860.5361328125,304.1305847167969,0.9990000128746032,0.4979819059371948,0.4357047379016876,293.29949951171875,297.1499938964844,293.1499938964844,0.0050979135558009,-1887.1575927734373,297.7679443359375,0.4643789231777191,0.050000000745058,0.2344734668731689,291.1009826660156,291.1499938964844,258.5809631347656,257.2597351074219,279.1183166503906,293.9262390136719,291.1038513183594,1.0,0.2633582353591919,0.6391120553016663,0.6391120553016663,1.0,1.0,-1.079223394393921,0.4218246936798095,0.6573986411094666,0.1665085703134536,0.0,0.0,0.5656022429466248,59.7052001953125,45.0,13.29836368560791,-11979.740234375,180.9846954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.16015625,18000.0,0.0,0.0,0.264716774225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614808201789856,0.5614867806434631,-5.959391728538321e-06,0.0,0.0002686538791749,0.0,0.0,36.76060104370117,0.0,0.0,0.0,0.3908130228519439,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0914562121033668,-2132.6318359375,304.1469421386719,0.6981861591339111,0.1491429209709167,0.135651096701622,294.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4709612727165222,0.050000000745058,0.0493143200874328,293.1634521484375,297.1499938964844,293.1499938964844,0.021974055096507,-711.0576171875,304.1487121582031,0.5110556483268738,0.06260247528553,0.0452220663428306,293.1771240234375,297.1499938964844,293.1499938964844,0.3582065105438232,-6655.9814453125,304.1590881347656,0.9990000128746032,0.4986400902271271,0.4229556322097778,293.2981262207031,297.1499938964844,293.1499938964844,0.0050366814248263,-1864.3497314453125,297.7371520996094,0.4709612727165222,0.050000000745058,0.2339258939027786,291.1361694335937,291.1499938964844,258.4923095703125,257.182373046875,279.1190185546875,293.87860107421875,291.1410217285156,1.0,0.2576085031032562,0.6360604166984558,0.6360604166984558,1.0,1.0,-1.0645833015441897,0.4141241610050201,0.6504591703414917,0.1636197566986084,0.0,0.0,0.5652803182601929,56.623191833496094,48.0,45.02973556518555,-11895.5615234375,171.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.76171875,18000.0,0.0,0.0,0.2669166028499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658054947853088,0.5658115148544312,-6.009470325807342e-06,0.0,0.0002708864049054,0.0,0.0,37.40078353881836,0.0,0.0,0.0,0.3925694227218628,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0914562121033668,-2132.6318359375,304.1469421386719,0.6981861591339111,0.1491429209709167,0.135651096701622,294.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4709612727165222,0.050000000745058,0.0493143200874328,293.1634521484375,297.1499938964844,293.1499938964844,0.021974055096507,-711.0576171875,304.1487121582031,0.5110556483268738,0.06260247528553,0.0452220663428306,293.1771240234375,297.1499938964844,293.1499938964844,0.3582065105438232,-6655.9814453125,304.1590881347656,0.9990000128746032,0.4986400902271271,0.4229556322097778,293.2981262207031,297.1499938964844,293.1499938964844,0.0050366814248263,-1864.3497314453125,297.7371520996094,0.4709612727165222,0.050000000745058,0.2339258939027786,291.1361694335937,291.1499938964844,258.4923095703125,257.182373046875,279.1190185546875,293.87860107421875,291.1410217285156,1.0,0.2576085031032562,0.6360604166984558,0.6360604166984558,1.0,1.0,-1.0645833015441897,0.4141241610050201,0.6504591703414917,0.1636197566986084,0.0,0.0,0.5652803182601929,56.623191833496094,48.0,45.02973556518555,-11895.5615234375,171.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.76171875,18000.0,0.0,0.0,0.2669166028499603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658054947853088,0.5658115148544312,-6.009470325807342e-06,0.0,0.0002708864049054,0.0,0.0,37.40078353881836,0.0,0.0,0.0,0.3925694227218628,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0916547179222107,-2136.006591796875,304.1471252441406,0.7018584609031677,0.1496739685535431,0.136082574725151,294.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4732985198497772,0.050000000745058,0.0492709651589393,293.1625061035156,297.1499938964844,293.1499938964844,0.0218860618770122,-709.402587890625,304.14910888671875,0.5131674408912659,0.0626168996095657,0.0451881438493728,293.1674194335937,297.1499938964844,293.1499938964844,0.3527478575706482,-6572.39013671875,304.1672668457031,0.9990000128746032,0.5002025365829468,0.4180653989315033,293.2972412109375,297.1499938964844,293.1499938964844,0.0050071384757757,-1853.105224609375,297.7242736816406,0.4732985198497772,0.050000000745058,0.2337202429771423,291.1573181152344,291.1499938964844,258.4471130371094,257.14288330078125,279.1166381835937,293.8462829589844,291.1615600585937,1.0,0.2557620406150818,0.6342198252677917,0.6342198252677917,1.0,1.0,-1.0588877201080322,0.4108726978302002,0.648015022277832,0.1623099595308303,0.0,0.0,0.5626692175865173,55.46474075317383,48.0,48.75892639160156,-11842.427734375,167.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412414550781,307.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.400390625,18000.0,0.0,0.0,0.2677854299545288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563157320022583,0.5631633400917053,-6.003453563607764e-06,0.0,0.0002717681636568,0.0,0.0,37.13385772705078,0.0,0.0,0.0,0.3917457461357116,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0919330492615699,-2141.009033203125,304.1471252441406,0.7046859860420227,0.1502155363559723,0.1365354210138321,294.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4748570621013641,0.050000000745058,0.049241479486227,293.1603698730469,297.1499938964844,293.1499938964844,0.0219348799437284,-710.0345458984375,304.149169921875,0.5151230096817017,0.0628791451454162,0.0452729575335979,293.1585693359375,297.1499938964844,293.1499938964844,0.3489544987678528,-6515.0009765625,304.17095947265625,0.9990000128746032,0.5017176866531372,0.4147071838378906,293.2962646484375,297.1499938964844,293.1499938964844,0.0049808397889137,-1843.4991455078125,297.7082824707031,0.4748570621013641,0.050000000745058,0.2335803657770156,291.1711120605469,291.1499938964844,258.40142822265625,257.1029052734375,279.1143493652344,293.8155517578125,291.1731262207031,1.0,0.2544179558753967,0.6322614550590515,0.6322614550590515,1.0,1.0,-1.0552979707717896,0.4084650576114654,0.6468329429626465,0.1613025069236755,0.0,0.0,0.5598264336585999,54.682865142822266,51.0,38.23919677734375,-11794.12109375,164.89808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535095214844,307.7071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.083984375,18000.0,0.0,0.0,0.268470287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584217309951782,0.5584276914596558,-5.979520210530609e-06,0.0,0.0002724632213357,0.0,0.0,36.59270858764648,0.0,0.0,0.0,0.3901692032814026,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0926845669746398,-2154.951171875,304.1468200683594,0.7087023258209229,0.1513400822877884,0.137501060962677,294.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4765680730342865,0.050000000745058,0.0492086671292781,293.15496826171875,297.1499938964844,293.1499938964844,0.0224028043448925,-717.376953125,304.1486511230469,0.5191312432289124,0.0637111887335777,0.045767493546009,293.1445007324219,297.1499938964844,293.1499938964844,0.3446865379810333,-6452.25439453125,304.1708679199219,0.9990000128746032,0.5043672919273376,0.4109388589859009,293.2939758300781,297.1499938964844,293.1499938964844,0.0049374536611139,-1828.6031494140625,297.6679077148437,0.4765680730342865,0.050000000745058,0.2334247380495071,291.178955078125,291.1499938964844,258.3088684082031,257.0218200683594,279.11212158203125,293.76580810546875,291.1790466308594,1.0,0.253077745437622,0.6283366680145264,0.6283366680145264,1.0,1.0,-1.052299737930298,0.4054194986820221,0.6468802690505981,0.1599167883396148,0.0,0.0,0.555263876914978,53.830379486083984,54.0,13.999404907226562,-11737.595703125,162.52737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,307.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.2693103551864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493431091308594,0.5493490099906921,-5.9200342548138e-06,0.0,0.0002733157598413,0.0,0.0,35.50088882446289,0.0,0.0,0.0,0.38697150349617,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0926845669746398,-2154.951171875,304.1468200683594,0.7087023258209229,0.1513400822877884,0.137501060962677,294.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4765680730342865,0.050000000745058,0.0492086671292781,293.15496826171875,297.1499938964844,293.1499938964844,0.0224028043448925,-717.376953125,304.1486511230469,0.5191312432289124,0.0637111887335777,0.045767493546009,293.1445007324219,297.1499938964844,293.1499938964844,0.3446865379810333,-6452.25439453125,304.1708679199219,0.9990000128746032,0.5043672919273376,0.4109388589859009,293.2939758300781,297.1499938964844,293.1499938964844,0.0049374536611139,-1828.6031494140625,297.6679077148437,0.4765680730342865,0.050000000745058,0.2334247380495071,291.178955078125,291.1499938964844,258.3088684082031,257.0218200683594,279.11212158203125,293.76580810546875,291.1790466308594,1.0,0.253077745437622,0.6283366680145264,0.6283366680145264,1.0,1.0,-1.052299737930298,0.4054194986820221,0.6468802690505981,0.1599167883396148,0.0,0.0,0.555263876914978,53.830379486083984,54.0,13.999404907226562,-11737.595703125,162.52737426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,307.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.720703125,18000.0,0.0,0.0,0.2693103551864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493431091308594,0.5493490099906921,-5.9200342548138e-06,0.0,0.0002733157598413,0.0,0.0,35.50088882446289,0.0,0.0,0.0,0.38697150349617,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0935805588960647,-2171.75,304.1463928222656,0.7108074426651001,0.1525097340345382,0.1385381519794464,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4767701625823974,0.050000000745058,0.0492047555744648,293.1493530273437,297.1499938964844,293.1499938964844,0.0230936408042907,-728.1879272460938,304.14794921875,0.522373378276825,0.0647230744361877,0.0464464984834194,293.1356811523437,297.1499938964844,293.1499938964844,0.3439538478851318,-6444.08056640625,304.1650390625,0.9990000128746032,0.5063014030456543,0.4104883968830108,293.29150390625,297.1499938964844,293.1499938964844,0.0049011642113327,-1816.772705078125,297.623291015625,0.4767701625823974,0.050000000745058,0.2334061712026596,291.1757202148437,291.1499938964844,258.21514892578125,256.9396057128906,279.11236572265625,293.7326354980469,291.17486572265625,1.0,0.2532260417938232,0.6245728135108948,0.6245728135108948,1.0,1.0,-1.05379056930542,0.4043280780315399,0.6494624614715576,0.1592384129762649,0.0,0.0,0.5519547462463379,53.7614860534668,57.0,-2.571040153503418,-11728.59765625,162.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,307.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41796875,18000.0,0.0,0.0,0.2695970833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423010587692261,0.5423069000244141,-5.8697760323411785e-06,0.0,0.000273606769042,0.0,0.0,34.647300720214844,0.0,0.0,0.0,0.3844283521175384,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0935805588960647,-2171.75,304.1463928222656,0.7108074426651001,0.1525097340345382,0.1385381519794464,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.4767701625823974,0.050000000745058,0.0492047555744648,293.1493530273437,297.1499938964844,293.1499938964844,0.0230936408042907,-728.1879272460938,304.14794921875,0.522373378276825,0.0647230744361877,0.0464464984834194,293.1356811523437,297.1499938964844,293.1499938964844,0.3439538478851318,-6444.08056640625,304.1650390625,0.9990000128746032,0.5063014030456543,0.4104883968830108,293.29150390625,297.1499938964844,293.1499938964844,0.0049011642113327,-1816.772705078125,297.623291015625,0.4767701625823974,0.050000000745058,0.2334061712026596,291.1757202148437,291.1499938964844,258.21514892578125,256.9396057128906,279.11236572265625,293.7326354980469,291.17486572265625,1.0,0.2532260417938232,0.6245728135108948,0.6245728135108948,1.0,1.0,-1.05379056930542,0.4043280780315399,0.6494624614715576,0.1592384129762649,0.0,0.0,0.5519547462463379,53.7614860534668,57.0,-2.571040153503418,-11728.59765625,162.82330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040832519531,307.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.41796875,18000.0,0.0,0.0,0.2695970833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423010587692261,0.5423069000244141,-5.8697760323411785e-06,0.0,0.000273606769042,0.0,0.0,34.647300720214844,0.0,0.0,0.0,0.3844283521175384,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0945736914873123,-2190.44775390625,304.1459350585937,0.7113954424858093,0.1537046283483505,0.1396241784095764,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4757733941078186,0.050000000745058,0.0492239221930503,293.1438903808594,297.1499938964844,293.1499938964844,0.023924496024847,-740.9816284179688,304.1472473144531,0.5247254371643066,0.0658484473824501,0.0472273379564285,293.1321105957031,297.1499938964844,293.1499938964844,0.346101850271225,-6479.63134765625,304.1564025878906,0.9990000128746032,0.5074019432067871,0.4126987755298614,293.2890930175781,297.1499938964844,293.1499938964844,0.0048695607110857,-1806.9384765625,297.57586669921875,0.4757733941078186,0.050000000745058,0.2334970980882644,291.1656799316406,291.1499938964844,258.1208801269531,256.8567810058594,279.11376953125,293.7131652832031,291.1642761230469,1.0,0.254558652639389,0.6210162043571472,0.6210162043571472,1.0,1.0,-1.058815360069275,0.404796838760376,0.6540185213088989,0.1591203659772873,0.0,0.0,0.5504916906356812,54.31785202026367,60.0,-12.918912887573242,-11759.9599609375,165.24127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.78125,18000.0,0.0,0.0,0.2695496082305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382868051528931,0.538292646408081,-5.837495791638503e-06,0.0,0.0002735585730988,0.0,0.0,34.14850616455078,0.0,0.0,0.0,0.3829408288002014,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0945736914873123,-2190.44775390625,304.1459350585937,0.7113954424858093,0.1537046283483505,0.1396241784095764,294.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4757733941078186,0.050000000745058,0.0492239221930503,293.1438903808594,297.1499938964844,293.1499938964844,0.023924496024847,-740.9816284179688,304.1472473144531,0.5247254371643066,0.0658484473824501,0.0472273379564285,293.1321105957031,297.1499938964844,293.1499938964844,0.346101850271225,-6479.63134765625,304.1564025878906,0.9990000128746032,0.5074019432067871,0.4126987755298614,293.2890930175781,297.1499938964844,293.1499938964844,0.0048695607110857,-1806.9384765625,297.57586669921875,0.4757733941078186,0.050000000745058,0.2334970980882644,291.1656799316406,291.1499938964844,258.1208801269531,256.8567810058594,279.11376953125,293.7131652832031,291.1642761230469,1.0,0.254558652639389,0.6210162043571472,0.6210162043571472,1.0,1.0,-1.058815360069275,0.404796838760376,0.6540185213088989,0.1591203659772873,0.0,0.0,0.5504916906356812,54.31785202026367,60.0,-12.918912887573242,-11759.9599609375,165.24127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.78125,18000.0,0.0,0.0,0.2695496082305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382868051528931,0.538292646408081,-5.837495791638503e-06,0.0,0.0002735585730988,0.0,0.0,34.14850616455078,0.0,0.0,0.0,0.3829408288002014,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0956202819943428,-2210.162353515625,304.1455383300781,0.7108009457588196,0.1549085527658462,0.1407395154237747,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4737860560417175,0.050000000745058,0.0492617264389991,293.1385498046875,297.1499938964844,293.1499938964844,0.0248813703656196,-755.3958740234375,304.1465759277344,0.5263791680335999,0.0670815780758857,0.0480988174676895,293.1332397460937,297.1499938964844,293.1499938964844,0.3505519330501556,-6549.4609375,304.1468505859375,0.9990000128746032,0.507635772228241,0.4170222580432892,293.2868957519531,297.1499938964844,293.1499938964844,0.0048408922739326,-1798.273681640625,297.52703857421875,0.4737860560417175,0.050000000745058,0.2336764186620712,291.1523742675781,291.1499938964844,258.02655029296875,256.7738647460937,279.1155090332031,293.7041931152344,291.1507873535156,1.0,0.2568319439888,0.6176533102989197,0.6176533102989197,1.0,1.0,-1.0666491985321045,0.4065096378326416,0.6601395606994629,0.1594378054141998,0.0,0.0,0.5510469675064087,55.378849029541016,63.0,-17.9720458984375,-11825.7822265625,169.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538024902344,307.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.2694114446640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378947854042053,0.5379005670547485,-5.828011126141064e-06,0.0,0.0002734183508437,0.0,0.0,34.06914520263672,0.0,0.0,0.0,0.3827219605445862,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0956202819943428,-2210.162353515625,304.1455383300781,0.7108009457588196,0.1549085527658462,0.1407395154237747,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4737860560417175,0.050000000745058,0.0492617264389991,293.1385498046875,297.1499938964844,293.1499938964844,0.0248813703656196,-755.3958740234375,304.1465759277344,0.5263791680335999,0.0670815780758857,0.0480988174676895,293.1332397460937,297.1499938964844,293.1499938964844,0.3505519330501556,-6549.4609375,304.1468505859375,0.9990000128746032,0.507635772228241,0.4170222580432892,293.2868957519531,297.1499938964844,293.1499938964844,0.0048408922739326,-1798.273681640625,297.52703857421875,0.4737860560417175,0.050000000745058,0.2336764186620712,291.1523742675781,291.1499938964844,258.02655029296875,256.7738647460937,279.1155090332031,293.7041931152344,291.1507873535156,1.0,0.2568319439888,0.6176533102989197,0.6176533102989197,1.0,1.0,-1.0666491985321045,0.4065096378326416,0.6601395606994629,0.1594378054141998,0.0,0.0,0.5510469675064087,55.378849029541016,63.0,-17.9720458984375,-11825.7822265625,169.3987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538024902344,307.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.2694114446640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378947854042053,0.5379005670547485,-5.828011126141064e-06,0.0,0.0002734183508437,0.0,0.0,34.06914520263672,0.0,0.0,0.0,0.3827219605445862,4.0,0.0,1.0
578100,293.1112060546875,297.1499938964844,293.1499938964844,0.0961536169052124,-2220.20068359375,304.1453857421875,0.7101404070854187,0.1555094271898269,0.1413029432296753,294.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4724632799625397,0.050000000745058,0.0492865145206451,293.135986328125,297.1499938964844,293.1499938964844,0.0254016015678644,-763.093505859375,304.146240234375,0.5269920229911804,0.0677303373813629,0.0485635064542293,293.1353759765625,297.1499938964844,293.1499938964844,0.35349041223526,-6594.80419921875,304.14208984375,0.9990000128746032,0.5074282288551331,0.4198329448699951,293.285888671875,297.1499938964844,293.1499938964844,0.0048272600397467,-1794.19775390625,297.5023803710937,0.4724632799625397,0.050000000745058,0.2337940037250518,291.1452941894531,291.1499938964844,257.9795837402344,256.7325439453125,279.1164245605469,293.7030334472656,291.1436767578125,1.0,0.2582574784755707,0.6160435080528259,0.6160435080528259,1.0,1.0,-1.0714272260665894,0.4077504575252533,0.6636767387390137,0.1597292423248291,0.0,0.0,0.552072286605835,56.068634033203125,63.0,-19.123441696166992,-11869.35546875,172.03692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,307.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.269383043050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390751361846924,0.5390809774398804,-5.832185252074851e-06,0.0,0.0002733895380515,0.0,0.0,34.1891975402832,0.0,0.0,0.0,0.383098691701889,4.0,0.0,1.0
578160,293.11065673828125,297.1499938964844,293.1499938964844,0.0966898128390312,-2230.283935546875,304.145263671875,0.7092700004577637,0.1561078280210495,0.141867995262146,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4709321856498718,0.050000000745058,0.0493147745728492,293.1335144042969,297.1499938964844,293.1499938964844,0.0259459242224693,-771.0491943359375,304.1459350585937,0.5274786949157715,0.0683965310454368,0.0490439385175704,293.1384582519531,297.1499938964844,293.1499938964844,0.3568410873413086,-6646.072265625,304.137451171875,0.9990000128746032,0.5070052742958069,0.4230144917964935,293.28497314453125,297.1499938964844,293.1499938964844,0.0048140054568648,-1790.2459716796875,297.47760009765625,0.4709321856498718,0.050000000745058,0.2339280545711517,291.1381530761719,291.1499938964844,257.9327697753906,256.6913452148437,279.11737060546875,293.703857421875,291.1365661621094,1.0,0.2598480582237243,0.6144821643829346,0.6144821643829346,1.0,1.0,-1.076695203781128,0.409212589263916,0.6674826145172119,0.1600967496633529,0.0,0.0,0.5535839796066284,56.85226058959961,66.0,-19.624412536621094,-11919.015625,175.01058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,307.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.13671875,18000.0,0.0,0.0,0.2694191932678222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411670804023743,0.5411729216575623,-5.842372502229409e-06,0.0,0.0002734262379817,0.0,0.0,34.4162712097168,0.0,0.0,0.0,0.3837998211383819,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0977626219391822,-2250.422119140625,304.1450500488281,0.7070046663284302,0.1572940349578857,0.1429980844259262,294.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4672667682170868,0.050000000745058,0.0493802987039089,293.1287841796875,297.1499938964844,293.1499938964844,0.0270600337535142,-787.1990356445312,304.1454467773437,0.5281414985656738,0.0697736740112304,0.0500443801283836,293.1471862792969,297.1499938964844,293.1499938964844,0.3645829856395721,-6763.2783203125,304.1287536621094,0.9990000128746032,0.5055379271507263,0.4303004145622253,293.2833557128906,297.1499938964844,293.1499938964844,0.0047882013022899,-1782.5384521484375,297.42803955078125,0.4672667682170868,0.050000000745058,0.2342388778924942,291.12420654296875,291.1499938964844,257.840087890625,256.6097412109375,279.1192626953125,293.7109069824219,291.12274169921875,1.0,0.2634404003620147,0.6115050315856934,0.6115050315856934,1.0,1.0,-1.0884486436843872,0.4126954972743988,0.6757531762123108,0.1610236018896103,0.0,0.0,0.5579649806022644,58.662540435791016,69.0,-19.31771469116211,-12033.4931640625,181.8470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,307.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.08203125,18000.0,0.0,0.0,0.2697803974151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479510426521301,0.5479569435119629,-5.88032889936585e-06,0.0,0.0002737928298301,0.0,0.0,35.183311462402344,0.0,0.0,0.0,0.3861381113529205,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0977626219391822,-2250.422119140625,304.1450500488281,0.7070046663284302,0.1572940349578857,0.1429980844259262,294.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4672667682170868,0.050000000745058,0.0493802987039089,293.1287841796875,297.1499938964844,293.1499938964844,0.0270600337535142,-787.1990356445312,304.1454467773437,0.5281414985656738,0.0697736740112304,0.0500443801283836,293.1471862792969,297.1499938964844,293.1499938964844,0.3645829856395721,-6763.2783203125,304.1287536621094,0.9990000128746032,0.5055379271507263,0.4303004145622253,293.2833557128906,297.1499938964844,293.1499938964844,0.0047882013022899,-1782.5384521484375,297.42803955078125,0.4672667682170868,0.050000000745058,0.2342388778924942,291.12420654296875,291.1499938964844,257.840087890625,256.6097412109375,279.1192626953125,293.7109069824219,291.12274169921875,1.0,0.2634404003620147,0.6115050315856934,0.6115050315856934,1.0,1.0,-1.0884486436843872,0.4126954972743988,0.6757531762123108,0.1610236018896103,0.0,0.0,0.5579649806022644,58.662540435791016,69.0,-19.31771469116211,-12033.4931640625,181.8470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,307.82550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.08203125,18000.0,0.0,0.0,0.2697803974151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479510426521301,0.5479569435119629,-5.88032889936585e-06,0.0,0.0002737928298301,0.0,0.0,35.183311462402344,0.0,0.0,0.0,0.3861381113529205,4.0,0.0,1.0
578340,293.1090087890625,297.1499938964844,293.1499938964844,0.0988276675343513,-2270.35986328125,304.1449279785156,0.7042356729507446,0.1584630757570266,0.1441229432821273,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4627917408943176,0.050000000745058,0.0494558252394199,293.1226806640625,297.1499938964844,293.1499938964844,0.0281212218105793,-806.5572509765625,304.14520263671875,0.5289595723152161,0.0715368166565895,0.0511994138360023,293.15985107421875,297.1499938964844,293.1499938964844,0.3734394907951355,-6895.7333984375,304.1211242675781,0.9990000128746032,0.5030487775802612,0.4385476410388946,293.28204345703125,297.1499938964844,293.1499938964844,0.0047629224136471,-1774.9222412109375,297.3786315917969,0.4627917408943176,0.050000000745058,0.2345971316099167,291.1112365722656,291.1499938964844,257.7490234375,256.5295715332031,279.1208801269531,293.72320556640625,291.1098937988281,1.0,0.2674780488014221,0.6086815595626831,0.6086815595626831,1.0,1.0,-1.1016039848327637,0.4168177843093872,0.6847862005233765,0.1621582210063934,0.0,0.0,0.5640128254890442,60.7437744140625,57.0,-18.11123847961425,-12165.1611328125,189.74880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.3671875,18000.0,0.0,0.0,0.2706550657749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580182075500488,0.5580241680145264,-5.941345534665743e-06,0.0,0.0002746804966591,0.0,0.0,36.364044189453125,0.0,0.0,0.0,0.3896816968917846,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.0988276675343513,-2270.35986328125,304.1449279785156,0.7042356729507446,0.1584630757570266,0.1441229432821273,294.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4627917408943176,0.050000000745058,0.0494558252394199,293.1226806640625,297.1499938964844,293.1499938964844,0.0281212218105793,-806.5572509765625,304.14520263671875,0.5289595723152161,0.0715368166565895,0.0511994138360023,293.15985107421875,297.1499938964844,293.1499938964844,0.3734394907951355,-6895.7333984375,304.1211242675781,0.9990000128746032,0.5030487775802612,0.4385476410388946,293.28204345703125,297.1499938964844,293.1499938964844,0.0047629224136471,-1774.9222412109375,297.3786315917969,0.4627917408943176,0.050000000745058,0.2345971316099167,291.1112365722656,291.1499938964844,257.7490234375,256.5295715332031,279.1208801269531,293.72320556640625,291.1098937988281,1.0,0.2674780488014221,0.6086815595626831,0.6086815595626831,1.0,1.0,-1.1016039848327637,0.4168177843093872,0.6847862005233765,0.1621582210063934,0.0,0.0,0.5640128254890442,60.7437744140625,57.0,-18.11123847961425,-12165.1611328125,189.74880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,307.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.3671875,18000.0,0.0,0.0,0.2706550657749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580182075500488,0.5580241680145264,-5.941345534665743e-06,0.0,0.0002746804966591,0.0,0.0,36.364044189453125,0.0,0.0,0.0,0.3896816968917846,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0996940359473228,-2286.30517578125,304.14520263671875,0.7079035639762878,0.159663900732994,0.1451586335897445,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4646417796611786,0.050000000745058,0.0494251623749733,293.1137390136719,297.1499938964844,293.1499938964844,0.0305501408874988,-834.1228637695312,304.1426696777344,0.5376596450805664,0.0740471482276916,0.0528825111687183,293.1699523925781,297.1499938964844,293.1499938964844,0.370791345834732,-6850.1943359375,304.1357727050781,0.9990000128746032,0.5007243752479553,0.4352235794067383,293.2807312011719,297.1499938964844,293.1499938964844,0.0047257170081138,-1762.10400390625,297.33673095703125,0.4646417796611786,0.050000000745058,0.2344516813755035,291.1119689941406,291.1499938964844,257.6601257324219,256.4512939453125,279.1261901855469,293.7200012207031,291.11444091796875,1.0,0.2658970952033996,0.6065742373466492,0.6065742373466492,1.0,1.0,-1.100674748420715,0.4151700139045715,0.6855047345161438,0.1616883724927902,0.0,0.0,0.5694625973701477,59.97193145751953,45.0,8.688819885253906,-12213.3798828125,188.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,307.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.357421875,18000.0,0.0,0.0,0.2720154225826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696579813957214,0.5696640014648438,-6.020104137860471e-06,0.0,0.0002760610659606,0.0,0.0,37.800872802734375,0.0,0.0,0.0,0.3938425779342651,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0996940359473228,-2286.30517578125,304.14520263671875,0.7079035639762878,0.159663900732994,0.1451586335897445,294.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4646417796611786,0.050000000745058,0.0494251623749733,293.1137390136719,297.1499938964844,293.1499938964844,0.0305501408874988,-834.1228637695312,304.1426696777344,0.5376596450805664,0.0740471482276916,0.0528825111687183,293.1699523925781,297.1499938964844,293.1499938964844,0.370791345834732,-6850.1943359375,304.1357727050781,0.9990000128746032,0.5007243752479553,0.4352235794067383,293.2807312011719,297.1499938964844,293.1499938964844,0.0047257170081138,-1762.10400390625,297.33673095703125,0.4646417796611786,0.050000000745058,0.2344516813755035,291.1119689941406,291.1499938964844,257.6601257324219,256.4512939453125,279.1261901855469,293.7200012207031,291.11444091796875,1.0,0.2658970952033996,0.6065742373466492,0.6065742373466492,1.0,1.0,-1.100674748420715,0.4151700139045715,0.6855047345161438,0.1616883724927902,0.0,0.0,0.5694625973701477,59.97193145751953,45.0,8.688819885253906,-12213.3798828125,188.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,307.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.357421875,18000.0,0.0,0.0,0.2720154225826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696579813957214,0.5696640014648438,-6.020104137860471e-06,0.0,0.0002760610659606,0.0,0.0,37.800872802734375,0.0,0.0,0.0,0.3938425779342651,4.0,0.0,1.0
578580,293.107177734375,297.1499938964844,293.1499938964844,0.1002734452486038,-2296.427001953125,304.1458435058594,0.7169641256332397,0.1609270274639129,0.1461630463600158,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4714674949645996,0.050000000745058,0.0493048280477523,293.11053466796875,297.1499938964844,293.1499938964844,0.0317363105714321,-850.3075561523438,304.14312744140625,0.5499175190925598,0.0756327360868454,0.0541311427950859,293.1603088378906,297.1499938964844,293.1499938964844,0.357125848531723,-6638.078125,304.1634826660156,0.9990000128746032,0.5021277070045471,0.421910285949707,293.2791442871094,297.1499938964844,293.1499938964844,0.0046738442033529,-1742.185546875,297.3125915527344,0.4714674949645996,0.050000000745058,0.233880877494812,291.1439819335937,291.1499938964844,257.5740051269531,256.37548828125,279.1293029785156,293.67950439453125,291.1483154296875,1.0,0.2600736320018768,0.6046769618988037,0.6046769618988037,1.0,1.0,-1.086574673652649,0.4079778790473938,0.6785968542098999,0.1595158725976944,0.0,0.0,0.568306028842926,56.77408599853516,48.0,40.11623764038086,-12128.9033203125,177.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,307.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.2733370363712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721364617347717,0.572142481803894,-6.056676738808164e-06,0.0,0.0002774023450911,0.0,0.0,38.21382522583008,0.0,0.0,0.0,0.3949196636676788,4.0,0.0,1.0
578640,293.107177734375,297.1499938964844,293.1499938964844,0.1002734452486038,-2296.427001953125,304.1458435058594,0.7169641256332397,0.1609270274639129,0.1461630463600158,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4714674949645996,0.050000000745058,0.0493048280477523,293.11053466796875,297.1499938964844,293.1499938964844,0.0317363105714321,-850.3075561523438,304.14312744140625,0.5499175190925598,0.0756327360868454,0.0541311427950859,293.1603088378906,297.1499938964844,293.1499938964844,0.357125848531723,-6638.078125,304.1634826660156,0.9990000128746032,0.5021277070045471,0.421910285949707,293.2791442871094,297.1499938964844,293.1499938964844,0.0046738442033529,-1742.185546875,297.3125915527344,0.4714674949645996,0.050000000745058,0.233880877494812,291.1439819335937,291.1499938964844,257.5740051269531,256.37548828125,279.1293029785156,293.67950439453125,291.1483154296875,1.0,0.2600736320018768,0.6046769618988037,0.6046769618988037,1.0,1.0,-1.086574673652649,0.4079778790473938,0.6785968542098999,0.1595158725976944,0.0,0.0,0.568306028842926,56.77408599853516,48.0,40.11623764038086,-12128.9033203125,177.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,307.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.2733370363712311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721364617347717,0.572142481803894,-6.056676738808164e-06,0.0,0.0002774023450911,0.0,0.0,38.21382522583008,0.0,0.0,0.0,0.3949196636676788,4.0,0.0,1.0
578700,293.1066589355469,297.1499938964844,293.1499938964844,0.1005654856562614,-2301.50244140625,304.14605712890625,0.720576286315918,0.1615722477436065,0.1466979831457138,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.473883181810379,0.050000000745058,0.0492597557604312,293.111328125,297.1499938964844,293.1499938964844,0.0319945737719535,-853.4732055664062,304.1439208984375,0.5538792014122009,0.0759750008583068,0.0544087328016757,293.1488952636719,297.1499938964844,293.1499938964844,0.3514827489852905,-6551.9931640625,304.1711730957031,0.9990000128746032,0.5042344331741333,0.4168127179145813,293.2782287597656,297.1499938964844,293.1499938964844,0.0046488335356116,-1732.3846435546875,297.3028564453125,0.473883181810379,0.050000000745058,0.2336670756340026,291.1632080078125,291.1499938964844,257.5321350097656,256.3386535644531,279.1281433105469,293.65142822265625,291.1669006347656,1.0,0.2582054436206817,0.6035023331642151,0.6035023331642151,1.0,1.0,-1.0811164379119873,0.4049812257289886,0.676135241985321,0.1585126966238021,0.0,0.0,0.5654891729354858,55.575294494628906,48.0,43.52273178100586,-12075.2451171875,173.96881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132385253906,307.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.294921875,18000.0,0.0,0.0,0.2737911939620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688756704330444,0.5688816905021667,-6.045438567525707e-06,0.0,0.000277863262454,0.0,0.0,37.86119079589844,0.0,0.0,0.0,0.3938586115837097,4.0,0.0,1.0
578760,293.10614013671875,297.1499938964844,293.1499938964844,0.1009396985173225,-2308.236572265625,304.1460876464844,0.7233389019966125,0.1622219532728195,0.1472492814064026,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4755024313926697,0.050000000745058,0.0492289550602436,293.1106262207031,297.1499938964844,293.1499938964844,0.0323224440217018,-857.647216796875,304.1444091796875,0.5571444630622864,0.076598547399044,0.0547187179327011,293.13848876953125,297.1499938964844,293.1499938964844,0.347556322813034,-6492.8544921875,304.1744079589844,0.9990000128746032,0.5062961578369141,0.413293719291687,293.2771911621094,297.1499938964844,293.1499938964844,0.0046267849393188,-1724.130126953125,297.2896423339844,0.4755024313926697,0.050000000745058,0.233520969748497,291.17498779296875,291.1499938964844,257.4911499023437,256.3026123046875,279.1268920898437,293.625732421875,291.176513671875,1.0,0.256844699382782,0.6022513508796692,0.6022513508796692,1.0,1.0,-1.0777130126953125,0.4028131365776062,0.6748999357223511,0.1577597856521606,0.0,0.0,0.562590479850769,54.762508392333984,51.0,33.0064811706543,-12026.5126953125,171.48196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,307.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.71875,18000.0,0.0,0.0,0.2740849554538727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637972354888916,0.5638032555580139,-6.017853593220934e-06,0.0,0.0002781613729894,0.0,0.0,37.2644157409668,0.0,0.0,0.0,0.3921384215354919,4.0,0.0,1.0
578820,293.1051025390625,297.1499938964844,293.1499938964844,0.1018828004598617,-2325.58544921875,304.14581298828125,0.7273063063621521,0.1635466963052749,0.1483967453241348,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4773344993591308,0.050000000745058,0.049193650484085,293.1069641113281,297.1499938964844,293.1499938964844,0.033619362860918,-874.5303344726562,304.14410400390625,0.5640213489532471,0.0783384516835212,0.0558118596673011,293.1221008300781,297.1499938964844,293.1499938964844,0.3430433869361877,-6426.822265625,304.173583984375,0.9990000128746032,0.5099226236343384,0.4092240631580353,293.2748413085937,297.1499938964844,293.1499938964844,0.0045910831540822,-1711.6617431640625,297.2543029785156,0.4773344993591308,0.050000000745058,0.2333535104990005,291.1791687011719,291.1499938964844,257.41217041015625,256.23321533203125,279.1255798339844,293.585205078125,291.1788635253906,1.0,0.2554937303066253,0.5997297167778015,0.5997297167778015,1.0,1.0,-1.075272560119629,0.4003248810768127,0.6749476194381714,0.156805470585823,0.0,0.0,0.5582472085952759,53.85344696044922,54.0,8.977741241455078,-11971.8466796875,169.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,307.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.294921875,18000.0,0.0,0.0,0.2742342054843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547322034835815,0.5547381639480591,-5.956012500973884e-06,0.0,0.0002783128584269,0.0,0.0,36.14996719360352,0.0,0.0,0.0,0.3889078199863434,4.0,0.0,1.0
