time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.1051025390625,297.1499938964844,293.1499938964844,0.1018828004598617,-2325.58544921875,304.14581298828125,0.7273063063621521,0.1635466963052749,0.1483967453241348,294.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.4773344993591308,0.050000000745058,0.049193650484085,293.1069641113281,297.1499938964844,293.1499938964844,0.033619362860918,-874.5303344726562,304.14410400390625,0.5640213489532471,0.0783384516835212,0.0558118596673011,293.1221008300781,297.1499938964844,293.1499938964844,0.3430433869361877,-6426.822265625,304.173583984375,0.9990000128746032,0.5099226236343384,0.4092240631580353,293.2748413085937,297.1499938964844,293.1499938964844,0.0045910831540822,-1711.6617431640625,297.2543029785156,0.4773344993591308,0.050000000745058,0.2333535104990005,291.1791687011719,291.1499938964844,257.41217041015625,256.23321533203125,279.1255798339844,293.585205078125,291.1788635253906,1.0,0.2554937303066253,0.5997297167778015,0.5997297167778015,1.0,1.0,-1.075272560119629,0.4003248810768127,0.6749476194381714,0.156805470585823,0.0,0.0,0.5582472085952759,53.85344696044922,54.0,8.977741241455078,-11971.8466796875,169.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99139404296875,307.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.294921875,18000.0,0.0,0.0,0.2742342054843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547322034835815,0.5547381639480591,-5.956012500973884e-06,0.0,0.0002783128584269,0.0,0.0,36.14996719360352,0.0,0.0,0.0,0.3889078199863434,4.0,0.0,1.0
578940,293.1040344238281,297.1499938964844,293.1499938964844,0.1029652804136276,-2345.631103515625,304.1454162597656,0.7295019626617432,0.1648979187011718,0.1495986580848693,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4776453375816345,0.050000000745058,0.0491876080632209,293.1026611328125,297.1499938964844,293.1499938964844,0.0352716743946075,-895.9454345703125,304.143310546875,0.5699272751808167,0.0802984163165092,0.0571507439017295,293.1117553710937,297.1499938964844,293.1499938964844,0.3421217501163482,-6416.140625,304.16717529296875,0.9990000128746032,0.5127395987510681,0.4085250198841095,293.2723388671875,297.1499938964844,293.1499938964844,0.0045618540607392,-1702.0672607421875,297.2144470214844,0.4776453375816345,0.050000000745058,0.2333248406648636,291.1725158691406,291.1499938964844,257.3375549316406,256.16778564453125,279.1258850097656,293.5601806640625,291.1713256835937,1.0,0.255653828382492,0.597324550151825,0.597324550151825,1.0,1.0,-1.0774400234222412,0.3998470902442932,0.6775929927825928,0.1564774960279464,0.0,0.0,0.5556027889251709,53.73833847045898,57.0,-7.155577182769775,-11967.54296875,169.52757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.583984375,18000.0,0.0,0.0,0.2739854156970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485609173774719,0.5485668182373047,-5.909371338930214e-06,0.0,0.0002780603535939,0.0,0.0,35.38020324707031,0.0,0.0,0.0,0.3866433501243591,4.0,0.0,1.0
579000,293.1040344238281,297.1499938964844,293.1499938964844,0.1029652804136276,-2345.631103515625,304.1454162597656,0.7295019626617432,0.1648979187011718,0.1495986580848693,294.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4776453375816345,0.050000000745058,0.0491876080632209,293.1026611328125,297.1499938964844,293.1499938964844,0.0352716743946075,-895.9454345703125,304.143310546875,0.5699272751808167,0.0802984163165092,0.0571507439017295,293.1117553710937,297.1499938964844,293.1499938964844,0.3421217501163482,-6416.140625,304.16717529296875,0.9990000128746032,0.5127395987510681,0.4085250198841095,293.2723388671875,297.1499938964844,293.1499938964844,0.0045618540607392,-1702.0672607421875,297.2144470214844,0.4776453375816345,0.050000000745058,0.2333248406648636,291.1725158691406,291.1499938964844,257.3375549316406,256.16778564453125,279.1258850097656,293.5601806640625,291.1713256835937,1.0,0.255653828382492,0.597324550151825,0.597324550151825,1.0,1.0,-1.0774400234222412,0.3998470902442932,0.6775929927825928,0.1564774960279464,0.0,0.0,0.5556027889251709,53.73833847045898,57.0,-7.155577182769775,-11967.54296875,169.52757263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,307.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.583984375,18000.0,0.0,0.0,0.2739854156970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485609173774719,0.5485668182373047,-5.909371338930214e-06,0.0,0.0002780603535939,0.0,0.0,35.38020324707031,0.0,0.0,0.0,0.3866433501243591,4.0,0.0,1.0
579060,293.10308837890625,297.1499938964844,293.1499938964844,0.1041329428553581,-2367.281982421875,304.1449890136719,0.7302382588386536,0.1662550270557403,0.1508330255746841,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4767419397830963,0.050000000745058,0.0492050684988498,293.0985412597656,297.1499938964844,293.1499938964844,0.0370763465762138,-919.180419921875,304.1425170898437,0.5745059847831726,0.0823372900485992,0.0585775561630725,293.107177734375,297.1499938964844,293.1499938964844,0.3441282212734222,-6449.86181640625,304.1580810546875,0.9990000128746032,0.5146473050117493,0.4105494320392608,293.2699584960937,297.1499938964844,293.1499938964844,0.0045367530547082,-1694.2569580078125,297.1719055175781,0.4767419397830963,0.050000000745058,0.233407661318779,291.1597595214844,291.1499938964844,257.2679138183594,256.1068725585937,279.1270446777344,293.548095703125,291.1581115722656,1.0,0.2570151686668396,0.5950824618339539,0.5950824618339539,1.0,1.0,-1.0831832885742188,0.4009606838226318,0.6822226047515869,0.1566494405269622,0.0,0.0,0.5551191568374634,54.25963592529297,60.0,-16.52752685546875,-12005.591796875,172.15611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,307.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.2735840082168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461108088493347,0.5461166501045227,-5.885796781512909e-06,0.0,0.0002776529872789,0.0,0.0,35.05227279663086,0.0,0.0,0.0,0.3856886625289917,4.0,0.0,1.0
579120,293.10308837890625,297.1499938964844,293.1499938964844,0.1041329428553581,-2367.281982421875,304.1449890136719,0.7302382588386536,0.1662550270557403,0.1508330255746841,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4767419397830963,0.050000000745058,0.0492050684988498,293.0985412597656,297.1499938964844,293.1499938964844,0.0370763465762138,-919.180419921875,304.1425170898437,0.5745059847831726,0.0823372900485992,0.0585775561630725,293.107177734375,297.1499938964844,293.1499938964844,0.3441282212734222,-6449.86181640625,304.1580810546875,0.9990000128746032,0.5146473050117493,0.4105494320392608,293.2699584960937,297.1499938964844,293.1499938964844,0.0045367530547082,-1694.2569580078125,297.1719055175781,0.4767419397830963,0.050000000745058,0.233407661318779,291.1597595214844,291.1499938964844,257.2679138183594,256.1068725585937,279.1270446777344,293.548095703125,291.1581115722656,1.0,0.2570151686668396,0.5950824618339539,0.5950824618339539,1.0,1.0,-1.0831832885742188,0.4009606838226318,0.6822226047515869,0.1566494405269622,0.0,0.0,0.5551191568374634,54.25963592529297,60.0,-16.52752685546875,-12005.591796875,172.15611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,307.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.2735840082168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461108088493347,0.5461166501045227,-5.885796781512909e-06,0.0,0.0002776529872789,0.0,0.0,35.05227279663086,0.0,0.0,0.0,0.3856886625289917,4.0,0.0,1.0
579180,293.1023254394531,297.1499938964844,293.1499938964844,0.1053356081247329,-2389.544189453125,304.1446533203125,0.7297981381416321,0.167598694562912,0.1520775258541107,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4748373925685882,0.050000000745058,0.0492415726184845,293.0947265625,297.1499938964844,293.1499938964844,0.0389641597867012,-943.3516235351562,304.1418762207031,0.577904224395752,0.0844143703579902,0.060050681233406,293.1077880859375,297.1499938964844,293.1499938964844,0.3484767973423004,-6518.44580078125,304.14813232421875,0.9990000128746032,0.5156136155128479,0.4147475361824035,293.2677917480469,297.1499938964844,293.1499938964844,0.0045140516012907,-1687.400634765625,297.1281433105469,0.4748373925685882,0.050000000745058,0.2335808277130127,291.1446533203125,291.1499938964844,257.20379638671875,256.05096435546875,279.1285400390625,293.54620361328125,291.1429443359375,1.0,0.2593292891979217,0.5930101275444031,0.5930101275444031,1.0,1.0,-1.0917348861694336,0.4033442139625549,0.6883906722068787,0.1572164446115493,0.0,0.0,0.5568350553512573,55.29584503173828,63.0,-20.44883728027344,-12078.8701171875,176.5937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2732820510864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477321147918701,0.5477380156517029,-5.88872126172646e-06,0.0,0.0002773465530481,0.0,0.0,35.206146240234375,0.0,0.0,0.0,0.3861772716045379,4.0,0.0,1.0
579240,293.1023254394531,297.1499938964844,293.1499938964844,0.1053356081247329,-2389.544189453125,304.1446533203125,0.7297981381416321,0.167598694562912,0.1520775258541107,294.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4748373925685882,0.050000000745058,0.0492415726184845,293.0947265625,297.1499938964844,293.1499938964844,0.0389641597867012,-943.3516235351562,304.1418762207031,0.577904224395752,0.0844143703579902,0.060050681233406,293.1077880859375,297.1499938964844,293.1499938964844,0.3484767973423004,-6518.44580078125,304.14813232421875,0.9990000128746032,0.5156136155128479,0.4147475361824035,293.2677917480469,297.1499938964844,293.1499938964844,0.0045140516012907,-1687.400634765625,297.1281433105469,0.4748373925685882,0.050000000745058,0.2335808277130127,291.1446533203125,291.1499938964844,257.20379638671875,256.05096435546875,279.1285400390625,293.54620361328125,291.1429443359375,1.0,0.2593292891979217,0.5930101275444031,0.5930101275444031,1.0,1.0,-1.0917348861694336,0.4033442139625549,0.6883906722068787,0.1572164446115493,0.0,0.0,0.5568350553512573,55.29584503173828,63.0,-20.44883728027344,-12078.8701171875,176.5937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583251953125,307.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2732820510864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477321147918701,0.5477380156517029,-5.88872126172646e-06,0.0,0.0002773465530481,0.0,0.0,35.206146240234375,0.0,0.0,0.0,0.3861772716045379,4.0,0.0,1.0
579300,293.1020202636719,297.1499938964844,293.1499938964844,0.1059392392635345,-2400.694091796875,304.14453125,0.7292171716690063,0.1682607680559158,0.1526979058980941,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4735541343688965,0.050000000745058,0.0492658652365207,293.09295654296875,297.1499938964844,293.1499938964844,0.0399267747998237,-955.6424560546876,304.1416015625,0.5792263746261597,0.085460364818573,0.060798205435276,293.10986328125,297.1499938964844,293.1499938964844,0.35137939453125,-6563.3857421875,304.1432189941406,0.9990000128746032,0.5157434344291687,0.4175171554088592,293.266845703125,297.1499938964844,293.1499938964844,0.0045032566413283,-1684.1683349609375,297.1060791015625,0.4735541343688965,0.050000000745058,0.2336960434913635,291.1369323730469,291.1499938964844,257.1739807128906,256.0250549316406,279.1293334960937,293.5483703613281,291.13525390625,1.0,0.2607793509960174,0.5920383930206299,0.5920383930206299,1.0,1.0,-1.0968680381774902,0.4049306809902191,0.6919373273849487,0.1576215773820877,0.0,0.0,0.5584807991981506,55.9769401550293,63.0,-21.07168769836425,-12126.2822265625,179.39527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,307.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.576171875,18000.0,0.0,0.0,0.2732415199279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500363111495972,0.5500422120094299,-5.900196811126079e-06,0.0,0.0002773054002318,0.0,0.0,35.462005615234375,0.0,0.0,0.0,0.3869569301605224,4.0,0.0,1.0
579360,293.101806640625,297.1499938964844,293.1499938964844,0.1065403893589973,-2411.780029296875,304.1444396972656,0.7284349799156189,0.1689144521951675,0.1533146947622299,294.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.47206512093544,0.050000000745058,0.049293678253889,293.09130859375,297.1499938964844,293.1499938964844,0.0408969186246395,-968.016357421875,304.141357421875,0.5803321599960327,0.0865087285637855,0.0615505948662757,293.11297607421875,297.1499938964844,293.1499938964844,0.3546984791755676,-6614.3134765625,304.138427734375,0.9990000128746032,0.5156404972076416,0.4206658899784088,293.2660217285156,297.1499938964844,293.1499938964844,0.0044926977716386,-1681.0068359375,297.0839538574219,0.47206512093544,0.050000000745058,0.2338279783725738,291.1293640136719,291.1499938964844,257.1457214355469,256.0005798339844,279.13018798828125,293.5523681640625,291.1277160644531,1.0,0.2623947560787201,0.5911105275154114,0.5911105275154114,1.0,1.0,-1.1024820804595947,0.4067431390285492,0.6957389712333679,0.1580961495637893,0.0,0.0,0.5606231689453125,56.75300979614258,66.0,-21.103763580322266,-12179.7353515625,182.54254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,307.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.873046875,18000.0,0.0,0.0,0.2733093798160553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533007979393005,0.5533066987991333,-5.9182561926718336e-06,0.0,0.0002773742598947,0.0,0.0,35.835445404052734,0.0,0.0,0.0,0.3880845904350281,4.0,0.0,1.0
579420,293.1015319824219,297.1499938964844,293.1499938964844,0.1077267229557037,-2433.60009765625,304.1443176269531,0.7263746857643127,0.1701930463314056,0.1545323580503463,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4684919416904449,0.050000000745058,0.0493585169315338,293.0882873535156,297.1499938964844,293.1499938964844,0.0428484044969081,-992.8967895507812,304.1409912109375,0.5819960236549377,0.0886069610714912,0.0630646124482154,293.1220092773437,297.1499938964844,293.1499938964844,0.3623975217342376,-6731.13916015625,304.1294860839844,0.9990000128746032,0.5147560238838196,0.4279159903526306,293.2646179199219,297.1499938964844,293.1499938964844,0.0044719916768372,-1674.7674560546875,297.0397033691406,0.4684919416904449,0.050000000745058,0.234135553240776,291.11492919921875,291.1499938964844,257.0942687988281,255.9562530517578,279.1319274902344,293.5650939941406,291.11346435546875,1.0,0.2660405933856964,0.5893915891647339,0.5893915891647339,1.0,1.0,-1.114909529685974,0.4109485149383545,0.7039609551429749,0.1592249125242233,0.0,0.0,0.5662780404090881,58.55305862426758,69.0,-20.006834030151367,-12301.75,189.7599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,307.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7734375,18000.0,0.0,0.0,0.2738531529903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625486373901367,0.5625545978546143,-5.973598945274716e-06,0.0,0.0002779261267278,0.0,0.0,36.92748641967773,0.0,0.0,0.0,0.3913401365280151,4.0,0.0,1.0
579480,293.1015319824219,297.1499938964844,293.1499938964844,0.1077267229557037,-2433.60009765625,304.1443176269531,0.7263746857643127,0.1701930463314056,0.1545323580503463,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4684919416904449,0.050000000745058,0.0493585169315338,293.0882873535156,297.1499938964844,293.1499938964844,0.0428484044969081,-992.8967895507812,304.1409912109375,0.5819960236549377,0.0886069610714912,0.0630646124482154,293.1220092773437,297.1499938964844,293.1499938964844,0.3623975217342376,-6731.13916015625,304.1294860839844,0.9990000128746032,0.5147560238838196,0.4279159903526306,293.2646179199219,297.1499938964844,293.1499938964844,0.0044719916768372,-1674.7674560546875,297.0397033691406,0.4684919416904449,0.050000000745058,0.234135553240776,291.11492919921875,291.1499938964844,257.0942687988281,255.9562530517578,279.1319274902344,293.5650939941406,291.11346435546875,1.0,0.2660405933856964,0.5893915891647339,0.5893915891647339,1.0,1.0,-1.114909529685974,0.4109485149383545,0.7039609551429749,0.1592249125242233,0.0,0.0,0.5662780404090881,58.55305862426758,69.0,-20.006834030151367,-12301.75,189.7599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,307.8773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7734375,18000.0,0.0,0.0,0.2738531529903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625486373901367,0.5625545978546143,-5.973598945274716e-06,0.0,0.0002779261267278,0.0,0.0,36.92748641967773,0.0,0.0,0.0,0.3913401365280151,4.0,0.0,1.0
579540,293.1014709472656,297.1499938964844,293.1499938964844,0.1088820025324821,-2454.77197265625,304.144287109375,0.7238014936447144,0.171429306268692,0.1557227820158004,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4641154706478119,0.050000000745058,0.049433771520853,293.0847473144531,297.1499938964844,293.1499938964844,0.0448581129312515,-1018.5552978515624,304.1406555175781,0.5832459330558777,0.0908810347318649,0.0646322518587112,293.13482666015625,297.1499938964844,293.1499938964844,0.3712502717971802,-6863.7939453125,304.1216125488281,0.9990000128746032,0.5128751993179321,0.436179369688034,293.2635803222656,297.1499938964844,293.1499938964844,0.0044514653272926,-1668.4849853515625,296.99560546875,0.4641154706478119,0.050000000745058,0.2344925254583358,291.1019897460937,291.1499938964844,257.04998779296875,255.9185028076172,279.1336975097656,293.5831604003906,291.1007080078125,1.0,0.270134299993515,0.5878544449806213,0.5878544449806213,1.0,1.0,-1.1286563873291016,0.4158156514167785,0.712840735912323,0.1605584472417831,0.0,0.0,0.5735713839530945,60.633399963378906,72.0,-18.04450798034668,-12440.392578125,198.072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,307.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17886.640625,18000.0,0.0,0.0,0.2750483155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751755237579346,0.5751815438270569,-6.053998731658794e-06,0.0,0.0002791390870697,0.0,0.0,38.47570037841797,0.0,0.0,0.0,0.3958695828914642,4.0,0.0,1.0
579600,293.1014709472656,297.1499938964844,293.1499938964844,0.1088820025324821,-2454.77197265625,304.144287109375,0.7238014936447144,0.171429306268692,0.1557227820158004,294.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4641154706478119,0.050000000745058,0.049433771520853,293.0847473144531,297.1499938964844,293.1499938964844,0.0448581129312515,-1018.5552978515624,304.1406555175781,0.5832459330558777,0.0908810347318649,0.0646322518587112,293.13482666015625,297.1499938964844,293.1499938964844,0.3712502717971802,-6863.7939453125,304.1216125488281,0.9990000128746032,0.5128751993179321,0.436179369688034,293.2635803222656,297.1499938964844,293.1499938964844,0.0044514653272926,-1668.4849853515625,296.99560546875,0.4641154706478119,0.050000000745058,0.2344925254583358,291.1019897460937,291.1499938964844,257.04998779296875,255.9185028076172,279.1336975097656,293.5831604003906,291.1007080078125,1.0,0.270134299993515,0.5878544449806213,0.5878544449806213,1.0,1.0,-1.1286563873291016,0.4158156514167785,0.712840735912323,0.1605584472417831,0.0,0.0,0.5735713839530945,60.633399963378906,72.0,-18.04450798034668,-12440.392578125,198.072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,307.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17886.640625,18000.0,0.0,0.0,0.2750483155250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751755237579346,0.5751815438270569,-6.053998731658794e-06,0.0,0.0002791390870697,0.0,0.0,38.47570037841797,0.0,0.0,0.0,0.3958695828914642,4.0,0.0,1.0
579660,293.1012268066406,297.1499938964844,293.1499938964844,0.1100456714630127,-2476.035888671875,304.1442565917969,0.7210085391998291,0.1727112233638763,0.1569294333457946,294.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4591897130012512,0.050000000745058,0.0495160035789012,293.0762634277344,297.1499938964844,293.1499938964844,0.0476358383893966,-1054.200439453125,304.1390991210937,0.5863502025604248,0.094249702990055,0.0668417811393737,293.1533203125,297.1499938964844,293.1499938964844,0.3808521628379822,-7006.0322265625,304.1151123046875,0.9990000128746032,0.5095154047012329,0.4450336992740631,293.2623596191406,297.1499938964844,293.1499938964844,0.0044323983602225,-1662.6318359375,296.9529724121094,0.4591897130012512,0.050000000745058,0.2348826080560684,291.09014892578125,291.1499938964844,257.0113830566406,255.8857879638672,279.1347351074219,293.60577392578125,291.08892822265625,1.0,0.2745782136917114,0.5863844752311707,0.5863844752311707,1.0,1.0,-1.1439508199691772,0.4214308261871338,0.7225199341773987,0.1618943661451339,0.0,0.0,0.5823553800582886,62.90642929077149,60.0,-16.729063034057617,-12596.02734375,207.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,307.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.294921875,18000.0,0.0,0.0,0.2769778966903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590915858745575,0.5909219980239868,-6.158820724522229e-06,0.0,0.000281097338302,0.0,0.0,40.48410415649414,0.0,0.0,0.0,0.401614248752594,4.0,0.0,1.0
579720,293.1012268066406,297.1499938964844,293.1499938964844,0.1100456714630127,-2476.035888671875,304.1442565917969,0.7210085391998291,0.1727112233638763,0.1569294333457946,294.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.4591897130012512,0.050000000745058,0.0495160035789012,293.0762634277344,297.1499938964844,293.1499938964844,0.0476358383893966,-1054.200439453125,304.1390991210937,0.5863502025604248,0.094249702990055,0.0668417811393737,293.1533203125,297.1499938964844,293.1499938964844,0.3808521628379822,-7006.0322265625,304.1151123046875,0.9990000128746032,0.5095154047012329,0.4450336992740631,293.2623596191406,297.1499938964844,293.1499938964844,0.0044323983602225,-1662.6318359375,296.9529724121094,0.4591897130012512,0.050000000745058,0.2348826080560684,291.09014892578125,291.1499938964844,257.0113830566406,255.8857879638672,279.1347351074219,293.60577392578125,291.08892822265625,1.0,0.2745782136917114,0.5863844752311707,0.5863844752311707,1.0,1.0,-1.1439508199691772,0.4214308261871338,0.7225199341773987,0.1618943661451339,0.0,0.0,0.5823553800582886,62.90642929077149,60.0,-16.729063034057617,-12596.02734375,207.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,307.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.294921875,18000.0,0.0,0.0,0.2769778966903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590915858745575,0.5909219980239868,-6.158820724522229e-06,0.0,0.000281097338302,0.0,0.0,40.48410415649414,0.0,0.0,0.0,0.401614248752594,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1110710799694061,-2494.47314453125,304.1444702148437,0.7241968512535095,0.1741243451833725,0.1581403464078903,294.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.460763156414032,0.050000000745058,0.0494892038404941,293.0666198730469,297.1499938964844,293.1499938964844,0.0508477725088596,-1095.59130859375,304.1374206542969,0.5966477990150452,0.0980778858065605,0.0694945454597473,293.1669311523437,297.1499938964844,293.1499938964844,0.3787377476692199,-6967.70361328125,304.1308898925781,0.9990000128746032,0.5066380500793457,0.4421731233596802,293.26031494140625,297.1499938964844,293.1499938964844,0.004404071252793,-1652.4842529296875,296.920654296875,0.460763156414032,0.050000000745058,0.2347554862499237,291.0922241210937,291.1499938964844,256.9763488769531,255.8561553955078,279.139892578125,293.6177978515625,291.0947570800781,1.0,0.2733507454395294,0.5856460928916931,0.5856460928916931,1.0,1.0,-1.1449788808822632,0.4214375615119934,0.723541259765625,0.1615428924560547,0.0,0.0,0.5903591513633728,62.23995208740234,48.0,10.227567672729492,-12667.40625,206.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,307.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17853.580078125,18000.0,0.0,0.0,0.2795408964157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608171820640564,0.6081781387329102,-6.2836297729518265e-06,0.0,0.0002836984640453,0.0,0.0,42.8115119934082,0.0,0.0,0.0,0.4080089330673218,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1110710799694061,-2494.47314453125,304.1444702148437,0.7241968512535095,0.1741243451833725,0.1581403464078903,294.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.460763156414032,0.050000000745058,0.0494892038404941,293.0666198730469,297.1499938964844,293.1499938964844,0.0508477725088596,-1095.59130859375,304.1374206542969,0.5966477990150452,0.0980778858065605,0.0694945454597473,293.1669311523437,297.1499938964844,293.1499938964844,0.3787377476692199,-6967.70361328125,304.1308898925781,0.9990000128746032,0.5066380500793457,0.4421731233596802,293.26031494140625,297.1499938964844,293.1499938964844,0.004404071252793,-1652.4842529296875,296.920654296875,0.460763156414032,0.050000000745058,0.2347554862499237,291.0922241210937,291.1499938964844,256.9763488769531,255.8561553955078,279.139892578125,293.6177978515625,291.0947570800781,1.0,0.2733507454395294,0.5856460928916931,0.5856460928916931,1.0,1.0,-1.1449788808822632,0.4214375615119934,0.723541259765625,0.1615428924560547,0.0,0.0,0.5903591513633728,62.23995208740234,48.0,10.227567672729492,-12667.40625,206.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,307.7902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17853.580078125,18000.0,0.0,0.0,0.2795408964157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608171820640564,0.6081781387329102,-6.2836297729518265e-06,0.0,0.0002836984640453,0.0,0.0,42.8115119934082,0.0,0.0,0.0,0.4080089330673218,4.0,0.0,1.0
579900,293.0997009277344,297.1499938964844,293.1499938964844,0.1114645898342132,-2501.299560546875,304.144775390625,0.7278223037719727,0.1748756915330886,0.1587539464235305,294.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4637821018695831,0.050000000745058,0.0494392178952693,293.0639038085937,297.1499938964844,293.1499938964844,0.0521932356059551,-1112.8944091796875,304.13726806640625,0.6031308174133301,0.0996714755892753,0.0706745237112045,293.16607666015625,297.1499938964844,293.1499938964844,0.3732563257217407,-6881.8759765625,304.14434814453125,0.9990000128746032,0.506584107875824,0.4367803335189819,293.2590026855469,297.1499938964844,293.1499938964844,0.0043846787884831,-1644.7384033203125,296.91314697265625,0.4637821018695831,0.050000000745058,0.234518364071846,291.1068420410156,291.1499938964844,256.9600830078125,255.8424224853516,279.1412658691406,293.6093444824219,291.1105041503906,1.0,0.2710803151130676,0.5853164196014404,0.5853164196014404,1.0,1.0,-1.140316605567932,0.4193030893802643,0.7210134863853455,0.1606086939573288,0.0,0.0,0.5917976498603821,60.91404342651367,48.0,27.81720924377441,-12654.056640625,202.3754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183837890625,307.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.103515625,18000.0,0.0,0.0,0.2808839082717895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135563850402832,0.6135627031326294,-6.332741577352863e-06,0.0,0.0002850614546332,0.0,0.0,43.61031723022461,0.0,0.0,0.0,0.4101024270057678,4.0,0.0,1.0
579960,293.0989990234375,297.1499938964844,293.1499938964844,0.1118267700076103,-2507.497314453125,304.1450500488281,0.7326018214225769,0.175654649734497,0.1593750864267349,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.467796117067337,0.050000000745058,0.0493706762790679,293.0633239746094,297.1499938964844,293.1499938964844,0.053218025714159,-1126.0198974609375,304.1377258300781,0.6097906231880188,0.1008784994482994,0.0716089755296707,293.1593322753906,297.1499938964844,293.1499938964844,0.365475058555603,-6761.70654296875,304.1595153808594,0.9990000128746032,0.5077003836631775,0.4292747974395752,293.2574768066406,297.1499938964844,293.1499938964844,0.0043632970191538,-1636.0533447265625,296.9085998535156,0.467796117067337,0.050000000745058,0.2341932356357574,291.1254577636719,291.1499938964844,256.94464111328125,255.82937622070312,279.1418151855469,293.5904235839844,291.1297912597656,1.0,0.2678570747375488,0.5849509239196777,0.5849509239196777,1.0,1.0,-1.1327046155929563,0.4159184694290161,0.7167860865592957,0.1592047959566116,0.0,0.0,0.5915824770927429,59.08103561401367,51.0,41.57154846191406,-12608.16015625,196.37893676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,307.7869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.8046875,18000.0,0.0,0.0,0.2821442782878876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615723729133606,0.6157301068305969,-6.360838142427383e-06,0.0,0.0002863405970856,0.0,0.0,43.98077392578125,0.0,0.0,0.0,0.4110326766967773,4.0,0.0,1.0
580020,293.0975036621094,297.1499938964844,293.1499938964844,0.1126946657896041,-2522.620849609375,304.1452331542969,0.7388747334480286,0.1772481650114059,0.16072578728199,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4718316793441772,0.050000000745058,0.0492978543043136,293.0669860839844,297.1499938964844,293.1499938964844,0.0544421896338462,-1141.5831298828125,304.1398010253906,0.6171441674232483,0.1023369282484054,0.072764091193676,293.13677978515625,297.1499938964844,293.1499938964844,0.3563421964645386,-6623.22900390625,304.1710510253906,0.9990000128746032,0.5120282769203186,0.4211518466472626,293.25408935546875,297.1499938964844,293.1499938964844,0.0043274634517729,-1621.5296630859375,296.8990478515625,0.4718316793441772,0.050000000745058,0.2338477969169616,291.1582946777344,291.1499938964844,256.91607666015625,255.80523681640625,279.1377258300781,293.547119140625,291.1600952148437,1.0,0.2649365067481994,0.5835138559341431,0.5835138559341431,1.0,1.0,-1.1254547834396362,0.4122380912303924,0.7132166624069214,0.1566963344812393,0.0,0.0,0.5879928469657898,57.13194274902344,54.0,36.20875930786133,-12534.0947265625,190.3454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6681213378906,307.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.916015625,18000.0,0.0,0.0,0.2842098176479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116287112236023,0.6116350889205933,-6.351601314236177e-06,0.0,0.0002884368295781,0.0,0.0,43.525386810302734,0.0,0.0,0.0,0.4097436070442199,4.0,0.0,1.0
580080,293.0975036621094,297.1499938964844,293.1499938964844,0.1126946657896041,-2522.620849609375,304.1452331542969,0.7388747334480286,0.1772481650114059,0.16072578728199,294.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4718316793441772,0.050000000745058,0.0492978543043136,293.0669860839844,297.1499938964844,293.1499938964844,0.0544421896338462,-1141.5831298828125,304.1398010253906,0.6171441674232483,0.1023369282484054,0.072764091193676,293.13677978515625,297.1499938964844,293.1499938964844,0.3563421964645386,-6623.22900390625,304.1710510253906,0.9990000128746032,0.5120282769203186,0.4211518466472626,293.25408935546875,297.1499938964844,293.1499938964844,0.0043274634517729,-1621.5296630859375,296.8990478515625,0.4718316793441772,0.050000000745058,0.2338477969169616,291.1582946777344,291.1499938964844,256.91607666015625,255.80523681640625,279.1377258300781,293.547119140625,291.1600952148437,1.0,0.2649365067481994,0.5835138559341431,0.5835138559341431,1.0,1.0,-1.1254547834396362,0.4122380912303924,0.7132166624069214,0.1566963344812393,0.0,0.0,0.5879928469657898,57.13194274902344,54.0,36.20875930786133,-12534.0947265625,190.3454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6681213378906,307.7709655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.916015625,18000.0,0.0,0.0,0.2842098176479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116287112236023,0.6116350889205933,-6.351601314236177e-06,0.0,0.0002884368295781,0.0,0.0,43.525386810302734,0.0,0.0,0.0,0.4097436070442199,4.0,0.0,1.0
580140,293.0959777832031,297.1499938964844,293.1499938964844,0.1138538122177124,-2543.385009765625,304.1448974609375,0.7428295612335205,0.1788875311613083,0.1621568948030471,294.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4734643399715423,0.050000000745058,0.0492673963308334,293.0691223144531,297.1499938964844,293.1499938964844,0.0555877201259136,-1156.4617919921875,304.1412353515625,0.6214792132377625,0.103993110358715,0.0737523213028907,293.11724853515625,297.1499938964844,293.1499938964844,0.3523189127445221,-6564.5498046875,304.1705322265625,0.9990000128746032,0.5163394808769226,0.4177078306674957,293.250244140625,297.1499938964844,293.1499938964844,0.0043022804893553,-1612.17041015625,296.8786926269531,0.4734643399715423,0.050000000745058,0.2337033152580261,291.16729736328125,291.1499938964844,256.8903503417969,255.7835388183593,279.13507080078125,293.5185852050781,291.1676330566406,1.0,0.2638449072837829,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.1240125894546509,0.4109629988670349,0.713049590587616,0.154526025056839,0.0,0.0,0.5849378705024719,56.32026290893555,57.0,15.50477695465088,-12501.6767578125,188.34361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,307.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3671875,18000.0,0.0,0.0,0.2856574356555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605370819568634,0.6053770780563354,-6.308169758995064e-06,0.0,0.0002899059618357,0.0,0.0,42.67424011230469,0.0,0.0,0.0,0.407457172870636,4.0,0.0,1.0
580200,293.0959777832031,297.1499938964844,293.1499938964844,0.1138538122177124,-2543.385009765625,304.1448974609375,0.7428295612335205,0.1788875311613083,0.1621568948030471,294.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4734643399715423,0.050000000745058,0.0492673963308334,293.0691223144531,297.1499938964844,293.1499938964844,0.0555877201259136,-1156.4617919921875,304.1412353515625,0.6214792132377625,0.103993110358715,0.0737523213028907,293.11724853515625,297.1499938964844,293.1499938964844,0.3523189127445221,-6564.5498046875,304.1705322265625,0.9990000128746032,0.5163394808769226,0.4177078306674957,293.250244140625,297.1499938964844,293.1499938964844,0.0043022804893553,-1612.17041015625,296.8786926269531,0.4734643399715423,0.050000000745058,0.2337033152580261,291.16729736328125,291.1499938964844,256.8903503417969,255.7835388183593,279.13507080078125,293.5185852050781,291.1676330566406,1.0,0.2638449072837829,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.1240125894546509,0.4109629988670349,0.713049590587616,0.154526025056839,0.0,0.0,0.5849378705024719,56.32026290893555,57.0,15.50477695465088,-12501.6767578125,188.34361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,307.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3671875,18000.0,0.0,0.0,0.2856574356555938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605370819568634,0.6053770780563354,-6.308169758995064e-06,0.0,0.0002899059618357,0.0,0.0,42.67424011230469,0.0,0.0,0.0,0.407457172870636,4.0,0.0,1.0
580260,293.0944519042969,297.1499938964844,293.1499938964844,0.1151772141456604,-2567.237060546875,304.1443786621094,0.7451353073120117,0.1805658340454101,0.163652092218399,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4735929667949676,0.050000000745058,0.0492649711668491,293.0664978027344,297.1499938964844,293.1499938964844,0.0575983077287673,-1183.0872802734375,304.1407775878906,0.6260554790496826,0.106566809117794,0.0754387304186821,293.1061706542969,297.1499938964844,293.1499938964844,0.3517199456691742,-6558.4697265625,304.1645812988281,0.9990000128746032,0.519431471824646,0.4174327254295349,293.2460632324219,297.1499938964844,293.1499938964844,0.0042836479842662,-1605.76806640625,296.8543701171875,0.4735929667949676,0.050000000745058,0.2336918115615844,291.165283203125,291.1499938964844,256.8672180175781,255.7640686035156,279.1334533691406,293.50341796875,291.16455078125,1.0,0.2642339468002319,0.5801312923431396,0.5801312923431396,1.0,1.0,-1.127482533454895,0.4117408692836761,0.7157416343688965,0.1526691913604736,0.0,0.0,0.5829328894615173,56.27267837524414,60.0,-0.9960739612579346,-12516.8291015625,189.3353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,307.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.49609375,18000.0,0.0,0.0,0.2866219878196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004987955093384,0.6005050539970398,-6.269583082030295e-06,0.0,0.0002908848982769,0.0,0.0,41.99260711669922,0.0,0.0,0.0,0.4056165516376495,4.0,0.0,1.0
580320,293.0944519042969,297.1499938964844,293.1499938964844,0.1151772141456604,-2567.237060546875,304.1443786621094,0.7451353073120117,0.1805658340454101,0.163652092218399,294.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4735929667949676,0.050000000745058,0.0492649711668491,293.0664978027344,297.1499938964844,293.1499938964844,0.0575983077287673,-1183.0872802734375,304.1407775878906,0.6260554790496826,0.106566809117794,0.0754387304186821,293.1061706542969,297.1499938964844,293.1499938964844,0.3517199456691742,-6558.4697265625,304.1645812988281,0.9990000128746032,0.519431471824646,0.4174327254295349,293.2460632324219,297.1499938964844,293.1499938964844,0.0042836479842662,-1605.76806640625,296.8543701171875,0.4735929667949676,0.050000000745058,0.2336918115615844,291.165283203125,291.1499938964844,256.8672180175781,255.7640686035156,279.1334533691406,293.50341796875,291.16455078125,1.0,0.2642339468002319,0.5801312923431396,0.5801312923431396,1.0,1.0,-1.127482533454895,0.4117408692836761,0.7157416343688965,0.1526691913604736,0.0,0.0,0.5829328894615173,56.27267837524414,60.0,-0.9960739612579346,-12516.8291015625,189.3353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,307.7952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.49609375,18000.0,0.0,0.0,0.2866219878196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004987955093384,0.6005050539970398,-6.269583082030295e-06,0.0,0.0002908848982769,0.0,0.0,41.99260711669922,0.0,0.0,0.0,0.4056165516376495,4.0,0.0,1.0
580380,293.093017578125,297.1499938964844,293.1499938964844,0.1166165545582771,-2593.21630859375,304.14385986328125,0.7460293769836426,0.1822652220726013,0.1651926040649414,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4724924862384796,0.050000000745058,0.0492855794727802,293.06317138671875,297.1499938964844,293.1499938964844,0.0599330365657806,-1214.3646240234375,304.13995361328125,0.629952609539032,0.1093572154641151,0.0773806720972061,293.1017150878906,297.1499938964844,293.1499938964844,0.3539827764034271,-6595.62255859375,304.1559143066406,0.9990000128746032,0.5214556455612183,0.419768214225769,293.2418518066406,297.1499938964844,293.1499938964844,0.0042698704637587,-1601.5,296.8274841308594,0.4724924862384796,0.050000000745058,0.2337895631790161,291.1559143066406,291.1499938964844,256.8464660644531,255.74661254882807,279.13299560546875,293.5007629394531,291.1546936035156,1.0,0.2657952308654785,0.5784007906913757,0.5784007906913757,1.0,1.0,-1.134606122970581,0.4140824377536773,0.7205237746238708,0.1511274576187133,0.0,0.0,0.5827256441116333,56.849609375,63.0,-11.45384407043457,-12573.4462890625,192.6849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8430480957031,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.2873087525367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986807942390442,0.5986870527267456,-6.250014394026948e-06,0.0,0.0002915818768087,0.0,0.0,41.71186828613281,0.0,0.0,0.0,0.4048784673213959,4.0,0.0,1.0
580440,293.093017578125,297.1499938964844,293.1499938964844,0.1166165545582771,-2593.21630859375,304.14385986328125,0.7460293769836426,0.1822652220726013,0.1651926040649414,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4724924862384796,0.050000000745058,0.0492855794727802,293.06317138671875,297.1499938964844,293.1499938964844,0.0599330365657806,-1214.3646240234375,304.13995361328125,0.629952609539032,0.1093572154641151,0.0773806720972061,293.1017150878906,297.1499938964844,293.1499938964844,0.3539827764034271,-6595.62255859375,304.1559143066406,0.9990000128746032,0.5214556455612183,0.419768214225769,293.2418518066406,297.1499938964844,293.1499938964844,0.0042698704637587,-1601.5,296.8274841308594,0.4724924862384796,0.050000000745058,0.2337895631790161,291.1559143066406,291.1499938964844,256.8464660644531,255.74661254882807,279.13299560546875,293.5007629394531,291.1546936035156,1.0,0.2657952308654785,0.5784007906913757,0.5784007906913757,1.0,1.0,-1.134606122970581,0.4140824377536773,0.7205237746238708,0.1511274576187133,0.0,0.0,0.5827256441116333,56.849609375,63.0,-11.45384407043457,-12573.4462890625,192.6849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8430480957031,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.2873087525367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986807942390442,0.5986870527267456,-6.250014394026948e-06,0.0,0.0002915818768087,0.0,0.0,41.71186828613281,0.0,0.0,0.0,0.4048784673213959,4.0,0.0,1.0
580500,293.09234619140625,297.1499938964844,293.1499938964844,0.1173600479960441,-2606.62060546875,304.14361572265625,0.7460264563560486,0.1831160485744476,0.1659726947546005,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.4715408980846405,0.050000000745058,0.0493032075464725,293.0615539550781,297.1499938964844,293.1499938964844,0.061134148389101,-1230.581787109375,304.1396179199219,0.6315528154373169,0.1107734739780426,0.0783798918128013,293.10162353515625,297.1499938964844,293.1499938964844,0.3560083508491516,-6627.48681640625,304.1511535644531,0.9990000128746032,0.5220891833305359,0.4217557907104492,293.23980712890625,297.1499938964844,293.1499938964844,0.0042641963809728,-1599.8670654296875,296.813720703125,0.4715408980846405,0.050000000745058,0.233873188495636,291.14996337890625,291.1499938964844,256.8369140625,255.73858642578125,279.13311767578125,293.5033874511719,291.1486511230469,1.0,0.2669366896152496,0.5775666236877441,0.5775666236877441,1.0,1.0,-1.139248251914978,0.4157212674617767,0.7235270142555237,0.1504871994256973,0.0,0.0,0.5833220481872559,57.33645248413086,63.0,-14.456835746765137,-12614.791015625,195.1005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,307.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.2876178324222564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991173386573792,0.5991235971450806,-6.2495923884853255e-06,0.0,0.0002918955287896,0.0,0.0,41.75136947631836,0.0,0.0,0.0,0.405005007982254,4.0,0.0,1.0
580560,293.0917663574219,297.1499938964844,293.1499938964844,0.1181121841073036,-2620.1630859375,304.1434020996094,0.7457650899887085,0.1839643716812133,0.1667556464672088,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4703428447246551,0.050000000745058,0.049325130879879,293.0600280761719,297.1499938964844,293.1499938964844,0.0623423606157302,-1246.977294921875,304.1393127441406,0.6329312324523926,0.1121934875845909,0.0793869569897651,293.102783203125,297.1499938964844,293.1499938964844,0.3585511445999145,-6666.9248046875,304.1463317871094,0.9990000128746032,0.5224751830101013,0.4242144823074341,293.23779296875,297.1499938964844,293.1499938964844,0.004259169101715,-1598.4854736328125,296.7999572753906,0.4703428447246551,0.050000000745058,0.2339771836996078,291.14361572265625,291.1499938964844,256.82781982421875,255.73097229003903,279.1334533691406,293.50830078125,291.14227294921875,1.0,0.2682847082614898,0.5767646431922913,0.5767646431922913,1.0,1.0,-1.1444984674453735,0.4176259338855743,0.7268725037574768,0.1499491333961486,0.0,0.0,0.5843868851661682,57.93983459472656,66.0,-16.368942260742188,-12663.47265625,197.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919677734375,307.85186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.35546875,18000.0,0.0,0.0,0.2879408895969391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004737019538879,0.6004799604415894,-6.255799235077575e-06,0.0,0.0002922234125435,0.0,0.0,41.91516876220703,0.0,0.0,0.0,0.4054745435714721,4.0,0.0,1.0
580620,293.0907287597656,297.1499938964844,293.1499938964844,0.1196263507008552,-2647.361572265625,304.1430969238281,0.7446064949035645,0.1856464743614196,0.1683211475610733,294.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4672608077526092,0.050000000745058,0.0493800193071365,293.0572814941406,297.1499938964844,293.1499938964844,0.0647585839033126,-1280.00537109375,304.13885498046875,0.6351060271263123,0.1150300279259681,0.0814103111624717,293.1083984375,297.1499938964844,293.1499938964844,0.3649434745311737,-6764.6259765625,304.1369323730469,0.9990000128746032,0.5225387215614319,0.4303085505962372,293.2340087890625,297.1499938964844,293.1499938964844,0.0042505227029323,-1596.241455078125,296.7725524902344,0.4672608077526092,0.050000000745058,0.2342375516891479,291.1305236816406,291.1499938964844,256.81103515625,255.71690368652344,279.1347045898437,293.5242004394531,291.1291809082031,1.0,0.2714971005916595,0.5752920508384705,0.5752920508384705,1.0,1.0,-1.1564979553222656,0.4220996797084808,0.7343983054161072,0.1492372751235962,0.0,0.0,0.5878605842590332,59.44756317138672,69.0,-17.930883407592773,-12778.9140625,204.8112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,307.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.853515625,18000.0,0.0,0.0,0.2887315154075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058835387229919,0.6058898568153381,-6.2880790210329e-06,0.0,0.0002930257760453,0.0,0.0,42.61371994018555,0.0,0.0,0.0,0.4074281454086303,4.0,0.0,1.0
