time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.0907287597656,297.1499938964844,293.1499938964844,0.1196263507008552,-2647.361572265625,304.1430969238281,0.7446064949035645,0.1856464743614196,0.1683211475610733,294.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4672608077526092,0.050000000745058,0.0493800193071365,293.0572814941406,297.1499938964844,293.1499938964844,0.0647585839033126,-1280.00537109375,304.13885498046875,0.6351060271263123,0.1150300279259681,0.0814103111624717,293.1083984375,297.1499938964844,293.1499938964844,0.3649434745311737,-6764.6259765625,304.1369323730469,0.9990000128746032,0.5225387215614319,0.4303085505962372,293.2340087890625,297.1499938964844,293.1499938964844,0.0042505227029323,-1596.241455078125,296.7725524902344,0.4672608077526092,0.050000000745058,0.2342375516891479,291.1305236816406,291.1499938964844,256.81103515625,255.71690368652344,279.1347045898437,293.5242004394531,291.1291809082031,1.0,0.2714971005916595,0.5752920508384705,0.5752920508384705,1.0,1.0,-1.1564979553222656,0.4220996797084808,0.7343983054161072,0.1492372751235962,0.0,0.0,0.5878605842590332,59.44756317138672,69.0,-17.930883407592773,-12778.9140625,204.8112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,307.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.853515625,18000.0,0.0,0.0,0.2887315154075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058835387229919,0.6058898568153381,-6.2880790210329e-06,0.0,0.0002930257760453,0.0,0.0,42.61371994018555,0.0,0.0,0.0,0.4074281454086303,4.0,0.0,1.0
580740,293.0899658203125,297.1499938964844,293.1499938964844,0.1211362108588218,-2674.3876953125,304.14288330078125,0.742798924446106,0.1873020827770233,0.1698763221502304,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4632957875728607,0.050000000745058,0.0494471862912178,293.0539855957031,297.1499938964844,293.1499938964844,0.0672229379415512,-1314.0152587890625,304.1384582519531,0.6367865204811096,0.1180459856986999,0.0834945365786552,293.1184387207031,297.1499938964844,293.1499938964844,0.372749924659729,-6882.2109375,304.1283264160156,0.9990000128746032,0.5215704441070557,0.4376500844955444,293.2305603027344,297.1499938964844,293.1499938964844,0.0042432183399796,-1594.4501953125,296.74578857421875,0.4632957875728607,0.050000000745058,0.2345561534166336,291.1177978515625,291.1499938964844,256.7958679199219,255.70420837402344,279.1365966796875,293.5470275878906,291.1165771484375,1.0,0.2752690017223358,0.5740426778793335,0.5740426778793335,1.0,1.0,-1.170140266418457,0.4273115992546081,0.7428286671638489,0.1491346806287765,0.0,0.0,0.5930134057998657,61.29366683959961,72.0,-17.660499572753906,-12913.8427734375,213.0129547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960876464844,307.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.328125,18000.0,0.0,0.0,0.2898584902286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147570013999939,0.6147633790969849,-6.346722784655867e-06,0.0,0.0002941695274785,0.0,0.0,43.80649948120117,0.0,0.0,0.0,0.4107045531272888,4.0,0.0,1.0
580800,293.0899658203125,297.1499938964844,293.1499938964844,0.1211362108588218,-2674.3876953125,304.14288330078125,0.742798924446106,0.1873020827770233,0.1698763221502304,294.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4632957875728607,0.050000000745058,0.0494471862912178,293.0539855957031,297.1499938964844,293.1499938964844,0.0672229379415512,-1314.0152587890625,304.1384582519531,0.6367865204811096,0.1180459856986999,0.0834945365786552,293.1184387207031,297.1499938964844,293.1499938964844,0.372749924659729,-6882.2109375,304.1283264160156,0.9990000128746032,0.5215704441070557,0.4376500844955444,293.2305603027344,297.1499938964844,293.1499938964844,0.0042432183399796,-1594.4501953125,296.74578857421875,0.4632957875728607,0.050000000745058,0.2345561534166336,291.1177978515625,291.1499938964844,256.7958679199219,255.70420837402344,279.1365966796875,293.5470275878906,291.1165771484375,1.0,0.2752690017223358,0.5740426778793335,0.5740426778793335,1.0,1.0,-1.170140266418457,0.4273115992546081,0.7428286671638489,0.1491346806287765,0.0,0.0,0.5930134057998657,61.29366683959961,72.0,-17.660499572753906,-12913.8427734375,213.0129547119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960876464844,307.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.328125,18000.0,0.0,0.0,0.2898584902286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147570013999939,0.6147633790969849,-6.346722784655867e-06,0.0,0.0002941695274785,0.0,0.0,43.80649948120117,0.0,0.0,0.0,0.4107045531272888,4.0,0.0,1.0
580860,293.0894775390625,297.1499938964844,293.1499938964844,0.1226322427392005,-2701.076171875,304.14276123046875,0.7406046986579895,0.1889271289110183,0.1714126020669937,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4587721526622772,0.050000000745058,0.0495230555534362,293.046875,297.1499938964844,293.1499938964844,0.0702408403158187,-1356.1251220703125,304.1372375488281,0.6392726302146912,0.1219120174646377,0.0860979259014129,293.1344909667969,297.1499938964844,293.1499938964844,0.3815387785434723,-7012.96142578125,304.1209411621094,0.9990000128746032,0.519123375415802,0.4457985162734985,293.22735595703125,297.1499938964844,293.1499938964844,0.0042369691655039,-1593.0030517578125,296.7197570800781,0.4587721526622772,0.050000000745058,0.2349160611629486,291.1056213378906,291.1499938964844,256.7820739746094,255.6926727294922,279.1391296386719,293.57672119140625,291.1044311523437,1.0,0.2794792652130127,0.5730776190757751,0.5730776190757751,1.0,1.0,-1.185411810874939,0.4332611858844757,0.7521505951881409,0.1498528867959976,0.0,0.0,0.5997568964958191,63.39210891723633,60.0,-17.046695709228516,-13066.1474609375,222.447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,307.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.279296875,18000.0,0.0,0.0,0.2914652526378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269404888153076,0.6269469261169434,-6.431566816900158e-06,0.0,0.0002958001859951,0.0,0.0,45.50137710571289,0.0,0.0,0.0,0.4152747690677643,4.0,0.0,1.0
580920,293.0894775390625,297.1499938964844,293.1499938964844,0.1226322427392005,-2701.076171875,304.14276123046875,0.7406046986579895,0.1889271289110183,0.1714126020669937,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4587721526622772,0.050000000745058,0.0495230555534362,293.046875,297.1499938964844,293.1499938964844,0.0702408403158187,-1356.1251220703125,304.1372375488281,0.6392726302146912,0.1219120174646377,0.0860979259014129,293.1344909667969,297.1499938964844,293.1499938964844,0.3815387785434723,-7012.96142578125,304.1209411621094,0.9990000128746032,0.519123375415802,0.4457985162734985,293.22735595703125,297.1499938964844,293.1499938964844,0.0042369691655039,-1593.0030517578125,296.7197570800781,0.4587721526622772,0.050000000745058,0.2349160611629486,291.1056213378906,291.1499938964844,256.7820739746094,255.6926727294922,279.1391296386719,293.57672119140625,291.1044311523437,1.0,0.2794792652130127,0.5730776190757751,0.5730776190757751,1.0,1.0,-1.185411810874939,0.4332611858844757,0.7521505951881409,0.1498528867959976,0.0,0.0,0.5997568964958191,63.39210891723633,60.0,-17.046695709228516,-13066.1474609375,222.447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,307.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17885.279296875,18000.0,0.0,0.0,0.2914652526378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269404888153076,0.6269469261169434,-6.431566816900158e-06,0.0,0.0002958001859951,0.0,0.0,45.50137710571289,0.0,0.0,0.0,0.4152747690677643,4.0,0.0,1.0
580980,293.0888977050781,297.1499938964844,293.1499938964844,0.1238883882761001,-2723.1435546875,304.1430969238281,0.7443257570266724,0.190576359629631,0.1728504300117492,294.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4606279134750366,0.050000000745058,0.0494913421571254,293.0393371582031,297.1499938964844,293.1499938964844,0.0734554678201675,-1401.2791748046875,304.1361694335937,0.6477543115615845,0.1260604560375213,0.0889932587742805,293.1463317871094,297.1499938964844,293.1499938964844,0.3788123428821563,-6966.2626953125,304.1357727050781,0.9990000128746032,0.5170840620994568,0.4424161314964294,293.2240905761719,297.1499938964844,293.1499938964844,0.0042212405242025,-1587.2236328125,296.702880859375,0.4606279134750366,0.050000000745058,0.2347656190395355,291.10723876953125,291.1499938964844,256.7693786621094,255.68209838867188,279.144287109375,293.59637451171875,291.10955810546875,1.0,0.2780855298042297,0.572792112827301,0.572792112827301,1.0,1.0,-1.1863433122634888,0.4336467385292053,0.7526965737342834,0.149042010307312,0.0,0.0,0.6057745218276978,62.58478164672852,48.0,8.741816520690918,-13133.0341796875,221.1407012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77764892578125,307.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.08203125,18000.0,0.0,0.0,0.2935040891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406840682029724,0.6406905651092529,-6.536636647069827e-06,0.0,0.0002978693228214,0.0,0.0,47.5145149230957,0.0,0.0,0.0,0.420491099357605,4.0,0.0,1.0
581040,293.0888977050781,297.1499938964844,293.1499938964844,0.1238883882761001,-2723.1435546875,304.1430969238281,0.7443257570266724,0.190576359629631,0.1728504300117492,294.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4606279134750366,0.050000000745058,0.0494913421571254,293.0393371582031,297.1499938964844,293.1499938964844,0.0734554678201675,-1401.2791748046875,304.1361694335937,0.6477543115615845,0.1260604560375213,0.0889932587742805,293.1463317871094,297.1499938964844,293.1499938964844,0.3788123428821563,-6966.2626953125,304.1357727050781,0.9990000128746032,0.5170840620994568,0.4424161314964294,293.2240905761719,297.1499938964844,293.1499938964844,0.0042212405242025,-1587.2236328125,296.702880859375,0.4606279134750366,0.050000000745058,0.2347656190395355,291.10723876953125,291.1499938964844,256.7693786621094,255.68209838867188,279.144287109375,293.59637451171875,291.10955810546875,1.0,0.2780855298042297,0.572792112827301,0.572792112827301,1.0,1.0,-1.1863433122634888,0.4336467385292053,0.7526965737342834,0.149042010307312,0.0,0.0,0.6057745218276978,62.58478164672852,48.0,8.741816520690918,-13133.0341796875,221.1407012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77764892578125,307.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.08203125,18000.0,0.0,0.0,0.2935040891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6406840682029724,0.6406905651092529,-6.536636647069827e-06,0.0,0.0002978693228214,0.0,0.0,47.5145149230957,0.0,0.0,0.0,0.420491099357605,4.0,0.0,1.0
581100,293.0885314941406,297.1499938964844,293.1499938964844,0.1243665590882301,-2731.28564453125,304.1434936523437,0.7482965588569641,0.1914190798997879,0.1735516041517257,294.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4637604653835296,0.050000000745058,0.0494394414126873,293.03778076171875,297.1499938964844,293.1499938964844,0.0747742280364036,-1419.752685546875,304.13629150390625,0.6535742878913879,0.1277721673250198,0.0902637839317321,293.144775390625,297.1499938964844,293.1499938964844,0.3731091916561126,-6877.49609375,304.14874267578125,0.9990000128746032,0.5174255967140198,0.4368180334568023,293.2223815917969,297.1499938964844,293.1499938964844,0.0042081768624484,-1581.727783203125,296.7024841308594,0.4637604653835296,0.050000000745058,0.2345194220542907,291.1209716796875,291.1499938964844,256.7633972167969,255.6770935058593,279.1451721191406,293.5915832519531,291.1242980957031,1.0,0.2757529616355896,0.5726207494735718,0.5726207494735718,1.0,1.0,-1.1816351413726809,0.431706428527832,0.7499287128448486,0.1477633565664291,0.0,0.0,0.6063563823699951,61.19884490966797,48.0,25.481170654296875,-13118.0966796875,216.72824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7524108886719,307.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.111328125,18000.0,0.0,0.0,0.2945281863212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443846821784973,0.6443912982940674,-6.574794042535359e-06,0.0,0.0002989086788147,0.0,0.0,48.12316131591797,0.0,0.0,0.0,0.421977162361145,4.0,0.0,1.0
581160,293.088134765625,297.1499938964844,293.1499938964844,0.1247990950942039,-2738.55908203125,304.1438903808594,0.7535355687141418,0.1922747194766998,0.1742464751005172,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4678646624088287,0.050000000745058,0.0493693426251411,293.0384216308594,297.1499938964844,293.1499938964844,0.0757753700017929,-1433.6998291015625,304.136962890625,0.6599954962730408,0.1290703415870666,0.0912699773907661,293.137451171875,297.1499938964844,293.1499938964844,0.3651527166366577,-6755.044921875,304.1634521484375,0.9990000128746032,0.518927276134491,0.4291404783725738,293.2205810546875,297.1499938964844,293.1499938964844,0.0041930885054171,-1575.2979736328125,296.7047424316406,0.4678646624088287,0.050000000745058,0.23418690264225,291.1384582519531,291.1499938964844,256.757568359375,255.6722412109375,279.14501953125,293.57635498046875,291.14239501953125,1.0,0.2724796533584595,0.5723650455474854,0.5723650455474854,1.0,1.0,-1.173980474472046,0.4285143315792084,0.7454661130905151,0.1459191441535949,0.0,0.0,0.6053861975669861,59.31269073486328,51.0,38.61018371582031,-13071.173828125,210.3544769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74169921875,307.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.630859375,18000.0,0.0,0.0,0.2954438626766205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449732780456543,0.6449798941612244,-6.591279543499695e-06,0.0,0.0002998379641212,0.0,0.0,48.281280517578125,0.0,0.0,0.0,0.4223066568374634,4.0,0.0,1.0
581220,293.08746337890625,297.1499938964844,293.1499938964844,0.1257836520671844,-2755.35986328125,304.1442565917969,0.7604819536209106,0.1939801126718521,0.1757070869207382,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4720273911952972,0.050000000745058,0.0492941066622734,293.0446472167969,297.1499938964844,293.1499938964844,0.0769741609692573,-1450.2386474609375,304.13934326171875,0.6676445007324219,0.1306374222040176,0.0925146043300628,293.1139831542969,297.1499938964844,293.1499938964844,0.3557533025741577,-6613.10205078125,304.1741027832031,0.9990000128746032,0.5239953994750977,0.4207425117492676,293.2169189453125,297.1499938964844,293.1499938964844,0.0041689337231218,-1564.9815673828125,296.70782470703125,0.4720273911952972,0.050000000745058,0.2338300049304962,291.1688537597656,291.1499938964844,256.74639892578125,255.66290283203125,279.1420593261719,293.540283203125,291.1703796386719,1.0,0.2694819867610931,0.5714008808135986,0.5714008808135986,1.0,1.0,-1.1666228771209717,0.425081729888916,0.7415411472320557,0.1433363556861877,0.0,0.0,0.6005544662475586,57.29312515258789,54.0,33.28779602050781,-12994.2763671875,203.88829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,307.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.703125,18000.0,0.0,0.0,0.2967747747898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380484700202942,0.6380550265312195,-6.558148925250862e-06,0.0,0.0003011886728927,0.0,0.0,47.365352630615234,0.0,0.0,0.0,0.4198763370513916,4.0,0.0,1.0
581280,293.08746337890625,297.1499938964844,293.1499938964844,0.1257836520671844,-2755.35986328125,304.1442565917969,0.7604819536209106,0.1939801126718521,0.1757070869207382,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4720273911952972,0.050000000745058,0.0492941066622734,293.0446472167969,297.1499938964844,293.1499938964844,0.0769741609692573,-1450.2386474609375,304.13934326171875,0.6676445007324219,0.1306374222040176,0.0925146043300628,293.1139831542969,297.1499938964844,293.1499938964844,0.3557533025741577,-6613.10205078125,304.1741027832031,0.9990000128746032,0.5239953994750977,0.4207425117492676,293.2169189453125,297.1499938964844,293.1499938964844,0.0041689337231218,-1564.9815673828125,296.70782470703125,0.4720273911952972,0.050000000745058,0.2338300049304962,291.1688537597656,291.1499938964844,256.74639892578125,255.66290283203125,279.1420593261719,293.540283203125,291.1703796386719,1.0,0.2694819867610931,0.5714008808135986,0.5714008808135986,1.0,1.0,-1.1666228771209717,0.425081729888916,0.7415411472320557,0.1433363556861877,0.0,0.0,0.6005544662475586,57.29312515258789,54.0,33.28779602050781,-12994.2763671875,203.88829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,307.902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.703125,18000.0,0.0,0.0,0.2967747747898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380484700202942,0.6380550265312195,-6.558148925250862e-06,0.0,0.0003011886728927,0.0,0.0,47.365352630615234,0.0,0.0,0.0,0.4198763370513916,4.0,0.0,1.0
581340,293.0868530273437,297.1499938964844,293.1499938964844,0.1270439028739929,-2777.41796875,304.1440734863281,0.7648779153823853,0.1956872791051864,0.17720527946949,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4737917780876159,0.050000000745058,0.0492610968649387,293.04742431640625,297.1499938964844,293.1499938964844,0.0783078372478485,-1469.0985107421875,304.1405944824219,0.67287677526474,0.1327330917119979,0.093756578862667,293.0952453613281,297.1499938964844,293.1499938964844,0.3514450192451477,-6550.498046875,304.1730651855469,0.9990000128746032,0.5287274122238159,0.4170056879520416,293.21307373046875,297.1499938964844,293.1499938964844,0.0041544521227478,-1559.4471435546875,296.699462890625,0.4737917780876159,0.050000000745058,0.2336734384298324,291.176025390625,291.1499938964844,256.7355651855469,255.6538848876953,279.1414489746094,293.5186462402344,291.1761169433594,1.0,0.2683363556861877,0.5705024600028992,0.5705024600028992,1.0,1.0,-1.165196657180786,0.4240357577800751,0.7411609292030334,0.1420384496450424,0.0,0.0,0.5964599251747131,56.42774963378906,57.0,12.788915634155272,-12957.5771484375,201.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,307.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.47265625,18000.0,0.0,0.0,0.2974690794944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293485760688782,0.6293550729751587,-6.493176442745607e-06,0.0,0.0003018933057319,0.0,0.0,46.09678268432617,0.0,0.0,0.0,0.4165989756584167,4.0,0.0,1.0
581400,293.0868530273437,297.1499938964844,293.1499938964844,0.1270439028739929,-2777.41796875,304.1440734863281,0.7648779153823853,0.1956872791051864,0.17720527946949,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4737917780876159,0.050000000745058,0.0492610968649387,293.04742431640625,297.1499938964844,293.1499938964844,0.0783078372478485,-1469.0985107421875,304.1405944824219,0.67287677526474,0.1327330917119979,0.093756578862667,293.0952453613281,297.1499938964844,293.1499938964844,0.3514450192451477,-6550.498046875,304.1730651855469,0.9990000128746032,0.5287274122238159,0.4170056879520416,293.21307373046875,297.1499938964844,293.1499938964844,0.0041544521227478,-1559.4471435546875,296.699462890625,0.4737917780876159,0.050000000745058,0.2336734384298324,291.176025390625,291.1499938964844,256.7355651855469,255.6538848876953,279.1414489746094,293.5186462402344,291.1761169433594,1.0,0.2683363556861877,0.5705024600028992,0.5705024600028992,1.0,1.0,-1.165196657180786,0.4240357577800751,0.7411609292030334,0.1420384496450424,0.0,0.0,0.5964599251747131,56.42774963378906,57.0,12.788915634155272,-12957.5771484375,201.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83843994140625,307.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.47265625,18000.0,0.0,0.0,0.2974690794944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293485760688782,0.6293550729751587,-6.493176442745607e-06,0.0,0.0003018933057319,0.0,0.0,46.09678268432617,0.0,0.0,0.0,0.4165989756584167,4.0,0.0,1.0
581460,293.0863037109375,297.1499938964844,293.1499938964844,0.1284573227167129,-2802.315673828125,304.1436767578125,0.7673932909965515,0.1973997503519058,0.1787357330322265,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4740327596664428,0.050000000745058,0.0492565259337425,293.0467834472656,297.1499938964844,293.1499938964844,0.0803513973951339,-1498.4368896484375,304.14031982421875,0.6778152585029602,0.1354599744081497,0.0955974236130714,293.0843811035156,297.1499938964844,293.1499938964844,0.3506250977516174,-6541.4072265625,304.1666564941406,0.9990000128746032,0.5323283672332764,0.4164874255657196,293.20904541015625,297.1499938964844,293.1499938964844,0.0041460399515926,-1556.72216796875,296.6863708496094,0.4740327596664428,0.050000000745058,0.2336517572402954,291.171875,291.1499938964844,256.7248840332031,255.6449432373047,279.142333984375,293.5111389160156,291.1709899902344,1.0,0.268687754869461,0.5697698593139648,0.5697698593139648,1.0,1.0,-1.1685880422592163,0.4249822795391083,0.7436057329177856,0.1419246643781662,0.0,0.0,0.5937182307243347,56.35246658325195,60.0,-3.634153127670288,-12966.861328125,202.6677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,307.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.517578125,18000.0,0.0,0.0,0.2977009415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226224303245544,0.6226288676261902,-6.437753199861618e-06,0.0,0.0003021286102011,0.0,0.0,45.100860595703125,0.0,0.0,0.0,0.4140068292617798,4.0,0.0,1.0
581520,293.0863037109375,297.1499938964844,293.1499938964844,0.1284573227167129,-2802.315673828125,304.1436767578125,0.7673932909965515,0.1973997503519058,0.1787357330322265,294.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4740327596664428,0.050000000745058,0.0492565259337425,293.0467834472656,297.1499938964844,293.1499938964844,0.0803513973951339,-1498.4368896484375,304.14031982421875,0.6778152585029602,0.1354599744081497,0.0955974236130714,293.0843811035156,297.1499938964844,293.1499938964844,0.3506250977516174,-6541.4072265625,304.1666564941406,0.9990000128746032,0.5323283672332764,0.4164874255657196,293.20904541015625,297.1499938964844,293.1499938964844,0.0041460399515926,-1556.72216796875,296.6863708496094,0.4740327596664428,0.050000000745058,0.2336517572402954,291.171875,291.1499938964844,256.7248840332031,255.6449432373047,279.142333984375,293.5111389160156,291.1709899902344,1.0,0.268687754869461,0.5697698593139648,0.5697698593139648,1.0,1.0,-1.1685880422592163,0.4249822795391083,0.7436057329177856,0.1419246643781662,0.0,0.0,0.5937182307243347,56.35246658325195,60.0,-3.634153127670288,-12966.861328125,202.6677703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,307.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.517578125,18000.0,0.0,0.0,0.2977009415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226224303245544,0.6226288676261902,-6.437753199861618e-06,0.0,0.0003021286102011,0.0,0.0,45.100860595703125,0.0,0.0,0.0,0.4140068292617798,4.0,0.0,1.0
581580,293.0858459472656,297.1499938964844,293.1499938964844,0.1299701035022735,-2829.0029296875,304.1432800292969,0.7682994604110718,0.1991052031517028,0.1802854388952255,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4730351865291595,0.050000000745058,0.0492752753198146,293.0458068847656,297.1499938964844,293.1499938964844,0.0825776830315589,-1530.61669921875,304.13983154296875,0.6815078854560852,0.1382702440023422,0.0975683778524398,293.0798645019531,297.1499938964844,293.1499938964844,0.3527040481567383,-6576.068359375,304.1575927734375,0.9990000128746032,0.5349174737930298,0.4186199307441711,293.205078125,297.1499938964844,293.1499938964844,0.0041420524939894,-1555.971435546875,296.6705017089844,0.4730351865291595,0.050000000745058,0.2337407022714615,291.1607360839844,291.1499938964844,256.7140808105469,255.6358642578125,279.14385986328125,293.5157470703125,291.15936279296875,1.0,0.2702152729034424,0.5692296624183655,0.5692296624183655,1.0,1.0,-1.175501585006714,0.42742919921875,0.7480723261833191,0.1427457630634308,0.0,0.0,0.5929911136627197,56.91974639892578,63.0,-13.912883758544922,-13016.4091796875,206.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,307.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.984375,18000.0,0.0,0.0,0.2977059781551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619505763053894,0.6195122003555298,-6.406661213986808e-06,0.0,0.0003021337324753,0.0,0.0,44.613380432128906,0.0,0.0,0.0,0.4127537310123443,4.0,0.0,1.0
581640,293.0858459472656,297.1499938964844,293.1499938964844,0.1299701035022735,-2829.0029296875,304.1432800292969,0.7682994604110718,0.1991052031517028,0.1802854388952255,294.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4730351865291595,0.050000000745058,0.0492752753198146,293.0458068847656,297.1499938964844,293.1499938964844,0.0825776830315589,-1530.61669921875,304.13983154296875,0.6815078854560852,0.1382702440023422,0.0975683778524398,293.0798645019531,297.1499938964844,293.1499938964844,0.3527040481567383,-6576.068359375,304.1575927734375,0.9990000128746032,0.5349174737930298,0.4186199307441711,293.205078125,297.1499938964844,293.1499938964844,0.0041420524939894,-1555.971435546875,296.6705017089844,0.4730351865291595,0.050000000745058,0.2337407022714615,291.1607360839844,291.1499938964844,256.7140808105469,255.6358642578125,279.14385986328125,293.5157470703125,291.15936279296875,1.0,0.2702152729034424,0.5692296624183655,0.5692296624183655,1.0,1.0,-1.175501585006714,0.42742919921875,0.7480723261833191,0.1427457630634308,0.0,0.0,0.5929911136627197,56.91974639892578,63.0,-13.912883758544922,-13016.4091796875,206.08367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,307.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.984375,18000.0,0.0,0.0,0.2977059781551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619505763053894,0.6195122003555298,-6.406661213986808e-06,0.0,0.0003021337324753,0.0,0.0,44.613380432128906,0.0,0.0,0.0,0.4127537310123443,4.0,0.0,1.0
581700,293.085693359375,297.1499938964844,293.1499938964844,0.1307448297739029,-2842.65771484375,304.1430969238281,0.7682420611381531,0.1999500691890716,0.1810616850852966,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4721353650093078,0.050000000745058,0.0492920391261577,293.0453796386719,297.1499938964844,293.1499938964844,0.0837069153785705,-1546.9949951171875,304.1396179199219,0.6828685402870178,0.1396723538637161,0.0985613763332367,293.0797119140625,297.1499938964844,293.1499938964844,0.3546504974365234,-6606.8720703125,304.1526794433594,0.9990000128746032,0.5358415246009827,0.4205161333084106,293.2031555175781,297.1499938964844,293.1499938964844,0.0041412035934627,-1556.0775146484375,296.6621398925781,0.4721353650093078,0.050000000745058,0.2338201999664306,291.15386962890625,291.1499938964844,256.70855712890625,255.6312255859375,279.1446228027344,293.5216979980469,291.15240478515625,1.0,0.2713413536548614,0.5690204501152039,0.5690204501152039,1.0,1.0,-1.180016279220581,0.4291086196899414,0.7509075999259949,0.1434334814548492,0.0,0.0,0.5934218168258667,57.4061279296875,63.0,-16.919666290283203,-13054.1650390625,208.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256652832031,307.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.2977005541324615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195017099380493,0.6195081472396851,-6.402401140803704e-06,0.0,0.0003021282318513,0.0,0.0,44.589054107666016,0.0,0.0,0.0,0.4127111434936523,4.0,0.0,1.0
581760,293.0855712890625,297.1499938964844,293.1499938964844,0.1315244734287262,-2856.3828125,304.1429138183594,0.7678953409194946,0.2007873058319091,0.1818358302116394,294.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4709934592247009,0.050000000745058,0.0493130758404731,293.0450439453125,297.1499938964844,293.1499938964844,0.0848379805684089,-1563.427734375,304.13946533203125,0.683939516544342,0.1410674452781677,0.0995535999536514,293.0807800292969,297.1499938964844,293.1499938964844,0.3571155965328216,-6645.2705078125,304.1477355957031,0.9990000128746032,0.536523163318634,0.4228837490081787,293.2013244628906,297.1499938964844,293.1499938964844,0.0041409377008676,-1556.415283203125,296.6536865234375,0.4709934592247009,0.050000000745058,0.2339199930429458,291.1465759277344,291.1499938964844,256.7029113769531,255.62646484375,279.1453857421875,293.5297241210937,291.14508056640625,1.0,0.2726722955703735,0.5688467621803284,0.5688467621803284,1.0,1.0,-1.185122847557068,0.4310446679592132,0.7540781497955322,0.1442800611257553,0.0,0.0,0.5943819284439087,58.00978469848633,66.0,-18.854616165161133,-13099.3271484375,211.49734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.181640625,18000.0,0.0,0.0,0.2977305054664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205573678016663,0.620563805103302,-6.406031388905831e-06,0.0,0.0003021585871465,0.0,0.0,44.714962005615234,0.0,0.0,0.0,0.413069874048233,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1330828070640564,-2883.755859375,304.1427001953125,0.7664845585823059,0.2024338543415069,0.1833712309598922,294.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.468035340309143,0.050000000745058,0.0493662282824516,293.0445251464844,297.1499938964844,293.1499938964844,0.0870916917920112,-1596.229736328125,304.13922119140625,0.6853353977203369,0.143827885389328,0.1015275865793228,293.086181640625,297.1499938964844,293.1499938964844,0.3633658587932586,-6741.0927734375,304.1380920410156,0.9990000128746032,0.5371849536895752,0.4288069903850555,293.1978454589844,297.1499938964844,293.1499938964844,0.0041417125612497,-1557.5794677734375,296.63690185546875,0.468035340309143,0.050000000745058,0.2341721206903457,291.1316833496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1467590332031,293.55108642578125,291.13018798828125,1.0,0.2758489847183227,0.5685935616493225,0.5685935616493225,1.0,1.0,-1.1968107223510742,0.4355621337890625,0.7612485289573669,0.1463814973831176,0.0,0.0,0.5978259444236755,59.52074432373047,69.0,-20.412029266357425,-13208.345703125,218.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,308.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2980057597160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257854104042053,0.6257918477058411,-6.436978765123058e-06,0.0,0.0003024379548151,0.0,0.0,45.41535186767578,0.0,0.0,0.0,0.4149770438671112,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1330828070640564,-2883.755859375,304.1427001953125,0.7664845585823059,0.2024338543415069,0.1833712309598922,294.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.468035340309143,0.050000000745058,0.0493662282824516,293.0445251464844,297.1499938964844,293.1499938964844,0.0870916917920112,-1596.229736328125,304.13922119140625,0.6853353977203369,0.143827885389328,0.1015275865793228,293.086181640625,297.1499938964844,293.1499938964844,0.3633658587932586,-6741.0927734375,304.1380920410156,0.9990000128746032,0.5371849536895752,0.4288069903850555,293.1978454589844,297.1499938964844,293.1499938964844,0.0041417125612497,-1557.5794677734375,296.63690185546875,0.468035340309143,0.050000000745058,0.2341721206903457,291.1316833496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1467590332031,293.55108642578125,291.13018798828125,1.0,0.2758489847183227,0.5685935616493225,0.5685935616493225,1.0,1.0,-1.1968107223510742,0.4355621337890625,0.7612485289573669,0.1463814973831176,0.0,0.0,0.5978259444236755,59.52074432373047,69.0,-20.412029266357425,-13208.345703125,218.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,308.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2980057597160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257854104042053,0.6257918477058411,-6.436978765123058e-06,0.0,0.0003024379548151,0.0,0.0,45.41535186767578,0.0,0.0,0.0,0.4149770438671112,4.0,0.0,1.0
581940,293.0856628417969,297.1499938964844,293.1499938964844,0.1346219331026077,-2910.701416015625,304.142578125,0.7643328905105591,0.2040379494428634,0.1848815083503723,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4642107188701629,0.050000000745058,0.0494318045675754,293.0435791015625,297.1499938964844,293.1499938964844,0.089364968240261,-1629.3665771484375,304.1390075683594,0.6860224008560181,0.146686851978302,0.103522203862667,293.0958557128906,297.1499938964844,293.1499938964844,0.3710557520389557,-6857.19091796875,304.1292724609375,0.9990000128746032,0.5368517637252808,0.4360034465789795,293.1947021484375,297.1499938964844,293.1499938964844,0.004143756814301,-1559.174072265625,296.6206970214844,0.4642107188701629,0.050000000745058,0.2344831973314285,291.1172180175781,291.1499938964844,256.6784973144531,255.6057586669922,279.1478881835937,293.5783996582031,291.1158447265625,1.0,0.2795823514461517,0.5684430599212646,0.5684430599212646,1.0,1.0,-1.2101070880889893,0.4407894909381866,0.769317626953125,0.148938238620758,0.0,0.0,0.6031743884086609,61.372554779052734,72.0,-20.033111572265625,-13337.8134765625,226.9927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.203125,18000.0,0.0,0.0,0.2987218797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350089311599731,0.6350154280662537,-6.499259598058416e-06,0.0,0.0003031647356692,0.0,0.0,46.71148300170898,0.0,0.0,0.0,0.4184316992759704,4.0,0.0,1.0
582000,293.0856628417969,297.1499938964844,293.1499938964844,0.1346219331026077,-2910.701416015625,304.142578125,0.7643328905105591,0.2040379494428634,0.1848815083503723,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4642107188701629,0.050000000745058,0.0494318045675754,293.0435791015625,297.1499938964844,293.1499938964844,0.089364968240261,-1629.3665771484375,304.1390075683594,0.6860224008560181,0.146686851978302,0.103522203862667,293.0958557128906,297.1499938964844,293.1499938964844,0.3710557520389557,-6857.19091796875,304.1292724609375,0.9990000128746032,0.5368517637252808,0.4360034465789795,293.1947021484375,297.1499938964844,293.1499938964844,0.004143756814301,-1559.174072265625,296.6206970214844,0.4642107188701629,0.050000000745058,0.2344831973314285,291.1172180175781,291.1499938964844,256.6784973144531,255.6057586669922,279.1478881835937,293.5783996582031,291.1158447265625,1.0,0.2795823514461517,0.5684430599212646,0.5684430599212646,1.0,1.0,-1.2101070880889893,0.4407894909381866,0.769317626953125,0.148938238620758,0.0,0.0,0.6031743884086609,61.372554779052734,72.0,-20.033111572265625,-13337.8134765625,226.9927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.203125,18000.0,0.0,0.0,0.2987218797206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350089311599731,0.6350154280662537,-6.499259598058416e-06,0.0,0.0003031647356692,0.0,0.0,46.71148300170898,0.0,0.0,0.0,0.4184316992759704,4.0,0.0,1.0
582060,293.08599853515625,297.1499938964844,293.1499938964844,0.136133074760437,-2937.072021484375,304.1425170898437,0.7617329955101013,0.2055984139442443,0.1863607615232467,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4597345292568207,0.050000000745058,0.0495062805712223,293.03857421875,297.1499938964844,293.1499938964844,0.0921454578638076,-1669.9593505859375,304.1380310058594,0.6873394846916199,0.1503922194242477,0.1059981808066368,293.1116943359375,297.1499938964844,293.1499938964844,0.3797532916069031,-6986.8359375,304.1217346191406,0.9990000128746032,0.5350210070610046,0.4440350234508514,293.1918029785156,297.1499938964844,293.1499938964844,0.0041467631235718,-1561.0765380859375,296.60528564453125,0.4597345292568207,0.050000000745058,0.2348364740610122,291.1034851074219,291.1499938964844,256.66473388671875,255.5940399169922,279.1487731933594,293.6107177734375,291.1022033691406,1.0,0.2837507724761963,0.5683639645576477,0.5683639645576477,1.0,1.0,-1.2250081300735474,0.4467110633850097,0.7782970666885376,0.1519217938184738,0.0,0.0,0.610306978225708,63.47649383544922,75.0,-19.20990562438965,-13485.7392578125,236.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,307.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.251953125,18000.0,0.0,0.0,0.3000275492668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480205059051514,0.6480270624160767,-6.592504632862983e-06,0.0,0.0003044898039661,0.0,0.0,48.609336853027344,0.0,0.0,0.0,0.4233880341053009,4.0,0.0,1.0
582120,293.08599853515625,297.1499938964844,293.1499938964844,0.136133074760437,-2937.072021484375,304.1425170898437,0.7617329955101013,0.2055984139442443,0.1863607615232467,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4597345292568207,0.050000000745058,0.0495062805712223,293.03857421875,297.1499938964844,293.1499938964844,0.0921454578638076,-1669.9593505859375,304.1380310058594,0.6873394846916199,0.1503922194242477,0.1059981808066368,293.1116943359375,297.1499938964844,293.1499938964844,0.3797532916069031,-6986.8359375,304.1217346191406,0.9990000128746032,0.5350210070610046,0.4440350234508514,293.1918029785156,297.1499938964844,293.1499938964844,0.0041467631235718,-1561.0765380859375,296.60528564453125,0.4597345292568207,0.050000000745058,0.2348364740610122,291.1034851074219,291.1499938964844,256.66473388671875,255.5940399169922,279.1487731933594,293.6107177734375,291.1022033691406,1.0,0.2837507724761963,0.5683639645576477,0.5683639645576477,1.0,1.0,-1.2250081300735474,0.4467110633850097,0.7782970666885376,0.1519217938184738,0.0,0.0,0.610306978225708,63.47649383544922,75.0,-19.20990562438965,-13485.7392578125,236.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,307.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.251953125,18000.0,0.0,0.0,0.3000275492668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480205059051514,0.6480270624160767,-6.592504632862983e-06,0.0,0.0003044898039661,0.0,0.0,48.609336853027344,0.0,0.0,0.0,0.4233880341053009,4.0,0.0,1.0
582180,293.08648681640625,297.1499938964844,293.1499938964844,0.1376155167818069,-2962.86083984375,304.1425476074219,0.7588605880737305,0.2071214020252227,0.1878112852573394,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4551053643226623,0.050000000745058,0.0495877377688884,293.0308837890625,297.1499938964844,293.1499938964844,0.0954969227313995,-1718.8399658203125,304.13641357421875,0.6894878149032593,0.154771476984024,0.1090066060423851,293.1325378417969,297.1499938964844,293.1499938964844,0.3892010450363159,-7126.109375,304.1154479980469,0.9990000128746032,0.5317767858505249,0.4526565670967102,293.18902587890625,297.1499938964844,293.1499938964844,0.0041507980786263,-1563.30224609375,296.5909729003906,0.4551053643226623,0.050000000745058,0.2352228760719299,291.090576171875,291.1499938964844,256.6496276855469,255.5811004638672,279.150146484375,293.6517944335937,291.08941650390625,1.0,0.2882551550865173,0.5684447884559631,0.5684447884559631,1.0,1.0,-1.2412701845169067,0.4532971978187561,0.7879729866981506,0.1553410440683365,0.0,0.0,0.6191094517707825,65.7812271118164,78.0,-17.85519790649414,-13649.9111328125,247.5350036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,307.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.279296875,18000.0,0.0,0.0,0.3020258247852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647127270698547,0.6647194623947144,-6.717432370351162e-06,0.0,0.00030651781708,0.0,0.0,51.14330673217773,0.0,0.0,0.0,0.429842472076416,4.0,0.0,1.0
582240,293.08648681640625,297.1499938964844,293.1499938964844,0.1376155167818069,-2962.86083984375,304.1425476074219,0.7588605880737305,0.2071214020252227,0.1878112852573394,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4551053643226623,0.050000000745058,0.0495877377688884,293.0308837890625,297.1499938964844,293.1499938964844,0.0954969227313995,-1718.8399658203125,304.13641357421875,0.6894878149032593,0.154771476984024,0.1090066060423851,293.1325378417969,297.1499938964844,293.1499938964844,0.3892010450363159,-7126.109375,304.1154479980469,0.9990000128746032,0.5317767858505249,0.4526565670967102,293.18902587890625,297.1499938964844,293.1499938964844,0.0041507980786263,-1563.30224609375,296.5909729003906,0.4551053643226623,0.050000000745058,0.2352228760719299,291.090576171875,291.1499938964844,256.6496276855469,255.5811004638672,279.150146484375,293.6517944335937,291.08941650390625,1.0,0.2882551550865173,0.5684447884559631,0.5684447884559631,1.0,1.0,-1.2412701845169067,0.4532971978187561,0.7879729866981506,0.1553410440683365,0.0,0.0,0.6191094517707825,65.7812271118164,78.0,-17.85519790649414,-13649.9111328125,247.5350036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,307.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17839.279296875,18000.0,0.0,0.0,0.3020258247852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647127270698547,0.6647194623947144,-6.717432370351162e-06,0.0,0.00030651781708,0.0,0.0,51.14330673217773,0.0,0.0,0.0,0.429842472076416,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.1383440792560577,-2975.502197265625,304.142578125,0.7573563456535339,0.2078713178634643,0.1885275840759277,293.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4527768790721893,0.050000000745058,0.0496307648718357,293.0263366699219,297.1499938964844,293.1499938964844,0.0973401963710784,-1745.650146484375,304.1355285644531,0.6907738447189331,0.1571715623140335,0.1106647029519081,293.1443786621094,297.1499938964844,293.1499938964844,0.394150823354721,-7198.51611328125,304.1127319335937,0.9990000128746032,0.5296677350997925,0.4571451842784881,293.1876525878906,297.1499938964844,293.1499938964844,0.0041532036848366,-1564.5213623046875,296.58447265625,0.4527768790721893,0.050000000745058,0.235426977276802,291.0846862792969,291.1499938964844,256.6414794921875,255.5741271972656,279.1510925292969,293.6764221191406,291.0836486816406,1.0,0.2906079888343811,0.5685691833496094,0.5685691833496094,1.0,1.0,-1.2498044967651367,0.4568165838718414,0.7929879426956177,0.1572082638740539,0.0,0.0,0.6240581274032593,66.99943542480469,78.0,-16.86202049255371,-13737.0849609375,253.3365631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79229736328125,307.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.052734375,18000.0,0.0,0.0,0.3033060729503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743531227111816,0.674359917640686,-6.791927262383979e-06,0.0,0.0003078171284869,0.0,0.0,52.656646728515625,0.0,0.0,0.0,0.4336138963699341,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1390644162893295,-2987.978759765625,304.1426086425781,0.7558254599571228,0.2086153924465179,0.1892391145229339,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.4504576027393341,0.050000000745058,0.0496751181781291,293.0214233398437,297.1499938964844,293.1499938964844,0.0992903485894203,-1773.927978515625,304.1346130371094,0.6921910643577576,0.1597060263156891,0.1124186664819717,293.1570739746094,297.1499938964844,293.1499938964844,0.3992213010787964,-7272.32373046875,304.1102905273437,0.9990000128746032,0.5272486805915833,0.4617265462875366,293.1862487792969,297.1499938964844,293.1499938964844,0.0041559119708836,-1565.8238525390625,296.5785522460937,0.4504576027393341,0.050000000745058,0.2356373816728592,291.0792541503906,291.1499938964844,256.63287353515625,255.56675720214844,279.15216064453125,293.7040100097656,291.0782775878906,1.0,0.2930158674716949,0.5687574148178101,0.5687574148178101,1.0,1.0,-1.2585687637329102,0.4604785442352295,0.7980902791023254,0.1591778695583343,0.0,0.0,0.6293271780014038,68.25580596923828,66.0,-15.744991302490234,-13827.1904296875,259.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235717773437,307.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17805.59765625,18000.0,0.0,0.0,0.3047787249088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847809553146362,0.6847878098487854,-6.874270184198394e-06,0.0,0.0003093116683885,0.0,0.0,54.334590911865234,0.0,0.0,0.0,0.4377272129058838,4.0,0.0,1.0
582420,293.0873718261719,297.1499938964844,293.1499938964844,0.1402401626110077,-3008.00048828125,304.14312744140625,0.7589793801307678,0.2101473808288574,0.1905730962753296,293.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4517830312252044,0.050000000745058,0.0496495030820369,293.01251220703125,297.1499938964844,293.1499938964844,0.1031471863389015,-1829.293212890625,304.13336181640625,0.7013319134712219,0.164775088429451,0.1159829199314117,293.1756591796875,297.1499938964844,293.1499938964844,0.3974027633666992,-7237.681640625,304.1271667480469,0.9990000128746032,0.5232661366462708,0.4590939283370971,293.18310546875,297.1499938964844,293.1499938964844,0.0041517782956361,-1564.0423583984375,296.5767517089844,0.4517830312252044,0.050000000745058,0.2355158627033233,291.08282470703125,291.1499938964844,256.61431884765625,255.5507659912109,279.1550598144531,293.7465209960937,291.0851135253906,1.0,0.2920710742473602,0.5694524645805359,0.5694524645805359,1.0,1.0,-1.26112163066864,0.4619558155536651,0.7991658449172974,0.1603534072637558,0.0,0.0,0.6384661793708801,67.6504898071289,54.0,10.29284954071045,-13915.814453125,259.0603332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5864562988281,307.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.330078125,18000.0,0.0,0.0,0.3081370294094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060229182243347,0.7060299515724182,-7.0536120801989455e-06,0.0,0.000312719901558,0.0,0.0,57.9255256652832,0.0,0.0,0.0,0.4461915194988251,4.0,0.0,1.0
