time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0873718261719,297.1499938964844,293.1499938964844,0.1402401626110077,-3008.00048828125,304.14312744140625,0.7589793801307678,0.2101473808288574,0.1905730962753296,293.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4517830312252044,0.050000000745058,0.0496495030820369,293.01251220703125,297.1499938964844,293.1499938964844,0.1031471863389015,-1829.293212890625,304.13336181640625,0.7013319134712219,0.164775088429451,0.1159829199314117,293.1756591796875,297.1499938964844,293.1499938964844,0.3974027633666992,-7237.681640625,304.1271667480469,0.9990000128746032,0.5232661366462708,0.4590939283370971,293.18310546875,297.1499938964844,293.1499938964844,0.0041517782956361,-1564.0423583984375,296.5767517089844,0.4517830312252044,0.050000000745058,0.2355158627033233,291.08282470703125,291.1499938964844,256.61431884765625,255.5507659912109,279.1550598144531,293.7465209960937,291.0851135253906,1.0,0.2920710742473602,0.5694524645805359,0.5694524645805359,1.0,1.0,-1.26112163066864,0.4619558155536651,0.7991658449172974,0.1603534072637558,0.0,0.0,0.6384661793708801,67.6504898071289,54.0,10.29284954071045,-13915.814453125,259.0603332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5864562988281,307.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.330078125,18000.0,0.0,0.0,0.3081370294094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060229182243347,0.7060299515724182,-7.0536120801989455e-06,0.0,0.000312719901558,0.0,0.0,57.9255256652832,0.0,0.0,0.0,0.4461915194988251,4.0,0.0,1.0
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1410406827926635,-3021.024169921875,304.14410400390625,0.7677076458930969,0.2117372155189514,0.1918725073337555,293.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4583612382411957,0.050000000745058,0.0495297200977802,293.0113525390625,297.1499938964844,293.1499938964844,0.1059862300753593,-1869.2161865234373,304.1342468261719,0.7140169739723206,0.1685141175985336,0.1188076138496398,293.17236328125,297.1499938964844,293.1499938964844,0.3844834566116333,-7037.900390625,304.1564636230469,0.9990000128746032,0.5232324600219727,0.4465514719486236,293.1797180175781,297.1499938964844,293.1499938964844,0.0041350782848894,-1556.107177734375,296.593505859375,0.4583612382411957,0.050000000745058,0.2349476665258407,291.11529541015625,291.1499938964844,256.5936279296875,255.53292846679688,279.15203857421875,293.7396545410156,291.1191711425781,1.0,0.2868849337100982,0.5695475935935974,0.5695475935935974,1.0,1.0,-1.250196099281311,0.4575931131839752,0.7926030158996582,0.1582897007465362,0.0,0.0,0.6410975456237793,64.45508575439453,42.0,40.3148078918457,-13880.4501953125,248.06919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4969482421875,307.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.65234375,18000.0,0.0,0.0,0.3114887773990631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173634767532349,0.7173706293106079,-7.174774054874433e-06,0.0,0.0003161214990541,0.0,0.0,60.06447982788086,0.0,0.0,0.0,0.4509253799915313,4.0,0.0,1.0
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1410406827926635,-3021.024169921875,304.14410400390625,0.7677076458930969,0.2117372155189514,0.1918725073337555,293.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4583612382411957,0.050000000745058,0.0495297200977802,293.0113525390625,297.1499938964844,293.1499938964844,0.1059862300753593,-1869.2161865234373,304.1342468261719,0.7140169739723206,0.1685141175985336,0.1188076138496398,293.17236328125,297.1499938964844,293.1499938964844,0.3844834566116333,-7037.900390625,304.1564636230469,0.9990000128746032,0.5232324600219727,0.4465514719486236,293.1797180175781,297.1499938964844,293.1499938964844,0.0041350782848894,-1556.107177734375,296.593505859375,0.4583612382411957,0.050000000745058,0.2349476665258407,291.11529541015625,291.1499938964844,256.5936279296875,255.53292846679688,279.15203857421875,293.7396545410156,291.1191711425781,1.0,0.2868849337100982,0.5695475935935974,0.5695475935935974,1.0,1.0,-1.250196099281311,0.4575931131839752,0.7926030158996582,0.1582897007465362,0.0,0.0,0.6410975456237793,64.45508575439453,42.0,40.3148078918457,-13880.4501953125,248.06919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4969482421875,307.8709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.65234375,18000.0,0.0,0.0,0.3114887773990631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173634767532349,0.7173706293106079,-7.174774054874433e-06,0.0,0.0003161214990541,0.0,0.0,60.06447982788086,0.0,0.0,0.0,0.4509253799915313,4.0,0.0,1.0
582660,293.08709716796875,297.1499938964844,293.1499938964844,0.141650766134262,-3030.55322265625,304.1450500488281,0.7814244031906128,0.2133710235357284,0.193153902888298,293.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.469150185585022,0.050000000745058,0.049346137791872,293.0208435058594,297.1499938964844,293.1499938964844,0.1071531176567077,-1884.8233642578125,304.1376037597656,0.7270719408988953,0.1701239198446273,0.1201973482966423,293.1442565917969,297.1499938964844,293.1499938964844,0.3633543252944946,-6716.67236328125,304.1895446777344,0.9990000128746032,0.528311014175415,0.4266085922718048,293.17633056640625,297.1499938964844,293.1499938964844,0.0041111535392701,-1544.8121337890625,296.6192321777344,0.469150185585022,0.050000000745058,0.2340768277645111,291.1612243652344,291.1499938964844,256.5705871582031,255.5130310058593,279.1454772949219,293.68084716796875,291.16632080078125,1.0,0.2782974243164062,0.5687766671180725,0.5687766671180725,1.0,1.0,-1.2282028198242188,0.4481901228427887,0.7800127267837524,0.1533316820859909,0.0,0.0,0.6366613507270813,59.48041534423828,45.0,61.73290252685547,-13731.859375,229.5068206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980773925781,307.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3141212463378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146857380867004,0.7146928906440735,-7.182794433902018e-06,0.0,0.0003187931142747,0.0,0.0,59.79267501831055,0.0,0.0,0.0,0.4500600099563598,4.0,0.0,1.0
582720,293.08709716796875,297.1499938964844,293.1499938964844,0.141650766134262,-3030.55322265625,304.1450500488281,0.7814244031906128,0.2133710235357284,0.193153902888298,293.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.469150185585022,0.050000000745058,0.049346137791872,293.0208435058594,297.1499938964844,293.1499938964844,0.1071531176567077,-1884.8233642578125,304.1376037597656,0.7270719408988953,0.1701239198446273,0.1201973482966423,293.1442565917969,297.1499938964844,293.1499938964844,0.3633543252944946,-6716.67236328125,304.1895446777344,0.9990000128746032,0.528311014175415,0.4266085922718048,293.17633056640625,297.1499938964844,293.1499938964844,0.0041111535392701,-1544.8121337890625,296.6192321777344,0.469150185585022,0.050000000745058,0.2340768277645111,291.1612243652344,291.1499938964844,256.5705871582031,255.5130310058593,279.1454772949219,293.68084716796875,291.16632080078125,1.0,0.2782974243164062,0.5687766671180725,0.5687766671180725,1.0,1.0,-1.2282028198242188,0.4481901228427887,0.7800127267837524,0.1533316820859909,0.0,0.0,0.6366613507270813,59.48041534423828,45.0,61.73290252685547,-13731.859375,229.5068206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4980773925781,307.90582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0859375,18000.0,0.0,0.0,0.3141212463378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146857380867004,0.7146928906440735,-7.182794433902018e-06,0.0,0.0003187931142747,0.0,0.0,59.79267501831055,0.0,0.0,0.0,0.4500600099563598,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1423607915639877,-3041.956787109375,304.1454772949219,0.792009711265564,0.2149936556816101,0.1945011913776397,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.4756174087524414,0.050000000745058,0.0492260120809078,293.03790283203125,297.1499938964844,293.1499938964844,0.1068654358386993,-1879.745361328125,304.1422119140625,0.7343968152999878,0.169945403933525,0.1202185004949569,293.101318359375,297.1499938964844,293.1499938964844,0.3480359315872192,-6487.6572265625,304.2012939453125,0.9990000128746032,0.5371561646461487,0.4130348563194275,293.173095703125,297.1499938964844,293.1499938964844,0.0040922611951828,-1535.6326904296875,296.6439819335937,0.4756174087524414,0.050000000745058,0.2335070073604583,291.2041015625,291.1499938964844,256.5449523925781,255.49082946777344,279.1396484375,293.612548828125,291.2066955566406,1.0,0.2729157507419586,0.5673872232437134,0.5673872232437134,1.0,1.0,-1.2127172946929932,0.441030204296112,0.7716870307922363,0.1491942107677459,0.0,0.0,0.6262626051902771,56.21014022827149,48.0,51.818016052246094,-13578.14453125,217.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6017150878906,307.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.072265625,18000.0,0.0,0.0,0.3155142962932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970921158790588,0.6970992088317871,-7.061813448672183e-06,0.0,0.0003202068910468,0.0,0.0,56.92729568481445,0.0,0.0,0.0,0.4432657361030578,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1423607915639877,-3041.956787109375,304.1454772949219,0.792009711265564,0.2149936556816101,0.1945011913776397,293.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.4756174087524414,0.050000000745058,0.0492260120809078,293.03790283203125,297.1499938964844,293.1499938964844,0.1068654358386993,-1879.745361328125,304.1422119140625,0.7343968152999878,0.169945403933525,0.1202185004949569,293.101318359375,297.1499938964844,293.1499938964844,0.3480359315872192,-6487.6572265625,304.2012939453125,0.9990000128746032,0.5371561646461487,0.4130348563194275,293.173095703125,297.1499938964844,293.1499938964844,0.0040922611951828,-1535.6326904296875,296.6439819335937,0.4756174087524414,0.050000000745058,0.2335070073604583,291.2041015625,291.1499938964844,256.5449523925781,255.49082946777344,279.1396484375,293.612548828125,291.2066955566406,1.0,0.2729157507419586,0.5673872232437134,0.5673872232437134,1.0,1.0,-1.2127172946929932,0.441030204296112,0.7716870307922363,0.1491942107677459,0.0,0.0,0.6262626051902771,56.21014022827149,48.0,51.818016052246094,-13578.14453125,217.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6017150878906,307.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.072265625,18000.0,0.0,0.0,0.3155142962932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970921158790588,0.6970992088317871,-7.061813448672183e-06,0.0,0.0003202068910468,0.0,0.0,56.92729568481445,0.0,0.0,0.0,0.4432657361030578,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.142860859632492,-3050.366943359375,304.1453857421875,0.7959215641021729,0.2158032655715942,0.1951896697282791,293.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123107910156,0.4776139259338379,0.050000000745058,0.0491875186562538,293.0455627441406,297.1499938964844,293.1499938964844,0.1066365838050842,-1876.191650390625,304.14404296875,0.7365710139274597,0.169855996966362,0.120066687464714,293.0810852050781,297.1499938964844,293.1499938964844,0.3429442644119262,-6412.8544921875,304.201171875,0.9990000128746032,0.5417498350143433,0.408590018749237,293.17138671875,297.1499938964844,293.1499938964844,0.0040872693061828,-1533.2725830078125,296.65057373046875,0.4776139259338379,0.050000000745058,0.2333244085311889,291.2144775390625,291.1499938964844,256.5310974121094,255.4788055419922,279.1393127441406,293.591552734375,291.21600341796875,1.0,0.2711254060268402,0.5668242573738098,0.5668242573738098,1.0,1.0,-1.2077593803405762,0.4386551082134247,0.7691043019294739,0.1478016376495361,0.0,0.0,0.6208938360214233,55.16321563720703,48.0,38.44854736328125,-13514.99609375,213.40220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6824035644531,307.9767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18201.43359375,18000.0,0.0,0.0,0.315723717212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860624551773071,0.6860694289207458,-6.974455573072191e-06,0.0,0.0003204194363206,0.0,0.0,55.10308456420898,0.0,0.0,0.0,0.4389479458332062,4.0,0.0,1.0
582960,293.0868225097656,297.1499938964844,293.1499938964844,0.143427699804306,-3060.004638671875,304.14520263671875,0.7991613745689392,0.2166176736354828,0.1958899646997451,293.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4790957272052765,0.050000000745058,0.0491586923599243,293.04913330078125,297.1499938964844,293.1499938964844,0.1067692041397094,-1877.9296875,304.1448669433594,0.7387561202049255,0.1704720258712768,0.1202208250761032,293.0646667480469,297.1499938964844,293.1499938964844,0.3390474915504455,-6356.38232421875,304.1989440917969,0.9990000128746032,0.5458531975746155,0.4052298963069916,293.1695556640625,297.1499938964844,293.1499938964844,0.0040845130570232,-1531.9744873046875,296.6550598144531,0.4790957272052765,0.050000000745058,0.2331876754760742,291.2201843261719,291.1499938964844,256.5164794921875,255.4661407470703,279.139404296875,293.576416015625,291.2208251953125,1.0,0.2698532044887543,0.5662996768951416,0.5662996768951416,1.0,1.0,-1.2045514583587646,0.4370113015174866,0.7675401568412781,0.1467941403388977,0.0,0.0,0.6156196594238281,54.386714935302734,51.0,25.198673248291016,-13465.35546875,210.71522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7754211425781,308.0098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.4296875,18000.0,0.0,0.0,0.3156360983848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749004125595093,0.6749073266983032,-6.8837907747365534e-06,0.0,0.0003203304950147,0.0,0.0,53.27947616577149,0.0,0.0,0.0,0.4345615208148956,4.0,0.0,1.0
583020,293.0865783691406,297.1499938964844,293.1499938964844,0.1447663754224777,-3083.013671875,304.1445617675781,0.8038700222969055,0.2182687371969223,0.197330892086029,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4808181226253509,0.050000000745058,0.0491250231862068,293.05029296875,297.1499938964844,293.1499938964844,0.1083040460944175,-1899.77490234375,304.1439514160156,0.7436838150024414,0.1727840602397918,0.1216027438640594,293.04119873046875,297.1499938964844,293.1499938964844,0.3343924582004547,-6291.36328125,304.1902770996094,0.9990000128746032,0.5527951717376709,0.4012708663940429,293.1655578613281,297.1499938964844,293.1499938964844,0.0040849181823432,-1532.2593994140625,296.6582336425781,0.4808181226253509,0.050000000745058,0.2330279648303985,291.2182006835937,291.1499938964844,256.48492431640625,255.438705444336,279.1399841308594,293.55877685546875,291.2171630859375,1.0,0.2686685621738434,0.5653224587440491,0.5653224587440491,1.0,1.0,-1.202953219413757,0.4356943666934967,0.7672588229179382,0.1458096951246261,0.0,0.0,0.6064770817756653,53.511077880859375,54.0,-0.1933405846357345,-13407.580078125,208.3816070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,308.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18187.353515625,18000.0,0.0,0.0,0.3147082924842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542382836341858,0.6542449593544006,-6.712255981256021e-06,0.0,0.000319388898788,0.0,0.0,49.97835159301758,0.0,0.0,0.0,0.4264596104621887,4.0,0.0,1.0
583080,293.0865783691406,297.1499938964844,293.1499938964844,0.1447663754224777,-3083.013671875,304.1445617675781,0.8038700222969055,0.2182687371969223,0.197330892086029,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.4808181226253509,0.050000000745058,0.0491250231862068,293.05029296875,297.1499938964844,293.1499938964844,0.1083040460944175,-1899.77490234375,304.1439514160156,0.7436838150024414,0.1727840602397918,0.1216027438640594,293.04119873046875,297.1499938964844,293.1499938964844,0.3343924582004547,-6291.36328125,304.1902770996094,0.9990000128746032,0.5527951717376709,0.4012708663940429,293.1655578613281,297.1499938964844,293.1499938964844,0.0040849181823432,-1532.2593994140625,296.6582336425781,0.4808181226253509,0.050000000745058,0.2330279648303985,291.2182006835937,291.1499938964844,256.48492431640625,255.438705444336,279.1399841308594,293.55877685546875,291.2171630859375,1.0,0.2686685621738434,0.5653224587440491,0.5653224587440491,1.0,1.0,-1.202953219413757,0.4356943666934967,0.7672588229179382,0.1458096951246261,0.0,0.0,0.6064770817756653,53.511077880859375,54.0,-0.1933405846357345,-13407.580078125,208.3816070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,308.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18187.353515625,18000.0,0.0,0.0,0.3147082924842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542382836341858,0.6542449593544006,-6.712255981256021e-06,0.0,0.000319388898788,0.0,0.0,49.97835159301758,0.0,0.0,0.0,0.4264596104621887,4.0,0.0,1.0
583140,293.08624267578125,297.1499938964844,293.1499938964844,0.1463114321231842,-3109.70849609375,304.143798828125,0.806383490562439,0.2199428826570511,0.1988220363855362,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20562744140625,0.4810977578163147,0.050000000745058,0.0491195321083068,293.049560546875,297.1499938964844,293.1499938964844,0.1104465350508689,-1930.31591796875,304.14239501953125,0.747584342956543,0.175458937883377,0.1234301850199699,293.0268249511719,297.1499938964844,293.1499938964844,0.3334494233131408,-6282.650390625,304.1783752441406,0.9990000128746032,0.558478057384491,0.4006234407424927,293.1612854003906,297.1499938964844,293.1499938964844,0.0040918635204434,-1535.57958984375,296.6562194824219,0.4810977578163147,0.050000000745058,0.2330019026994705,291.2036437988281,291.1499938964844,256.45001220703125,255.4083404541016,279.14080810546875,293.55517578125,291.2018127441406,1.0,0.2689821720123291,0.564445972442627,0.564445972442627,1.0,1.0,-1.2061198949813845,0.4363431930541992,0.7697767019271851,0.1458573937416076,0.0,0.0,0.6002124547958374,53.41805267333984,57.0,-17.55070686340332,-13402.85546875,209.2626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.791015625,18000.0,0.0,0.0,0.3130776882171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388202905654907,0.638826847076416,-6.579532055184245e-06,0.0,0.0003177340549882,0.0,0.0,47.56933975219727,0.0,0.0,0.0,0.4203992784023285,4.0,0.0,1.0
583200,293.08624267578125,297.1499938964844,293.1499938964844,0.1463114321231842,-3109.70849609375,304.143798828125,0.806383490562439,0.2199428826570511,0.1988220363855362,293.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20562744140625,0.4810977578163147,0.050000000745058,0.0491195321083068,293.049560546875,297.1499938964844,293.1499938964844,0.1104465350508689,-1930.31591796875,304.14239501953125,0.747584342956543,0.175458937883377,0.1234301850199699,293.0268249511719,297.1499938964844,293.1499938964844,0.3334494233131408,-6282.650390625,304.1783752441406,0.9990000128746032,0.558478057384491,0.4006234407424927,293.1612854003906,297.1499938964844,293.1499938964844,0.0040918635204434,-1535.57958984375,296.6562194824219,0.4810977578163147,0.050000000745058,0.2330019026994705,291.2036437988281,291.1499938964844,256.45001220703125,255.4083404541016,279.14080810546875,293.55517578125,291.2018127441406,1.0,0.2689821720123291,0.564445972442627,0.564445972442627,1.0,1.0,-1.2061198949813845,0.4363431930541992,0.7697767019271851,0.1458573937416076,0.0,0.0,0.6002124547958374,53.41805267333984,57.0,-17.55070686340332,-13402.85546875,209.2626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701354980469,308.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.791015625,18000.0,0.0,0.0,0.3130776882171631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388202905654907,0.638826847076416,-6.579532055184245e-06,0.0,0.0003177340549882,0.0,0.0,47.56933975219727,0.0,0.0,0.0,0.4203992784023285,4.0,0.0,1.0
583260,293.0859375,297.1499938964844,293.1499938964844,0.1479626446962356,-3138.218017578125,304.14312744140625,0.8070411086082458,0.2216187119483947,0.2003417462110519,293.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4801928102970123,0.050000000745058,0.0491372048854827,293.04864501953125,297.1499938964844,293.1499938964844,0.1127581745386123,-1963.142333984375,304.1410827636719,0.7500213384628296,0.1781920343637466,0.1253455579280853,293.0196838378906,297.1499938964844,293.1499938964844,0.3355133831501007,-6319.00732421875,304.1654968261719,0.9990000128746032,0.5630591511726379,0.402713418006897,293.1570129394531,297.1499938964844,293.1499938964844,0.0041030538268387,-1540.7310791015625,296.65240478515625,0.4801928102970123,0.050000000745058,0.2330857366323471,291.1835327148437,291.1499938964844,256.4114074707031,255.3748016357422,279.1413879394531,293.5614624023437,291.1813659667969,1.0,0.2704870402812958,0.5636175274848938,0.5636175274848938,1.0,1.0,-1.2128723859786987,0.4384526312351227,0.7744197249412537,0.1466542929410934,0.0,0.0,0.5970547795295715,53.96394348144531,60.0,-26.56579971313477,-13442.8828125,212.68653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,308.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.017578125,18000.0,0.0,0.0,0.3111365437507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297200322151184,0.6297265291213989,-6.496139121736633e-06,0.0,0.0003157640458084,0.0,0.0,46.1515998840332,0.0,0.0,0.0,0.41678187251091,4.0,0.0,1.0
583320,293.0859375,297.1499938964844,293.1499938964844,0.1479626446962356,-3138.218017578125,304.14312744140625,0.8070411086082458,0.2216187119483947,0.2003417462110519,293.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4801928102970123,0.050000000745058,0.0491372048854827,293.04864501953125,297.1499938964844,293.1499938964844,0.1127581745386123,-1963.142333984375,304.1410827636719,0.7500213384628296,0.1781920343637466,0.1253455579280853,293.0196838378906,297.1499938964844,293.1499938964844,0.3355133831501007,-6319.00732421875,304.1654968261719,0.9990000128746032,0.5630591511726379,0.402713418006897,293.1570129394531,297.1499938964844,293.1499938964844,0.0041030538268387,-1540.7310791015625,296.65240478515625,0.4801928102970123,0.050000000745058,0.2330857366323471,291.1835327148437,291.1499938964844,256.4114074707031,255.3748016357422,279.1413879394531,293.5614624023437,291.1813659667969,1.0,0.2704870402812958,0.5636175274848938,0.5636175274848938,1.0,1.0,-1.2128723859786987,0.4384526312351227,0.7744197249412537,0.1466542929410934,0.0,0.0,0.5970547795295715,53.96394348144531,60.0,-26.56579971313477,-13442.8828125,212.68653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,308.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.017578125,18000.0,0.0,0.0,0.3111365437507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297200322151184,0.6297265291213989,-6.496139121736633e-06,0.0,0.0003157640458084,0.0,0.0,46.1515998840332,0.0,0.0,0.0,0.41678187251091,4.0,0.0,1.0
583380,293.0857849121094,297.1499938964844,293.1499938964844,0.1496551781892776,-3167.35888671875,304.1426086425781,0.8062301278114319,0.223276749253273,0.2018672525882721,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4783228039741516,0.050000000745058,0.0491736568510532,293.0478515625,297.1499938964844,293.1499938964844,0.1151298731565475,-1996.6524658203125,304.1401062011719,0.7511639595031738,0.1809203922748565,0.1272783875465393,293.0185546875,297.1499938964844,293.1499938964844,0.3399736285209656,-6390.7265625,304.1529235839844,0.9990000128746032,0.5666030049324036,0.4069875180721283,293.1529846191406,297.1499938964844,293.1499938964844,0.0041169822216033,-1546.97119140625,296.6484069824219,0.4783228039741516,0.050000000745058,0.2332586497068405,291.1615295410156,291.1499938964844,256.36920166015625,255.33819580078125,279.1416015625,293.5745544433594,291.1593322753906,1.0,0.2729316651821136,0.5627915859222412,0.5627915859222412,1.0,1.0,-1.2224041223526,0.4416717290878296,0.7807323932647705,0.1480012536048889,0.0,0.0,0.596984326839447,55.02658081054688,63.0,-29.99370574951172,-13518.779296875,218.1803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.3092702031135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62697833776474,0.6269847750663757,-6.462062628997956e-06,0.0,0.0003138699394185,0.0,0.0,45.67852020263672,0.0,0.0,0.0,0.4156041145324707,4.0,0.0,1.0
583440,293.0857849121094,297.1499938964844,293.1499938964844,0.1496551781892776,-3167.35888671875,304.1426086425781,0.8062301278114319,0.223276749253273,0.2018672525882721,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4783228039741516,0.050000000745058,0.0491736568510532,293.0478515625,297.1499938964844,293.1499938964844,0.1151298731565475,-1996.6524658203125,304.1401062011719,0.7511639595031738,0.1809203922748565,0.1272783875465393,293.0185546875,297.1499938964844,293.1499938964844,0.3399736285209656,-6390.7265625,304.1529235839844,0.9990000128746032,0.5666030049324036,0.4069875180721283,293.1529846191406,297.1499938964844,293.1499938964844,0.0041169822216033,-1546.97119140625,296.6484069824219,0.4783228039741516,0.050000000745058,0.2332586497068405,291.1615295410156,291.1499938964844,256.36920166015625,255.33819580078125,279.1416015625,293.5745544433594,291.1593322753906,1.0,0.2729316651821136,0.5627915859222412,0.5627915859222412,1.0,1.0,-1.2224041223526,0.4416717290878296,0.7807323932647705,0.1480012536048889,0.0,0.0,0.596984326839447,55.02658081054688,63.0,-29.99370574951172,-13518.779296875,218.1803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.3092702031135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62697833776474,0.6269847750663757,-6.462062628997956e-06,0.0,0.0003138699394185,0.0,0.0,45.67852020263672,0.0,0.0,0.0,0.4156041145324707,4.0,0.0,1.0
583500,293.08575439453125,297.1499938964844,293.1499938964844,0.1505031883716583,-3181.919921875,304.14239501953125,0.8053717613220215,0.2240948975086212,0.202626883983612,293.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4770755469799042,0.050000000745058,0.0491978339850902,293.0475158691406,297.1499938964844,293.1499938964844,0.1163235828280448,-2013.4501953125,304.1397399902344,0.7513280510902405,0.1822759509086609,0.1282442957162857,293.0199279785156,297.1499938964844,293.1499938964844,0.3429460823535919,-6437.3623046875,304.1470031738281,0.9990000128746032,0.5680004358291626,0.4097975194454193,293.1510925292969,297.1499938964844,293.1499938964844,0.0041246581822633,-1550.3480224609375,296.6466369628906,0.4770755469799042,0.050000000745058,0.2333733439445495,291.1505126953125,291.1499938964844,256.3468322753906,255.3188018798828,279.1416015625,293.5830383300781,291.1483764648437,1.0,0.2744423747062683,0.5623717308044434,0.5623717308044434,1.0,1.0,-1.2280144691467283,0.4436138868331909,0.7844006419181824,0.1488347202539444,0.0,0.0,0.5980566143989563,55.72144317626953,63.0,-30.343883514404297,-13567.7236328125,221.5926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,308.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.3084741830825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279078125953674,0.627914309501648,-6.462826149800094e-06,0.0,0.0003130620752926,0.0,0.0,45.777191162109375,0.0,0.0,0.0,0.4158963561058044,4.0,0.0,1.0
583560,293.0857849121094,297.1499938964844,293.1499938964844,0.1513473689556121,-3196.386474609375,304.1422424316406,0.8042628169059753,0.2249043583869934,0.2033823877573013,293.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4756388664245605,0.050000000745058,0.0492254756391048,293.0472717285156,297.1499938964844,293.1499938964844,0.1175176724791526,-2030.206787109375,304.1394348144531,0.7512636184692383,0.1836239248514175,0.1292077600955963,293.0224304199219,297.1499938964844,293.1499938964844,0.3463403284549713,-6490.0224609375,304.1413879394531,0.9990000128746032,0.5691570043563843,0.4129863977432251,293.1492919921875,297.1499938964844,293.1499938964844,0.0041326815262436,-1553.8372802734375,296.64508056640625,0.4756388664245605,0.050000000745058,0.2335044741630554,291.1397399902344,291.1499938964844,256.3236389160156,255.29872131347656,279.1415405273437,293.5926208496094,291.1376953125,1.0,0.2761151492595672,0.5619451999664307,0.5619451999664307,1.0,1.0,-1.234095811843872,0.4457399845123291,0.7883557677268982,0.1497542560100555,0.0,0.0,0.5998272895812988,56.51132583618164,66.0,-30.095346450805664,-13622.81640625,225.39840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4487609863281,308.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.86328125,18000.0,0.0,0.0,0.3078209161758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302996873855591,0.6303061842918396,-6.474984729720745e-06,0.0,0.0003123991191387,0.0,0.0,46.089942932128906,0.0,0.0,0.0,0.4167511761188507,4.0,0.0,1.0
583620,293.0859680175781,297.1499938964844,293.1499938964844,0.1530147492885589,-3224.875,304.1420593261719,0.8014439940452576,0.2264952659606933,0.2048774808645248,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4722315669059753,0.050000000745058,0.0492897816002368,293.04693603515625,297.1499938964844,293.1499938964844,0.1198980510234832,-2063.47314453125,304.1390075683594,0.7505747675895691,0.1862940490245819,0.1311240941286087,293.0303649902344,297.1499938964844,293.1499938964844,0.3541957437992096,-6610.30224609375,304.1311950683594,0.9990000128746032,0.5707820057868958,0.4203105866909027,293.1459350585937,297.1499938964844,293.1499938964844,0.0041495272889733,-1561.042724609375,296.6428527832031,0.4722315669059753,0.050000000745058,0.2338095009326934,291.11932373046875,291.1499938964844,256.2749938964844,255.25662231445312,279.141357421875,293.6145935058594,291.117431640625,1.0,0.27986541390419,0.5610717535018921,0.5610717535018921,1.0,1.0,-1.2474249601364136,0.4504468441009521,0.7969780564308167,0.1517997682094574,0.0,0.0,0.6053060293197632,58.33812713623047,69.0,-28.42098045349121,-13748.4013671875,234.05430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,308.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.44921875,18000.0,0.0,0.0,0.3070634305477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391972899436951,0.6392038464546204,-6.531949111376889e-06,0.0,0.0003116303414572,0.0,0.0,47.33291244506836,0.0,0.0,0.0,0.420059323310852,4.0,0.0,1.0
583680,293.0859680175781,297.1499938964844,293.1499938964844,0.1530147492885589,-3224.875,304.1420593261719,0.8014439940452576,0.2264952659606933,0.2048774808645248,293.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.4722315669059753,0.050000000745058,0.0492897816002368,293.04693603515625,297.1499938964844,293.1499938964844,0.1198980510234832,-2063.47314453125,304.1390075683594,0.7505747675895691,0.1862940490245819,0.1311240941286087,293.0303649902344,297.1499938964844,293.1499938964844,0.3541957437992096,-6610.30224609375,304.1311950683594,0.9990000128746032,0.5707820057868958,0.4203105866909027,293.1459350585937,297.1499938964844,293.1499938964844,0.0041495272889733,-1561.042724609375,296.6428527832031,0.4722315669059753,0.050000000745058,0.2338095009326934,291.11932373046875,291.1499938964844,256.2749938964844,255.25662231445312,279.141357421875,293.6145935058594,291.117431640625,1.0,0.27986541390419,0.5610717535018921,0.5610717535018921,1.0,1.0,-1.2474249601364136,0.4504468441009521,0.7969780564308167,0.1517997682094574,0.0,0.0,0.6053060293197632,58.33812713623047,69.0,-28.42098045349121,-13748.4013671875,234.05430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,308.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.44921875,18000.0,0.0,0.0,0.3070634305477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391972899436951,0.6392038464546204,-6.531949111376889e-06,0.0,0.0003116303414572,0.0,0.0,47.33291244506836,0.0,0.0,0.0,0.420059323310852,4.0,0.0,1.0
583740,293.0863037109375,297.1499938964844,293.1499938964844,0.1546433866024017,-3252.5888671875,304.1419982910156,0.7980197668075562,0.2280478328466415,0.2063479572534561,293.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681154489517212,0.050000000745058,0.0493643470108509,293.0468139648437,297.1499938964844,293.1499938964844,0.1222581788897514,-2096.27734375,304.13873291015625,0.7493122816085815,0.1889315545558929,0.1330235302448272,293.0416564941406,297.1499938964844,293.1499938964844,0.363212525844574,-6746.421875,304.1224975585937,0.9990000128746032,0.571533203125,0.4286465644836426,293.1429443359375,297.1499938964844,293.1499938964844,0.004167175386101,-1568.4287109375,296.6419677734375,0.4681154489517212,0.050000000745058,0.2341632097959518,291.100830078125,291.1499938964844,256.2235717773437,255.21212768554688,279.1411437988281,293.6400146484375,291.09918212890625,1.0,0.2840486764907837,0.5601765513420105,0.5601765513420105,1.0,1.0,-1.261989712715149,0.4556379318237304,0.8063517212867737,0.1540570557117462,0.0,0.0,0.6131230592727661,60.445404052734375,72.0,-25.77625846862793,-13890.7314453125,243.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,308.2272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.51171875,18000.0,0.0,0.0,0.3071936368942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531949043273926,0.6532015204429626,-6.63096170683275e-06,0.0,0.0003117624728474,0.0,0.0,49.38494491577149,0.0,0.0,0.0,0.4253887236118316,4.0,0.0,1.0
583800,293.0863037109375,297.1499938964844,293.1499938964844,0.1546433866024017,-3252.5888671875,304.1419982910156,0.7980197668075562,0.2280478328466415,0.2063479572534561,293.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4681154489517212,0.050000000745058,0.0493643470108509,293.0468139648437,297.1499938964844,293.1499938964844,0.1222581788897514,-2096.27734375,304.13873291015625,0.7493122816085815,0.1889315545558929,0.1330235302448272,293.0416564941406,297.1499938964844,293.1499938964844,0.363212525844574,-6746.421875,304.1224975585937,0.9990000128746032,0.571533203125,0.4286465644836426,293.1429443359375,297.1499938964844,293.1499938964844,0.004167175386101,-1568.4287109375,296.6419677734375,0.4681154489517212,0.050000000745058,0.2341632097959518,291.100830078125,291.1499938964844,256.2235717773437,255.21212768554688,279.1411437988281,293.6400146484375,291.09918212890625,1.0,0.2840486764907837,0.5601765513420105,0.5601765513420105,1.0,1.0,-1.261989712715149,0.4556379318237304,0.8063517212867737,0.1540570557117462,0.0,0.0,0.6131230592727661,60.445404052734375,72.0,-25.77625846862793,-13890.7314453125,243.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,308.2272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.51171875,18000.0,0.0,0.0,0.3071936368942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531949043273926,0.6532015204429626,-6.63096170683275e-06,0.0,0.0003117624728474,0.0,0.0,49.38494491577149,0.0,0.0,0.0,0.4253887236118316,4.0,0.0,1.0
583860,293.0867919921875,297.1499938964844,293.1499938964844,0.1562275439500808,-3279.4404296875,304.1420288085937,0.7942419052124023,0.2295636385679245,0.207792118191719,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4632889926433563,0.050000000745058,0.0494465865194797,293.0436706542969,297.1499938964844,293.1499938964844,0.1248822137713432,-2132.595947265625,304.1380920410156,0.7481617331504822,0.192170113325119,0.1351670771837234,293.0577392578125,297.1499938964844,293.1499938964844,0.3730460107326507,-6893.0390625,304.1153259277344,0.9990000128746032,0.5710271000862122,0.4376558661460876,293.14019775390625,297.1499938964844,293.1499938964844,0.004185386467725,-1575.8975830078125,296.64263916015625,0.4632889926433563,0.050000000745058,0.2345533221960067,291.0845031738281,291.1499938964844,256.16961669921875,255.1654815673828,279.1405334472656,293.66632080078125,291.08306884765625,1.0,0.288560688495636,0.5592042803764343,0.5592042803764343,1.0,1.0,-1.2776769399642944,0.4612316489219665,0.8164452314376831,0.1564596593379974,0.0,0.0,0.6229760646820068,62.76634216308594,75.0,-22.985492706298828,-14047.69921875,254.9026031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,308.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.798828125,18000.0,0.0,0.0,0.3083308637142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717931628227234,0.671799898147583,-6.770490927010542e-06,0.0,0.000312916614348,0.0,0.0,52.24211883544922,0.0,0.0,0.0,0.4326035678386688,4.0,0.0,1.0
583920,293.0867919921875,297.1499938964844,293.1499938964844,0.1562275439500808,-3279.4404296875,304.1420288085937,0.7942419052124023,0.2295636385679245,0.207792118191719,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4632889926433563,0.050000000745058,0.0494465865194797,293.0436706542969,297.1499938964844,293.1499938964844,0.1248822137713432,-2132.595947265625,304.1380920410156,0.7481617331504822,0.192170113325119,0.1351670771837234,293.0577392578125,297.1499938964844,293.1499938964844,0.3730460107326507,-6893.0390625,304.1153259277344,0.9990000128746032,0.5710271000862122,0.4376558661460876,293.14019775390625,297.1499938964844,293.1499938964844,0.004185386467725,-1575.8975830078125,296.64263916015625,0.4632889926433563,0.050000000745058,0.2345533221960067,291.0845031738281,291.1499938964844,256.16961669921875,255.1654815673828,279.1405334472656,293.66632080078125,291.08306884765625,1.0,0.288560688495636,0.5592042803764343,0.5592042803764343,1.0,1.0,-1.2776769399642944,0.4612316489219665,0.8164452314376831,0.1564596593379974,0.0,0.0,0.6229760646820068,62.76634216308594,75.0,-22.985492706298828,-14047.69921875,254.9026031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,308.1620483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.798828125,18000.0,0.0,0.0,0.3083308637142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717931628227234,0.671799898147583,-6.770490927010542e-06,0.0,0.000312916614348,0.0,0.0,52.24211883544922,0.0,0.0,0.0,0.4326035678386688,4.0,0.0,1.0
583980,293.0873718261719,297.1499938964844,293.1499938964844,0.1577739864587783,-3305.565185546875,304.1421203613281,0.7903373837471008,0.2310487478971481,0.2092116773128509,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.4581069946289062,0.050000000745058,0.0495338588953018,293.0364990234375,297.1499938964844,293.1499938964844,0.1282756775617599,-2179.356201171875,304.1363830566406,0.7480506896972656,0.1963149756193161,0.1379942744970321,293.0794982910156,297.1499938964844,293.1499938964844,0.3833796679973602,-7045.37939453125,304.1097106933594,0.9990000128746032,0.5689641833305359,0.4470183253288269,293.1376647949219,297.1499938964844,293.1499938964844,0.0042042420245707,-1583.5054931640625,296.6447448730469,0.4581069946289062,0.050000000745058,0.234967291355133,291.0697631835937,291.1499938964844,256.1134338378906,255.1168975830078,279.1402282714844,293.69561767578125,291.06854248046875,1.0,0.2933301031589508,0.5582035779953003,0.5582035779953003,1.0,1.0,-1.2946141958236694,0.4673093855381012,0.8273048400878906,0.1590631306171417,0.0,0.0,0.6346839070320129,65.23684692382812,78.0,-20.466524124145508,-14219.806640625,266.9285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17776.2421875,18000.0,0.0,0.0,0.3105287849903106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946696043014526,0.6946765780448914,-6.950465831323527e-06,0.0,0.0003151472483295,0.0,0.0,55.94324493408203,0.0,0.0,0.0,0.4416385591030121,4.0,0.0,1.0
584040,293.0873718261719,297.1499938964844,293.1499938964844,0.1577739864587783,-3305.565185546875,304.1421203613281,0.7903373837471008,0.2310487478971481,0.2092116773128509,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.4581069946289062,0.050000000745058,0.0495338588953018,293.0364990234375,297.1499938964844,293.1499938964844,0.1282756775617599,-2179.356201171875,304.1363830566406,0.7480506896972656,0.1963149756193161,0.1379942744970321,293.0794982910156,297.1499938964844,293.1499938964844,0.3833796679973602,-7045.37939453125,304.1097106933594,0.9990000128746032,0.5689641833305359,0.4470183253288269,293.1376647949219,297.1499938964844,293.1499938964844,0.0042042420245707,-1583.5054931640625,296.6447448730469,0.4581069946289062,0.050000000745058,0.234967291355133,291.0697631835937,291.1499938964844,256.1134338378906,255.1168975830078,279.1402282714844,293.69561767578125,291.06854248046875,1.0,0.2933301031589508,0.5582035779953003,0.5582035779953003,1.0,1.0,-1.2946141958236694,0.4673093855381012,0.8273048400878906,0.1590631306171417,0.0,0.0,0.6346839070320129,65.23684692382812,78.0,-20.466524124145508,-14219.806640625,266.9285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17776.2421875,18000.0,0.0,0.0,0.3105287849903106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946696043014526,0.6946765780448914,-6.950465831323527e-06,0.0,0.0003151472483295,0.0,0.0,55.94324493408203,0.0,0.0,0.0,0.4416385591030121,4.0,0.0,1.0
584100,293.087646484375,297.1499938964844,293.1499938964844,0.1585312485694885,-3318.322021484375,304.14215087890625,0.7883556485176086,0.2317827343940735,0.2099146097898483,293.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.4555457234382629,0.050000000745058,0.0495792888104915,293.0322265625,297.1499938964844,293.1499938964844,0.1301602721214294,-2205.194580078125,304.13543701171875,0.7482156753540039,0.198593869805336,0.1395716518163681,293.091796875,297.1499938964844,293.1499938964844,0.3887014985084533,-7123.22998046875,304.1073608398437,0.9990000128746032,0.5674370527267456,0.4518152177333832,293.1363830566406,297.1499938964844,293.1499938964844,0.0042139738798141,-1587.3677978515625,296.6465759277344,0.4555457234382629,0.050000000745058,0.2351827919483184,291.0632629394531,291.1499938964844,256.0845947265625,255.0919647216797,279.1404113769531,293.713134765625,291.06219482421875,1.0,0.2957903146743774,0.5577376484870911,0.5577376484870911,1.0,1.0,-1.303422451019287,0.4705134332180023,0.8329090476036072,0.1604487597942352,0.0,0.0,0.6411240100860596,66.5240249633789,78.0,-18.8925895690918,-14310.6435546875,273.29425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,308.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.54296875,18000.0,0.0,0.0,0.3120251297950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075876593589783,0.7075946927070618,-7.05578440829413e-06,0.0,0.0003166658279951,0.0,0.0,58.124698638916016,0.0,0.0,0.0,0.4468096494674682,4.0,0.0,1.0
584160,293.08795166015625,297.1499938964844,293.1499938964844,0.1592773050069809,-3330.864990234375,304.1422424316406,0.7863669991493225,0.2325127869844436,0.2106143832206726,293.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.4530162215232849,0.050000000745058,0.0496258027851581,293.0276184082031,297.1499938964844,293.1499938964844,0.1321444511413574,-2232.296142578125,304.1344909667969,0.7484902143478394,0.200988695025444,0.1412351578474044,293.1048889160156,297.1499938964844,293.1499938964844,0.3941048085689544,-7201.88134765625,304.1053161621094,0.9990000128746032,0.5656023621559143,0.4566744863986969,293.1351013183594,297.1499938964844,293.1499938964844,0.0042239283211529,-1591.2686767578125,296.6490783691406,0.4530162215232849,0.050000000745058,0.2354034334421157,291.0574645996094,291.1499938964844,256.0552978515625,255.066635131836,279.14080810546875,293.7328491210937,291.0565185546875,1.0,0.298291265964508,0.5573071241378784,0.5573071241378784,1.0,1.0,-1.3124127388000488,0.4738204777240753,0.8385922312736511,0.1618917435407638,0.0,0.0,0.6478845477104187,67.84241485595703,81.0,-17.15534210205078,-14404.1591796875,279.87713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,307.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.279296875,18000.0,0.0,0.0,0.3137807548046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213715314865112,0.7213786840438843,-7.171035122155445e-06,0.0,0.0003184475644957,0.0,0.0,60.52674102783203,0.0,0.0,0.0,0.45237997174263,4.0,0.0,1.0
584220,293.087646484375,297.1499938964844,293.1499938964844,0.1607831120491027,-3356.125,304.1423034667969,0.7824722528457642,0.2341422736644745,0.2120573967695236,293.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.4480878114700317,0.050000000745058,0.0497216209769248,293.01873779296875,297.1499938964844,293.1499938964844,0.1363304406404495,-2289.12890625,304.1326904296875,0.7492579221725464,0.2058968693017959,0.1447456926107406,293.1329040527344,297.1499938964844,293.1499938964844,0.4050910472869873,-7360.66845703125,304.1019287109375,0.9990000128746032,0.561067521572113,0.4665251970291137,293.1324157714844,297.1499938964844,293.1499938964844,0.0042447000741958,-1599.256591796875,296.6563415527344,0.4480878114700317,0.050000000745058,0.2358579635620117,291.0478820800781,291.1499938964844,255.99549865722656,255.0149078369141,279.14190673828125,293.778564453125,291.0472106933594,1.0,0.303388237953186,0.5565540790557861,0.5565540790557861,1.0,1.0,-1.330843806266785,0.4807116985321045,0.8501321077346802,0.1649371236562729,0.0,0.0,0.6621701121330261,70.55984497070312,84.0,-13.512706756591797,-14598.1591796875,293.6454467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387268066406,307.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17702.279296875,18000.0,0.0,0.0,0.3180143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511186599731445,0.7511261105537415,-7.429335710185114e-06,0.0,0.0003227441047783,0.0,0.0,65.97652435302734,0.0,0.0,0.0,0.4645735919475555,4.0,0.0,1.0
