time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.087646484375,297.1499938964844,293.1499938964844,0.1607831120491027,-3356.125,304.1423034667969,0.7824722528457642,0.2341422736644745,0.2120573967695236,293.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.4480878114700317,0.050000000745058,0.0497216209769248,293.01873779296875,297.1499938964844,293.1499938964844,0.1363304406404495,-2289.12890625,304.1326904296875,0.7492579221725464,0.2058968693017959,0.1447456926107406,293.1329040527344,297.1499938964844,293.1499938964844,0.4050910472869873,-7360.66845703125,304.1019287109375,0.9990000128746032,0.561067521572113,0.4665251970291137,293.1324157714844,297.1499938964844,293.1499938964844,0.0042447000741958,-1599.256591796875,296.6563415527344,0.4480878114700317,0.050000000745058,0.2358579635620117,291.0478820800781,291.1499938964844,255.99549865722656,255.0149078369141,279.14190673828125,293.778564453125,291.0472106933594,1.0,0.303388237953186,0.5565540790557861,0.5565540790557861,1.0,1.0,-1.330843806266785,0.4807116985321045,0.8501321077346802,0.1649371236562729,0.0,0.0,0.6621701121330261,70.55984497070312,84.0,-13.512706756591797,-14598.1591796875,293.6454467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5387268066406,307.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17702.279296875,18000.0,0.0,0.0,0.3180143237113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511186599731445,0.7511261105537415,-7.429335710185114e-06,0.0,0.0003227441047783,0.0,0.0,65.97652435302734,0.0,0.0,0.0,0.4645735919475555,4.0,0.0,1.0
584340,293.08251953125,297.1499938964844,293.1499938964844,0.1631191372871399,-3395.4150390625,304.1409606933594,0.7797774076461792,0.2367715090513229,0.2144236862659454,293.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.4433542788028717,0.050000000745058,0.0498209819197654,293.0186462402344,297.1499938964844,293.1499938964844,0.1396668255329132,-2333.92724609375,304.1329650878906,0.7486592531204224,0.2092542499303817,0.1474786698818206,293.1629638671875,297.1499938964844,293.1499938964844,0.4163294434547424,-7521.75634765625,304.0992126464844,0.9990000128746032,0.5554143190383911,0.4765249788761139,293.1295471191406,297.1499938964844,293.1499938964844,0.0042662522755563,-1607.4637451171875,296.6656799316406,0.4433542788028717,0.050000000745058,0.2363292872905731,291.0394897460937,291.1499938964844,255.934310913086,254.96197509765625,279.13104248046875,293.766357421875,291.03857421875,1.0,0.3085764348506927,0.5543441772460938,0.5543441772460938,1.0,1.0,-1.3496538400650024,0.4866836369037628,0.862970232963562,0.1669602543115615,0.0,0.0,0.6774416565895081,73.37699890136719,72.0,-13.136877059936523,-14806.3447265625,308.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3165588378906,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17671.8515625,18000.0,0.0,0.0,0.3231309056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833247184753418,0.7833324074745178,-7.722546797594987e-06,0.0,0.0003279367811046,0.0,0.0,72.29362487792969,0.0,0.0,0.0,0.4780226647853851,4.0,0.0,1.0
584400,293.08251953125,297.1499938964844,293.1499938964844,0.1631191372871399,-3395.4150390625,304.1409606933594,0.7797774076461792,0.2367715090513229,0.2144236862659454,293.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.4433542788028717,0.050000000745058,0.0498209819197654,293.0186462402344,297.1499938964844,293.1499938964844,0.1396668255329132,-2333.92724609375,304.1329650878906,0.7486592531204224,0.2092542499303817,0.1474786698818206,293.1629638671875,297.1499938964844,293.1499938964844,0.4163294434547424,-7521.75634765625,304.0992126464844,0.9990000128746032,0.5554143190383911,0.4765249788761139,293.1295471191406,297.1499938964844,293.1499938964844,0.0042662522755563,-1607.4637451171875,296.6656799316406,0.4433542788028717,0.050000000745058,0.2363292872905731,291.0394897460937,291.1499938964844,255.934310913086,254.96197509765625,279.13104248046875,293.766357421875,291.03857421875,1.0,0.3085764348506927,0.5543441772460938,0.5543441772460938,1.0,1.0,-1.3496538400650024,0.4866836369037628,0.862970232963562,0.1669602543115615,0.0,0.0,0.6774416565895081,73.37699890136719,72.0,-13.136877059936523,-14806.3447265625,308.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3165588378906,307.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17671.8515625,18000.0,0.0,0.0,0.3231309056282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833247184753418,0.7833324074745178,-7.722546797594987e-06,0.0,0.0003279367811046,0.0,0.0,72.29362487792969,0.0,0.0,0.0,0.4780226647853851,4.0,0.0,1.0
584460,293.08282470703125,297.1499938964844,293.1499938964844,0.1645836383104324,-3419.435791015625,304.1416015625,0.7826553583145142,0.2384246289730072,0.2160717099905014,293.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.4440441727638244,0.050000000745058,0.0498059429228305,293.0226135253906,297.1499938964844,293.1499938964844,0.1417898833751678,-2361.859619140625,304.1351623535156,0.752397894859314,0.2117810696363449,0.1493173688650131,293.18585205078125,297.1499938964844,293.1499938964844,0.4157732427120209,-7504.07470703125,304.11767578125,0.9990000128746032,0.5504054427146912,0.4750312268733978,293.1277770996094,297.1499938964844,293.1499938964844,0.0042751375585794,-1610.09716796875,296.6816711425781,0.4440441727638244,0.050000000745058,0.2362579554319381,291.0462341308594,291.1499938964844,255.8719940185547,254.9080352783203,279.1277160644531,293.7080383300781,291.0491638183594,1.0,0.307928055524826,0.5517917275428772,0.5517917275428772,1.0,1.0,-1.3519537448883057,0.4855210185050964,0.8664326667785645,0.1652372181415558,0.0,0.0,0.691365122795105,73.03211212158203,60.0,16.569059371948242,-14916.634765625,308.3426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195678710937,307.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.21484375,18000.0,0.0,0.0,0.3288469016551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166710138320923,0.816679060459137,-8.046847142395563e-06,0.0,0.0003337377856951,0.0,0.0,79.35477447509766,0.0,0.0,0.0,0.4921275675296783,4.0,0.0,1.0
584520,293.08282470703125,297.1499938964844,293.1499938964844,0.1645836383104324,-3419.435791015625,304.1416015625,0.7826553583145142,0.2384246289730072,0.2160717099905014,293.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.4440441727638244,0.050000000745058,0.0498059429228305,293.0226135253906,297.1499938964844,293.1499938964844,0.1417898833751678,-2361.859619140625,304.1351623535156,0.752397894859314,0.2117810696363449,0.1493173688650131,293.18585205078125,297.1499938964844,293.1499938964844,0.4157732427120209,-7504.07470703125,304.11767578125,0.9990000128746032,0.5504054427146912,0.4750312268733978,293.1277770996094,297.1499938964844,293.1499938964844,0.0042751375585794,-1610.09716796875,296.6816711425781,0.4440441727638244,0.050000000745058,0.2362579554319381,291.0462341308594,291.1499938964844,255.8719940185547,254.9080352783203,279.1277160644531,293.7080383300781,291.0491638183594,1.0,0.307928055524826,0.5517917275428772,0.5517917275428772,1.0,1.0,-1.3519537448883057,0.4855210185050964,0.8664326667785645,0.1652372181415558,0.0,0.0,0.691365122795105,73.03211212158203,60.0,16.569059371948242,-14916.634765625,308.3426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195678710937,307.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.21484375,18000.0,0.0,0.0,0.3288469016551971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166710138320923,0.816679060459137,-8.046847142395563e-06,0.0,0.0003337377856951,0.0,0.0,79.35477447509766,0.0,0.0,0.0,0.4921275675296783,4.0,0.0,1.0
584580,293.0843200683594,297.1499938964844,293.1499938964844,0.1650759428739547,-3426.426513671875,304.1435852050781,0.7907640337944031,0.2398239523172378,0.2172414511442184,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.4495992958545685,0.050000000745058,0.0496913008391857,293.0263671875,297.1499938964844,293.1499938964844,0.1431924253702163,-2379.587158203125,304.13775634765625,0.7611569762229919,0.2142431586980819,0.1509372889995575,293.185791015625,297.1499938964844,293.1499938964844,0.4034648239612579,-7313.07421875,304.1491394042969,0.9990000128746032,0.5494559407234192,0.4634459316730499,293.1263122558594,297.1499938964844,293.1499938964844,0.0042676869779825,-1604.6715087890625,296.71905517578125,0.4495992958545685,0.050000000745058,0.2357141375541687,291.09100341796875,291.1499938964844,255.8088531494141,254.8533630371093,279.1361083984375,293.6960144042969,291.09600830078125,1.0,0.3029857277870178,0.5507737994194031,0.5507737994194031,1.0,1.0,-1.3406102657318115,0.4801142513751983,0.8604960441589355,0.1619060635566711,0.0,0.0,0.696483850479126,69.94052124023438,63.0,55.80540466308594,-14894.2080078125,296.3764953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042724609375,307.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.546875,18000.0,0.0,0.0,0.3343867659568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367577791213989,0.8367660641670227,-8.2820715761045e-06,0.0,0.0003393600345589,0.0,0.0,84.10026550292969,0.0,0.0,0.0,0.5008828639984131,4.0,0.0,1.0
584640,293.0843200683594,297.1499938964844,293.1499938964844,0.1650759428739547,-3426.426513671875,304.1435852050781,0.7907640337944031,0.2398239523172378,0.2172414511442184,293.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.4495992958545685,0.050000000745058,0.0496913008391857,293.0263671875,297.1499938964844,293.1499938964844,0.1431924253702163,-2379.587158203125,304.13775634765625,0.7611569762229919,0.2142431586980819,0.1509372889995575,293.185791015625,297.1499938964844,293.1499938964844,0.4034648239612579,-7313.07421875,304.1491394042969,0.9990000128746032,0.5494559407234192,0.4634459316730499,293.1263122558594,297.1499938964844,293.1499938964844,0.0042676869779825,-1604.6715087890625,296.71905517578125,0.4495992958545685,0.050000000745058,0.2357141375541687,291.09100341796875,291.1499938964844,255.8088531494141,254.8533630371093,279.1361083984375,293.6960144042969,291.09600830078125,1.0,0.3029857277870178,0.5507737994194031,0.5507737994194031,1.0,1.0,-1.3406102657318115,0.4801142513751983,0.8604960441589355,0.1619060635566711,0.0,0.0,0.696483850479126,69.94052124023438,63.0,55.80540466308594,-14894.2080078125,296.3764953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0042724609375,307.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.546875,18000.0,0.0,0.0,0.3343867659568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367577791213989,0.8367660641670227,-8.2820715761045e-06,0.0,0.0003393600345589,0.0,0.0,84.10026550292969,0.0,0.0,0.0,0.5008828639984131,4.0,0.0,1.0
584700,293.0850524902344,297.1499938964844,293.1499938964844,0.1652450114488601,-3428.60009765625,304.1444396972656,0.7940572500228882,0.2405123114585876,0.2178217470645904,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4517816603183746,0.050000000745058,0.0496489591896534,293.0278015136719,297.1499938964844,293.1499938964844,0.1438764482736587,-2388.195556640625,304.13873291015625,0.7649688720703125,0.215531125664711,0.1517904698848724,293.1781921386719,297.1499938964844,293.1499938964844,0.3982655704021454,-7234.25439453125,304.1586303710937,0.9990000128746032,0.5504928231239319,0.4590913653373718,293.12530517578125,297.1499938964844,293.1499938964844,0.0042644594796001,-1601.8831787109375,296.7415771484375,0.4517816603183746,0.050000000745058,0.2355132848024368,291.1185302734375,291.1499938964844,255.77706909179688,254.8258209228516,279.1391906738281,293.701416015625,291.123046875,1.0,0.301543653011322,0.550471842288971,0.550471842288971,1.0,1.0,-1.3368061780929563,0.4783800542354584,0.8584261536598206,0.1607457995414734,0.0,0.0,0.6958164572715759,68.80257415771484,63.0,63.340797424316406,-14877.1220703125,292.1749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9882507324219,307.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.345703125,18000.0,0.0,0.0,0.3368585407733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397772312164307,0.8397855162620544,-8.334250196639914e-06,0.0,0.0003418685810174,0.0,0.0,84.95536804199219,0.0,0.0,0.0,0.5022976994514465,4.0,0.0,1.0
584760,293.08575439453125,297.1499938964844,293.1499938964844,0.1655190140008926,-3432.70068359375,304.1449584960937,0.7964792847633362,0.2411986589431762,0.2184112221002578,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4532247483730316,0.050000000745058,0.0496217049658298,293.0289306640625,297.1499938964844,293.1499938964844,0.1446843594312667,-2398.5849609375,304.1393127441406,0.768042802810669,0.2168528884649276,0.1526801288127899,293.1695861816406,297.1499938964844,293.1499938964844,0.3947269916534424,-7181.25927734375,304.1634521484375,0.9990000128746032,0.551825225353241,0.4562674462795257,293.1240234375,297.1499938964844,293.1499938964844,0.0042640049941837,-1600.5135498046875,296.7611083984375,0.4532247483730316,0.050000000745058,0.235384002327919,291.1393127441406,291.1499938964844,255.7451629638672,254.7981719970703,279.14093017578125,293.707763671875,291.1424255371094,1.0,0.3005847930908203,0.550152063369751,0.550152063369751,1.0,1.0,-1.3350026607513428,0.4774210453033447,0.857581615447998,0.1600128263235092,0.0,0.0,0.6944032311439514,68.08045959472656,66.0,57.44205856323242,-14865.43359375,289.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9962463378906,307.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.3390971720218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390860557556152,0.8390944004058838,-8.344269190274645e-06,0.0,0.0003441405424382,0.0,0.0,84.92628479003906,0.0,0.0,0.0,0.5021403431892395,4.0,0.0,1.0
584820,293.0870361328125,297.1499938964844,293.1499938964844,0.1662985235452652,-3445.10986328125,304.14532470703125,0.7996363043785095,0.2425666749477386,0.2196137458086013,293.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.454649806022644,0.050000000745058,0.0495953410863876,293.0307922363281,297.1499938964844,293.1499938964844,0.1465590298175811,-2423.04248046875,304.1397399902344,0.7727221250534058,0.2195422053337097,0.1545270532369613,293.1531677246094,297.1499938964844,293.1499938964844,0.3908819258213043,-7125.27734375,304.1651611328125,0.9990000128746032,0.55466228723526,0.4535200595855713,293.120849609375,297.1499938964844,293.1499938964844,0.0042709312401711,-1601.46728515625,296.7933654785156,0.454649806022644,0.050000000745058,0.235258936882019,291.1648254394531,291.1499938964844,255.68121337890625,254.74270629882807,279.14111328125,293.71600341796875,291.1664428710937,1.0,0.2999378740787506,0.5493033528327942,0.5493033528327942,1.0,1.0,-1.3351813554763794,0.4768556654453277,0.8583256602287292,0.1591642946004867,0.0,0.0,0.6905479431152344,67.41048431396484,69.0,37.78445053100586,-14869.5087890625,288.3295593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.21875,18000.0,0.0,0.0,0.3428559303283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329323530197144,0.8329406380653381,-8.298842658405192e-06,0.0,0.0003479551814962,0.0,0.0,83.64913940429688,0.0,0.0,0.0,0.4996384680271148,4.0,0.0,1.0
584880,293.0870361328125,297.1499938964844,293.1499938964844,0.1662985235452652,-3445.10986328125,304.14532470703125,0.7996363043785095,0.2425666749477386,0.2196137458086013,293.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.454649806022644,0.050000000745058,0.0495953410863876,293.0307922363281,297.1499938964844,293.1499938964844,0.1465590298175811,-2423.04248046875,304.1397399902344,0.7727221250534058,0.2195422053337097,0.1545270532369613,293.1531677246094,297.1499938964844,293.1499938964844,0.3908819258213043,-7125.27734375,304.1651611328125,0.9990000128746032,0.55466228723526,0.4535200595855713,293.120849609375,297.1499938964844,293.1499938964844,0.0042709312401711,-1601.46728515625,296.7933654785156,0.454649806022644,0.050000000745058,0.235258936882019,291.1648254394531,291.1499938964844,255.68121337890625,254.74270629882807,279.14111328125,293.71600341796875,291.1664428710937,1.0,0.2999378740787506,0.5493033528327942,0.5493033528327942,1.0,1.0,-1.3351813554763794,0.4768556654453277,0.8583256602287292,0.1591642946004867,0.0,0.0,0.6905479431152344,67.41048431396484,69.0,37.78445053100586,-14869.5087890625,288.3295593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18067.21875,18000.0,0.0,0.0,0.3428559303283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329323530197144,0.8329406380653381,-8.298842658405192e-06,0.0,0.0003479551814962,0.0,0.0,83.64913940429688,0.0,0.0,0.0,0.4996384680271148,4.0,0.0,1.0
584940,293.0882568359375,297.1499938964844,293.1499938964844,0.1672852933406829,-3461.25830078125,304.1452331542969,0.8008922934532166,0.243909478187561,0.2208275496959686,293.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4544285535812378,0.050000000745058,0.0495993718504905,293.03253173828125,297.1499938964844,293.1499938964844,0.148635596036911,-2450.338623046875,304.1396789550781,0.7756297588348389,0.2222097069025039,0.1563979089260101,293.1416015625,297.1499938964844,293.1499938964844,0.3905989527702331,-7123.427734375,304.16046142578125,0.9990000128746032,0.5569428205490112,0.4539437592029571,293.1173400878906,297.1499938964844,293.1499938964844,0.0042848726734519,-1605.741455078125,296.819580078125,0.4544285535812378,0.050000000745058,0.2352780699729919,291.17608642578125,291.1499938964844,255.6172637939453,254.68722534179688,279.1380615234375,293.7098693847656,291.17657470703125,1.0,0.3006674349308014,0.5479731559753418,0.5479731559753418,1.0,1.0,-1.339418888092041,0.4775168895721435,0.8619019389152527,0.1587617993354797,0.0,0.0,0.6861749291419983,67.57643127441406,72.0,18.42669105529785,-14907.4931640625,290.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1923217773437,307.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.228515625,18000.0,0.0,0.0,0.3457109928131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237571120262146,0.8237653374671936,-8.212647117034066e-06,0.0,0.0003508527006488,0.0,0.0,81.62919616699219,0.0,0.0,0.0,0.4957646429538727,4.0,0.0,1.0
585000,293.0882568359375,297.1499938964844,293.1499938964844,0.1672852933406829,-3461.25830078125,304.1452331542969,0.8008922934532166,0.243909478187561,0.2208275496959686,293.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4544285535812378,0.050000000745058,0.0495993718504905,293.03253173828125,297.1499938964844,293.1499938964844,0.148635596036911,-2450.338623046875,304.1396789550781,0.7756297588348389,0.2222097069025039,0.1563979089260101,293.1416015625,297.1499938964844,293.1499938964844,0.3905989527702331,-7123.427734375,304.16046142578125,0.9990000128746032,0.5569428205490112,0.4539437592029571,293.1173400878906,297.1499938964844,293.1499938964844,0.0042848726734519,-1605.741455078125,296.819580078125,0.4544285535812378,0.050000000745058,0.2352780699729919,291.17608642578125,291.1499938964844,255.6172637939453,254.68722534179688,279.1380615234375,293.7098693847656,291.17657470703125,1.0,0.3006674349308014,0.5479731559753418,0.5479731559753418,1.0,1.0,-1.339418888092041,0.4775168895721435,0.8619019389152527,0.1587617993354797,0.0,0.0,0.6861749291419983,67.57643127441406,72.0,18.42669105529785,-14907.4931640625,290.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1923217773437,307.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18094.228515625,18000.0,0.0,0.0,0.3457109928131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237571120262146,0.8237653374671936,-8.212647117034066e-06,0.0,0.0003508527006488,0.0,0.0,81.62919616699219,0.0,0.0,0.0,0.4957646429538727,4.0,0.0,1.0
585060,293.0895690917969,297.1499938964844,293.1499938964844,0.1684128642082214,-3479.925048828125,304.1449279785156,0.8006398677825928,0.2452111989259719,0.2220296412706375,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4529327154159546,0.050000000745058,0.0496271066367626,293.0345153808594,297.1499938964844,293.1499938964844,0.1508095264434814,-2478.985595703125,304.1394958496094,0.7770304679870605,0.2247863262891769,0.1582330167293548,293.1368408203125,297.1499938964844,293.1499938964844,0.3931843042373657,-7164.2548828125,304.1526184082031,0.9990000128746032,0.5581369996070862,0.4568347334861755,293.11395263671875,297.1499938964844,293.1499938964844,0.0043036132119596,-1612.3316650390625,296.84063720703125,0.4529327154159546,0.050000000745058,0.2354096323251724,291.1767578125,291.1499938964844,255.55360412597656,254.63194274902344,279.1336669921875,293.6878356933594,291.1764831542969,1.0,0.3024555444717407,0.5461227297782898,0.5461227297782898,1.0,1.0,-1.3467248678207395,0.4789540469646454,0.8677708506584167,0.1585523188114166,0.0,0.0,0.6824731826782227,68.3932113647461,75.0,3.371076822280884,-14975.1533203125,295.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371887207031,307.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.876953125,18000.0,0.0,0.0,0.3478024303913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147910833358765,0.8147991895675659,-8.122223334794398e-06,0.0,0.0003529752721078,0.0,0.0,79.63803100585938,0.0,0.0,0.0,0.4919444918632507,4.0,0.0,1.0
585120,293.0895690917969,297.1499938964844,293.1499938964844,0.1684128642082214,-3479.925048828125,304.1449279785156,0.8006398677825928,0.2452111989259719,0.2220296412706375,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4529327154159546,0.050000000745058,0.0496271066367626,293.0345153808594,297.1499938964844,293.1499938964844,0.1508095264434814,-2478.985595703125,304.1394958496094,0.7770304679870605,0.2247863262891769,0.1582330167293548,293.1368408203125,297.1499938964844,293.1499938964844,0.3931843042373657,-7164.2548828125,304.1526184082031,0.9990000128746032,0.5581369996070862,0.4568347334861755,293.11395263671875,297.1499938964844,293.1499938964844,0.0043036132119596,-1612.3316650390625,296.84063720703125,0.4529327154159546,0.050000000745058,0.2354096323251724,291.1767578125,291.1499938964844,255.55360412597656,254.63194274902344,279.1336669921875,293.6878356933594,291.1764831542969,1.0,0.3024555444717407,0.5461227297782898,0.5461227297782898,1.0,1.0,-1.3467248678207395,0.4789540469646454,0.8677708506584167,0.1585523188114166,0.0,0.0,0.6824731826782227,68.3932113647461,75.0,3.371076822280884,-14975.1533203125,295.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371887207031,307.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.876953125,18000.0,0.0,0.0,0.3478024303913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147910833358765,0.8147991895675659,-8.122223334794398e-06,0.0,0.0003529752721078,0.0,0.0,79.63803100585938,0.0,0.0,0.0,0.4919444918632507,4.0,0.0,1.0
585180,293.0909118652344,297.1499938964844,293.1499938964844,0.1696178317070007,-3499.95361328125,304.1446228027344,0.7992333173751831,0.2464696615934372,0.2232102751731872,293.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.450504869222641,0.050000000745058,0.0496734604239463,293.0368347167969,297.1499938964844,293.1499938964844,0.1529963314533233,-2507.788330078125,304.13934326171875,0.7772074937820435,0.2272386848926544,0.1599995195865631,293.1390380859375,297.1499938964844,293.1499938964844,0.3980147540569305,-7237.72802734375,304.1437072753906,0.9990000128746032,0.5580377578735352,0.4616252481937408,293.11102294921875,297.1499938964844,293.1499938964844,0.0043252492323517,-1620.3245849609375,296.85791015625,0.450504869222641,0.050000000745058,0.2356295138597488,291.1708984375,291.1499938964844,255.4905242919922,254.5771026611328,279.1296691894531,293.6547546386719,291.17022705078125,1.0,0.305051326751709,0.5438783168792725,0.5438783168792725,1.0,1.0,-1.3563319444656372,0.4809432923793793,0.8753886222839355,0.1584623306989669,0.0,0.0,0.6800269484519958,69.72052764892578,78.0,-6.49226188659668,-15066.7978515625,302.6214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4808654785156,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.3493240773677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079840540885925,0.8079921007156372,-8.049807547649834e-06,0.0,0.0003545195504557,0.0,0.0,78.11810302734375,0.0,0.0,0.0,0.4890228807926178,4.0,0.0,1.0
585240,293.0909118652344,297.1499938964844,293.1499938964844,0.1696178317070007,-3499.95361328125,304.1446228027344,0.7992333173751831,0.2464696615934372,0.2232102751731872,293.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.450504869222641,0.050000000745058,0.0496734604239463,293.0368347167969,297.1499938964844,293.1499938964844,0.1529963314533233,-2507.788330078125,304.13934326171875,0.7772074937820435,0.2272386848926544,0.1599995195865631,293.1390380859375,297.1499938964844,293.1499938964844,0.3980147540569305,-7237.72802734375,304.1437072753906,0.9990000128746032,0.5580377578735352,0.4616252481937408,293.11102294921875,297.1499938964844,293.1499938964844,0.0043252492323517,-1620.3245849609375,296.85791015625,0.450504869222641,0.050000000745058,0.2356295138597488,291.1708984375,291.1499938964844,255.4905242919922,254.5771026611328,279.1296691894531,293.6547546386719,291.17022705078125,1.0,0.305051326751709,0.5438783168792725,0.5438783168792725,1.0,1.0,-1.3563319444656372,0.4809432923793793,0.8753886222839355,0.1584623306989669,0.0,0.0,0.6800269484519958,69.72052764892578,78.0,-6.49226188659668,-15066.7978515625,302.6214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4808654785156,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.275390625,18000.0,0.0,0.0,0.3493240773677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079840540885925,0.8079921007156372,-8.049807547649834e-06,0.0,0.0003545195504557,0.0,0.0,78.11810302734375,0.0,0.0,0.0,0.4890228807926178,4.0,0.0,1.0
585300,293.0915832519531,297.1499938964844,293.1499938964844,0.1702360659837722,-3510.237060546875,304.1444702148437,0.7981929779052734,0.2470844686031341,0.2237924486398697,293.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4490338861942291,0.050000000745058,0.0497023947536945,293.03814697265625,297.1499938964844,293.1499938964844,0.1540777385234832,-2522.01220703125,304.1393127441406,0.7769213318824768,0.2284153550863266,0.1608526110649109,293.142578125,297.1499938964844,293.1499938964844,0.4011127054691314,-7284.1767578125,304.13922119140625,0.9990000128746032,0.5574790239334106,0.4645899534225464,293.1097717285156,297.1499938964844,293.1499938964844,0.0043367790058255,-1624.65869140625,296.86553955078125,0.4490338861942291,0.050000000745058,0.2357667684555053,291.16650390625,291.1499938964844,255.4592742919922,254.5499420166016,279.1280822753906,293.6360778808594,291.1656799316406,1.0,0.3065902292728424,0.5426628589630127,0.5426628589630127,1.0,1.0,-1.361812710762024,0.4821114242076874,0.8797013163566589,0.1584640890359878,0.0,0.0,0.6793673038482666,70.54171752929688,78.0,-9.765862464904783,-15119.75390625,306.9013061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54669189453125,308.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7734375,18000.0,0.0,0.0,0.3499363660812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057164549827576,0.8057245016098022,-8.024081580515485e-06,0.0,0.0003551409172359,0.0,0.0,77.60387420654297,0.0,0.0,0.0,0.4880402982234955,4.0,0.0,1.0
585360,293.0922546386719,297.1499938964844,293.1499938964844,0.1708602905273437,-3520.618408203125,304.14434814453125,0.7969731092453003,0.2476907223463058,0.2243698239326477,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4474346339702606,0.050000000745058,0.0497346185147762,293.03955078125,297.1499938964844,293.1499938964844,0.1551461517810821,-2536.048095703125,304.1393127441406,0.7764280438423157,0.2295598536729812,0.1616853177547454,293.14764404296875,297.1499938964844,293.1499938964844,0.404593825340271,-7335.9697265625,304.1348571777344,0.9990000128746032,0.5565786957740784,0.4678694605827331,293.108642578125,297.1499938964844,293.1499938964844,0.0043486463837325,-1629.1480712890625,296.8726501464844,0.4474346339702606,0.050000000745058,0.2359196096658706,291.1614685058594,291.1499938964844,255.42828369140625,254.52297973632807,279.1268615722656,293.6168518066406,291.1605529785156,1.0,0.3082621097564697,0.5414122939109802,0.5414122939109802,1.0,1.0,-1.3676639795303345,0.4833844900131225,0.8842794895172119,0.1585014164447784,0.0,0.0,0.6791079044342041,71.45284271240234,81.0,-12.171293258666992,-15176.580078125,311.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,308.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.880859375,18000.0,0.0,0.0,0.3504845798015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042990565299988,0.8043071031570435,-8.006403731997125e-06,0.0,0.0003556972951628,0.0,0.0,77.27179718017578,0.0,0.0,0.0,0.4874166846275329,4.0,0.0,1.0
585420,293.0936584472656,297.1499938964844,293.1499938964844,0.1721105724573135,-3541.3916015625,304.1441345214844,0.794104814529419,0.2488688230514526,0.2255043238401413,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4439647197723388,0.050000000745058,0.0498074702918529,293.0425109863281,297.1499938964844,293.1499938964844,0.15723717212677,-2563.462890625,304.139404296875,0.7749403715133667,0.2317589074373245,0.1632925420999527,293.16180419921875,297.1499938964844,293.1499938964844,0.4125142097473144,-7452.63525390625,304.1267395019531,0.9990000128746032,0.5537782907485962,0.4752005636692047,293.10675048828125,297.1499938964844,293.1499938964844,0.0043731913901865,-1638.4774169921875,296.885986328125,0.4439647197723388,0.050000000745058,0.2362651973962783,291.1502685546875,291.1499938964844,255.3671875,254.46978759765625,279.1254577636719,293.578857421875,291.1492919921875,1.0,0.3119308352470398,0.5388750433921814,0.5388750433921814,1.0,1.0,-1.3802573680877686,0.4862136244773865,0.8940436840057373,0.1586918830871582,0.0,0.0,0.6798104047775269,73.50456237792969,69.0,-15.05918788909912,-15299.48828125,321.9878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026672363281,308.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.3514917194843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041268587112427,0.8041348457336426,-7.996579370228574e-06,0.0,0.0003567193925846,0.0,0.0,77.17555236816406,0.0,0.0,0.0,0.4872960746288299,4.0,0.0,1.0
585480,293.0936584472656,297.1499938964844,293.1499938964844,0.1721105724573135,-3541.3916015625,304.1441345214844,0.794104814529419,0.2488688230514526,0.2255043238401413,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4439647197723388,0.050000000745058,0.0498074702918529,293.0425109863281,297.1499938964844,293.1499938964844,0.15723717212677,-2563.462890625,304.139404296875,0.7749403715133667,0.2317589074373245,0.1632925420999527,293.16180419921875,297.1499938964844,293.1499938964844,0.4125142097473144,-7452.63525390625,304.1267395019531,0.9990000128746032,0.5537782907485962,0.4752005636692047,293.10675048828125,297.1499938964844,293.1499938964844,0.0043731913901865,-1638.4774169921875,296.885986328125,0.4439647197723388,0.050000000745058,0.2362651973962783,291.1502685546875,291.1499938964844,255.3671875,254.46978759765625,279.1254577636719,293.578857421875,291.1492919921875,1.0,0.3119308352470398,0.5388750433921814,0.5388750433921814,1.0,1.0,-1.3802573680877686,0.4862136244773865,0.8940436840057373,0.1586918830871582,0.0,0.0,0.6798104047775269,73.50456237792969,69.0,-15.05918788909912,-15299.48828125,321.9878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026672363281,308.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.876953125,18000.0,0.0,0.0,0.3514917194843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041268587112427,0.8041348457336426,-7.996579370228574e-06,0.0,0.0003567193925846,0.0,0.0,77.17555236816406,0.0,0.0,0.0,0.4872960746288299,4.0,0.0,1.0
585540,293.0948181152344,297.1499938964844,293.1499938964844,0.1730407476425171,-3556.489990234375,304.14459228515625,0.7976076602935791,0.2500641047954559,0.2265278548002243,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4458045065402984,0.050000000745058,0.0497682616114616,293.04522705078125,297.1499938964844,293.1499938964844,0.1589821875095367,-2586.0126953125,304.1400451660156,0.7795111536979675,0.2339281588792801,0.1647713780403137,293.1711120605469,297.1499938964844,293.1499938964844,0.409114807844162,-7397.05517578125,304.1407775878906,0.9990000128746032,0.5515576004981995,0.4712752103805542,293.1050109863281,297.1499938964844,293.1499938964844,0.0043869209475815,-1643.0157470703125,296.9072265625,0.4458045065402984,0.050000000745058,0.2360792160034179,291.15283203125,291.1499938964844,255.3074951171875,254.4177703857422,279.131591796875,293.5539245605469,291.15478515625,1.0,0.3100930452346802,0.5372925996780396,0.5372925996780396,1.0,1.0,-1.3782893419265747,0.4839697182178497,0.8943196535110474,0.1568773984909057,0.0,0.0,0.6796906590461731,72.47994232177734,57.0,8.389495849609375,-15328.6015625,318.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,308.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.3523693382740021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056499361991882,0.8056579828262329,-8.011194950086065e-06,0.0,0.0003576100862119,0.0,0.0,77.5002212524414,0.0,0.0,0.0,0.487865686416626,4.0,0.0,1.0
585600,293.0948181152344,297.1499938964844,293.1499938964844,0.1730407476425171,-3556.489990234375,304.14459228515625,0.7976076602935791,0.2500641047954559,0.2265278548002243,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4458045065402984,0.050000000745058,0.0497682616114616,293.04522705078125,297.1499938964844,293.1499938964844,0.1589821875095367,-2586.0126953125,304.1400451660156,0.7795111536979675,0.2339281588792801,0.1647713780403137,293.1711120605469,297.1499938964844,293.1499938964844,0.409114807844162,-7397.05517578125,304.1407775878906,0.9990000128746032,0.5515576004981995,0.4712752103805542,293.1050109863281,297.1499938964844,293.1499938964844,0.0043869209475815,-1643.0157470703125,296.9072265625,0.4458045065402984,0.050000000745058,0.2360792160034179,291.15283203125,291.1499938964844,255.3074951171875,254.4177703857422,279.131591796875,293.5539245605469,291.15478515625,1.0,0.3100930452346802,0.5372925996780396,0.5372925996780396,1.0,1.0,-1.3782893419265747,0.4839697182178497,0.8943196535110474,0.1568773984909057,0.0,0.0,0.6796906590461731,72.47994232177734,57.0,8.389495849609375,-15328.6015625,318.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786865234375,308.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.3523693382740021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056499361991882,0.8056579828262329,-8.011194950086065e-06,0.0,0.0003576100862119,0.0,0.0,77.5002212524414,0.0,0.0,0.0,0.487865686416626,4.0,0.0,1.0
585660,293.0956420898437,297.1499938964844,293.1499938964844,0.1735082417726516,-3563.412841796875,304.1455993652344,0.80685955286026,0.2512916326522827,0.2274936884641647,293.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4525412917137146,0.050000000745058,0.0496343113481998,293.0470886230469,297.1499938964844,293.1499938964844,0.1603300124406814,-2602.9443359375,304.14111328125,0.7897874116897583,0.2362041622400283,0.1662335097789764,293.15972900390625,297.1499938964844,293.1499938964844,0.3948471844196319,-7180.25634765625,304.1678161621094,0.9990000128746032,0.553284227848053,0.457597553730011,293.102783203125,297.1499938964844,293.1499938964844,0.0043876762501895,-1641.298583984375,296.94586181640625,0.4525412917137146,0.050000000745058,0.2354438155889511,291.1831359863281,291.1499938964844,255.2494964599609,254.3671875,279.1409606933594,293.5505676269531,291.1863708496094,1.0,0.3042262494564056,0.5368425846099854,0.5368425846099854,1.0,1.0,-1.3638665676116943,0.4777939319610595,0.8860726356506348,0.1535857766866684,0.0,0.0,0.6733996868133545,68.84862518310547,60.0,36.46741485595703,-15233.4306640625,303.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.412109375,18000.0,0.0,0.0,0.3526842296123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974865436553955,0.7974944710731506,-7.955864020914305e-06,0.0,0.0003579296462703,0.0,0.0,75.9358139038086,0.0,0.0,0.0,0.4845022857189178,4.0,0.0,1.0
585720,293.0956420898437,297.1499938964844,293.1499938964844,0.1735082417726516,-3563.412841796875,304.1455993652344,0.80685955286026,0.2512916326522827,0.2274936884641647,293.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4525412917137146,0.050000000745058,0.0496343113481998,293.0470886230469,297.1499938964844,293.1499938964844,0.1603300124406814,-2602.9443359375,304.14111328125,0.7897874116897583,0.2362041622400283,0.1662335097789764,293.15972900390625,297.1499938964844,293.1499938964844,0.3948471844196319,-7180.25634765625,304.1678161621094,0.9990000128746032,0.553284227848053,0.457597553730011,293.102783203125,297.1499938964844,293.1499938964844,0.0043876762501895,-1641.298583984375,296.94586181640625,0.4525412917137146,0.050000000745058,0.2354438155889511,291.1831359863281,291.1499938964844,255.2494964599609,254.3671875,279.1409606933594,293.5505676269531,291.1863708496094,1.0,0.3042262494564056,0.5368425846099854,0.5368425846099854,1.0,1.0,-1.3638665676116943,0.4777939319610595,0.8860726356506348,0.1535857766866684,0.0,0.0,0.6733996868133545,68.84862518310547,60.0,36.46741485595703,-15233.4306640625,303.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.412109375,18000.0,0.0,0.0,0.3526842296123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974865436553955,0.7974944710731506,-7.955864020914305e-06,0.0,0.0003579296462703,0.0,0.0,75.9358139038086,0.0,0.0,0.0,0.4845022857189178,4.0,0.0,1.0
585780,293.0961608886719,297.1499938964844,293.1499938964844,0.1737917214632034,-3567.643798828125,304.1460266113281,0.8111392855644226,0.2520181536674499,0.2280967533588409,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.4556820392608642,0.050000000745058,0.0495763905346393,293.0477905273437,297.1499938964844,293.1499938964844,0.1611935049295425,-2613.833251953125,304.1414794921875,0.7949379086494446,0.237630695104599,0.1671740412712097,293.1443176269531,297.1499938964844,293.1499938964844,0.3880495429039001,-7079.10009765625,304.17596435546875,0.9990000128746032,0.5561776161193848,0.4515531361103058,293.1009826660156,297.1499938964844,293.1499938964844,0.0043900590389966,-1640.9105224609375,296.9715576171875,0.4556820392608642,0.050000000745058,0.2351690530776977,291.2030334472656,291.1499938964844,255.21563720703125,254.337631225586,279.1439514160156,293.556640625,291.2049560546875,1.0,0.3020972907543182,0.5367006659507751,0.5367006659507751,1.0,1.0,-1.358058214187622,0.4753878712654114,0.8826703429222107,0.1522408276796341,0.0,0.0,0.6672459840774536,67.28379821777344,60.0,36.81005096435547,-15170.140625,297.7428894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95831298828125,308.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.275390625,18000.0,0.0,0.0,0.3524339497089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865691781044006,0.786577045917511,-7.867100066505373e-06,0.0,0.0003576756571419,0.0,0.0,73.76924896240234,0.0,0.0,0.0,0.4800128936767578,4.0,0.0,1.0
585840,293.09649658203125,297.1499938964844,293.1499938964844,0.1740921586751938,-3572.46533203125,304.14605712890625,0.8132333755493164,0.2524943947792053,0.2285015285015106,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4571605622768402,0.050000000745058,0.0495500043034553,293.0481262207031,297.1499938964844,293.1499938964844,0.161895290017128,-2622.8544921875,304.14141845703125,0.797684371471405,0.2385974377393722,0.1678228378295898,293.1334228515625,297.1499938964844,293.1499938964844,0.3849346935749054,-7033.52490234375,304.1778564453125,0.9990000128746032,0.5583639740943909,0.4487730860710144,293.099609375,297.1499938964844,293.1499938964844,0.0043945722281932,-1642.129150390625,296.9853515625,0.4571605622768402,0.050000000745058,0.2350438833236694,291.2091064453125,291.1499938964844,255.1934814453125,254.3182830810547,279.1449279785156,293.5611267089844,291.2098388671875,1.0,0.3010959923267364,0.5365807414054871,0.5365807414054871,1.0,1.0,-1.3558026552200315,0.4743942618370056,0.8814083933830261,0.1516641974449157,0.0,0.0,0.6634215712547302,66.5777816772461,63.0,27.510683059692383,-15133.3779296875,295.1483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,308.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18198.22265625,18000.0,0.0,0.0,0.3520932495594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780856490135193,0.7780933976173401,-7.791910320520401e-06,0.0,0.0003573299036361,0.0,0.0,72.06809997558594,0.0,0.0,0.0,0.476538211107254,4.0,0.0,1.0
585900,293.0969543457031,297.1499938964844,293.1499938964844,0.1745533794164657,-3580.015869140625,304.1459350585937,0.81526118516922,0.253083199262619,0.2290099561214447,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.4584985673427582,0.050000000745058,0.0495265834033489,293.04852294921875,297.1499938964844,293.1499938964844,0.1628695577383041,-2635.469482421875,304.1412048339844,0.80055171251297,0.2398132383823394,0.1686499565839767,293.12017822265625,297.1499938964844,293.1499938964844,0.3821672201156616,-6993.8466796875,304.17779541015625,0.9990000128746032,0.561173677444458,0.4462913274765014,293.09765625,297.1499938964844,293.1499938964844,0.0044031208381056,-1645.0084228515625,297.0001525878906,0.4584985673427582,0.050000000745058,0.2349327802658081,291.2108154296875,291.1499938964844,255.16629028320312,254.29454040527344,279.1452941894531,293.5656433105469,291.210693359375,1.0,0.3002758026123047,0.5363735556602478,0.5363735556602478,1.0,1.0,-1.3542639017105105,0.4736116528511047,0.8806523084640503,0.151149109005928,0.0,0.0,0.659168541431427,65.95854949951172,63.0,14.82381820678711,-15099.3095703125,293.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,308.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18198.78515625,18000.0,0.0,0.0,0.3514934480190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767998993396759,0.7680066823959351,-7.697338332945947e-06,0.0,0.0003567211679182,0.0,0.0,70.04039001464844,0.0,0.0,0.0,0.4723613858222961,4.0,0.0,1.0
585960,293.097412109375,297.1499938964844,293.1499938964844,0.1750752180814743,-3588.635009765625,304.1457214355469,0.8167157173156738,0.2536647617816925,0.2295206934213638,293.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.4593185484409332,0.050000000745058,0.0495124347507953,293.04888916015625,297.1499938964844,293.1499938964844,0.1639101654291153,-2648.986083984375,304.14093017578125,0.8028379082679749,0.2410260140895843,0.1694859862327575,293.108154296875,297.1499938964844,293.1499938964844,0.3804732859134674,-6970.49853515625,304.1758117675781,0.9990000128746032,0.5639171004295349,0.4447858333587646,293.0955810546875,297.1499938964844,293.1499938964844,0.0044140391983091,-1648.9498291015625,297.0135498046875,0.4593185484409332,0.050000000745058,0.2348656803369522,291.2086181640625,291.1499938964844,255.13970947265625,254.27130126953125,279.1447448730469,293.5677185058594,291.2079162597656,1.0,0.2998774647712707,0.5360745191574097,0.5360745191574097,1.0,1.0,-1.35397469997406,0.4732443690299988,0.880730390548706,0.1508018970489502,0.0,0.0,0.6554661393165588,65.59466552734375,66.0,3.3465065956115723,-15077.7841796875,292.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5234375,18000.0,0.0,0.0,0.3507381677627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588580846786499,0.7588657140731812,-7.609360636706697e-06,0.0,0.0003559546603355,0.0,0.0,68.21683502197266,0.0,0.0,0.0,0.4685540199279785,4.0,0.0,1.0
586020,293.0983581542969,297.1499938964844,293.1499938964844,0.1762517839670181,-3608.193603515625,304.14520263671875,0.8181664943695068,0.2548047006130218,0.2305440157651901,293.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.4596023261547088,0.050000000745058,0.0495075583457946,293.0498046875,297.1499938964844,293.1499938964844,0.1661129742860794,-2677.64599609375,304.1402893066406,0.8058496117591858,0.2434042394161224,0.1711520254611969,293.08941650390625,297.1499938964844,293.1499938964844,0.3798509836196899,-6965.3740234375,304.16815185546875,0.9990000128746032,0.5687867999076843,0.4442673325538635,293.09112548828125,297.1499938964844,293.1499938964844,0.0044412012211978,-1659.205322265625,297.0374755859375,0.4596023261547088,0.050000000745058,0.2348425388336181,291.1957092285156,291.1499938964844,255.0884704589844,254.2265014648437,279.14190673828125,293.5615539550781,291.19415283203125,1.0,0.3001504242420196,0.5351373553276062,0.5351373553276062,1.0,1.0,-1.3565452098846436,0.4734545350074768,0.8830906748771667,0.1504289656877517,0.0,0.0,0.6501332521438599,65.51165771484375,69.0,-14.641737937927246,-15069.1416015625,293.0066223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,308.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.365234375,18000.0,0.0,0.0,0.3489258885383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444460391998291,0.744453489780426,-7.466451734217117e-06,0.0,0.000354115414666,0.0,0.0,65.3709945678711,0.0,0.0,0.0,0.4625339210033417,4.0,0.0,1.0
