time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0983581542969,297.1499938964844,293.1499938964844,0.1762517839670181,-3608.193603515625,304.14520263671875,0.8181664943695068,0.2548047006130218,0.2305440157651901,293.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.4596023261547088,0.050000000745058,0.0495075583457946,293.0498046875,297.1499938964844,293.1499938964844,0.1661129742860794,-2677.64599609375,304.1402893066406,0.8058496117591858,0.2434042394161224,0.1711520254611969,293.08941650390625,297.1499938964844,293.1499938964844,0.3798509836196899,-6965.3740234375,304.16815185546875,0.9990000128746032,0.5687867999076843,0.4442673325538635,293.09112548828125,297.1499938964844,293.1499938964844,0.0044412012211978,-1659.205322265625,297.0374755859375,0.4596023261547088,0.050000000745058,0.2348425388336181,291.1957092285156,291.1499938964844,255.0884704589844,254.2265014648437,279.14190673828125,293.5615539550781,291.19415283203125,1.0,0.3001504242420196,0.5351373553276062,0.5351373553276062,1.0,1.0,-1.3565452098846436,0.4734545350074768,0.8830906748771667,0.1504289656877517,0.0,0.0,0.6501332521438599,65.51165771484375,69.0,-14.641737937927246,-15069.1416015625,293.0066223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3167724609375,308.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.365234375,18000.0,0.0,0.0,0.3489258885383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444460391998291,0.744453489780426,-7.466451734217117e-06,0.0,0.000354115414666,0.0,0.0,65.3709945678711,0.0,0.0,0.0,0.4625339210033417,4.0,0.0,1.0
586140,293.099365234375,297.1499938964844,293.1499938964844,0.1775275021791458,-3629.444091796875,304.1446838378906,0.8180345296859741,0.2559111714363098,0.2315620183944702,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4584082067012787,0.050000000745058,0.0495280995965004,293.05108642578125,297.1499938964844,293.1499938964844,0.1683688014745712,-2706.967529296875,304.1397705078125,0.8070809841156006,0.2456799298524856,0.1727724522352218,293.0790100097656,297.1499938964844,293.1499938964844,0.3822404444217682,-7004.806640625,304.1580810546875,0.9990000128746032,0.5724513530731201,0.4464573860168457,293.0867919921875,297.1499938964844,293.1499938964844,0.0044731851667165,-1671.5294189453125,297.0591735839844,0.4584082067012787,0.050000000745058,0.2349399924278259,291.1763000488281,291.1499938964844,255.04005432128903,254.18411254882807,279.1381530761719,293.5420227050781,291.1744384765625,1.0,0.3015772104263305,0.5337632894515991,0.5337632894515991,1.0,1.0,-1.362481713294983,0.4745946526527405,0.8878870606422424,0.1503219008445739,0.0,0.0,0.6478910446166992,66.12798309326172,72.0,-24.76105308532715,-15102.3896484375,296.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.111328125,18000.0,0.0,0.0,0.3470003604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364755272865295,0.7364829182624817,-7.380243459920166e-06,0.0,0.0003521612670738,0.0,0.0,63.77978515625,0.0,0.0,0.0,0.4591557681560516,4.0,0.0,1.0
586200,293.099365234375,297.1499938964844,293.1499938964844,0.1775275021791458,-3629.444091796875,304.1446838378906,0.8180345296859741,0.2559111714363098,0.2315620183944702,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4584082067012787,0.050000000745058,0.0495280995965004,293.05108642578125,297.1499938964844,293.1499938964844,0.1683688014745712,-2706.967529296875,304.1397705078125,0.8070809841156006,0.2456799298524856,0.1727724522352218,293.0790100097656,297.1499938964844,293.1499938964844,0.3822404444217682,-7004.806640625,304.1580810546875,0.9990000128746032,0.5724513530731201,0.4464573860168457,293.0867919921875,297.1499938964844,293.1499938964844,0.0044731851667165,-1671.5294189453125,297.0591735839844,0.4584082067012787,0.050000000745058,0.2349399924278259,291.1763000488281,291.1499938964844,255.04005432128903,254.18411254882807,279.1381530761719,293.5420227050781,291.1744384765625,1.0,0.3015772104263305,0.5337632894515991,0.5337632894515991,1.0,1.0,-1.362481713294983,0.4745946526527405,0.8878870606422424,0.1503219008445739,0.0,0.0,0.6478910446166992,66.12798309326172,72.0,-24.76105308532715,-15102.3896484375,296.9691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203491210937,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18070.111328125,18000.0,0.0,0.0,0.3470003604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364755272865295,0.7364829182624817,-7.380243459920166e-06,0.0,0.0003521612670738,0.0,0.0,63.77978515625,0.0,0.0,0.0,0.4591557681560516,4.0,0.0,1.0
586260,293.10040283203125,297.1499938964844,293.1499938964844,0.1788266897201538,-3651.0458984375,304.144287109375,0.8166831731796265,0.2569822371006012,0.2325675785541534,293.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4561080634593963,0.050000000745058,0.0495686493813991,293.0528259277344,297.1499938964844,293.1499938964844,0.1705867052078247,-2735.705078125,304.1394958496094,0.8069143891334534,0.2478360682725906,0.1743257343769073,293.0767822265625,297.1499938964844,293.1499938964844,0.386955201625824,-7077.89697265625,304.1475524902344,0.9990000128746032,0.5747150182723999,0.4507470428943634,293.0829467773437,297.1499938964844,293.1499938964844,0.0045078247785568,-1684.8824462890625,297.08013916015625,0.4561080634593963,0.050000000745058,0.2351323217153549,291.1550598144531,291.1499938964844,254.99473571777344,254.14439392089844,279.13482666015625,293.5135498046875,291.1531677246094,1.0,0.3038927912712097,0.5320708155632019,0.5320708155632019,1.0,1.0,-1.3709810972213743,0.4764379858970642,0.8945431709289551,0.1504166275262832,0.0,0.0,0.6486384272575378,67.29405975341797,75.0,-28.5000228881836,-15169.1025390625,303.3539428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,308.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.3452929854393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735146701335907,0.7351540923118591,-7.35371895643766e-06,0.0,0.000350428483216,0.0,0.0,63.435733795166016,0.0,0.0,0.0,0.4584999978542328,4.0,0.0,1.0
586320,293.10040283203125,297.1499938964844,293.1499938964844,0.1788266897201538,-3651.0458984375,304.144287109375,0.8166831731796265,0.2569822371006012,0.2325675785541534,293.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4561080634593963,0.050000000745058,0.0495686493813991,293.0528259277344,297.1499938964844,293.1499938964844,0.1705867052078247,-2735.705078125,304.1394958496094,0.8069143891334534,0.2478360682725906,0.1743257343769073,293.0767822265625,297.1499938964844,293.1499938964844,0.386955201625824,-7077.89697265625,304.1475524902344,0.9990000128746032,0.5747150182723999,0.4507470428943634,293.0829467773437,297.1499938964844,293.1499938964844,0.0045078247785568,-1684.8824462890625,297.08013916015625,0.4561080634593963,0.050000000745058,0.2351323217153549,291.1550598144531,291.1499938964844,254.99473571777344,254.14439392089844,279.13482666015625,293.5135498046875,291.1531677246094,1.0,0.3038927912712097,0.5320708155632019,0.5320708155632019,1.0,1.0,-1.3709810972213743,0.4764379858970642,0.8945431709289551,0.1504166275262832,0.0,0.0,0.6486384272575378,67.29405975341797,75.0,-28.5000228881836,-15169.1025390625,303.3539428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710388183594,308.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33203125,18000.0,0.0,0.0,0.3452929854393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735146701335907,0.7351540923118591,-7.35371895643766e-06,0.0,0.000350428483216,0.0,0.0,63.435733795166016,0.0,0.0,0.0,0.4584999978542328,4.0,0.0,1.0
586380,293.1015014648437,297.1499938964844,293.1499938964844,0.1801079660654068,-3672.279052734375,304.1440734863281,0.8144086599349976,0.258017748594284,0.2335561513900756,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4530298113822937,0.050000000745058,0.0496250204741954,293.0549011230469,297.1499938964844,293.1499938964844,0.1727271825075149,-2763.33056640625,304.1394348144531,0.8056776523590088,0.2498790919780731,0.1758097261190414,293.0819702148437,297.1499938964844,293.1499938964844,0.3934613764286041,-7176.26953125,304.1375427246094,0.9990000128746032,0.5755329728126526,0.4566431939601898,293.0797119140625,297.1499938964844,293.1499938964844,0.0045437845401465,-1698.650146484375,297.1011962890625,0.4530298113822937,0.050000000745058,0.2353997230529785,291.1343994140625,291.1499938964844,254.95278930664065,254.10757446289065,279.132568359375,293.4813232421875,291.1326904296875,1.0,0.3068867027759552,0.5302069783210754,0.5302069783210754,1.0,1.0,-1.3814150094985962,0.4788581728935241,0.902556836605072,0.1507157385349273,0.0,0.0,0.65211421251297,68.8945541381836,78.0,-28.43092918395996,-15260.765625,311.6814270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,308.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.978515625,18000.0,0.0,0.0,0.3440865278244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740013599395752,0.7400209307670593,-7.383666797977639e-06,0.0,0.0003492040850687,0.0,0.0,64.24958038330078,0.0,0.0,0.0,0.4603963494300842,4.0,0.0,1.0
586440,293.1015014648437,297.1499938964844,293.1499938964844,0.1801079660654068,-3672.279052734375,304.1440734863281,0.8144086599349976,0.258017748594284,0.2335561513900756,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4530298113822937,0.050000000745058,0.0496250204741954,293.0549011230469,297.1499938964844,293.1499938964844,0.1727271825075149,-2763.33056640625,304.1394348144531,0.8056776523590088,0.2498790919780731,0.1758097261190414,293.0819702148437,297.1499938964844,293.1499938964844,0.3934613764286041,-7176.26953125,304.1375427246094,0.9990000128746032,0.5755329728126526,0.4566431939601898,293.0797119140625,297.1499938964844,293.1499938964844,0.0045437845401465,-1698.650146484375,297.1011962890625,0.4530298113822937,0.050000000745058,0.2353997230529785,291.1343994140625,291.1499938964844,254.95278930664065,254.10757446289065,279.132568359375,293.4813232421875,291.1326904296875,1.0,0.3068867027759552,0.5302069783210754,0.5302069783210754,1.0,1.0,-1.3814150094985962,0.4788581728935241,0.902556836605072,0.1507157385349273,0.0,0.0,0.65211421251297,68.8945541381836,78.0,-28.43092918395996,-15260.765625,311.6814270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,308.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.978515625,18000.0,0.0,0.0,0.3440865278244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740013599395752,0.7400209307670593,-7.383666797977639e-06,0.0,0.0003492040850687,0.0,0.0,64.24958038330078,0.0,0.0,0.0,0.4603963494300842,4.0,0.0,1.0
586500,293.10205078125,297.1499938964844,293.1499938964844,0.1807350367307663,-3682.641845703125,304.1440124511719,0.8129982352256775,0.2585223317146301,0.2340432107448578,293.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4512853324413299,0.050000000745058,0.0496581122279167,293.0559997558594,297.1499938964844,293.1499938964844,0.1737648546695709,-2776.68212890625,304.13946533203125,0.8047427535057068,0.2508633732795715,0.1765280961990356,293.0870056152344,297.1499938964844,293.1499938964844,0.3972547650337219,-7232.89501953125,304.1329345703125,0.9990000128746032,0.5754033923149109,0.4600691795349121,293.07830810546875,297.1499938964844,293.1499938964844,0.0045620477758347,-1705.592529296875,297.1119079589844,0.4512853324413299,0.050000000745058,0.2355567067861557,291.1246643066406,291.1499938964844,254.93316650390625,254.09034729003903,279.1319274902344,293.4651184082031,291.123046875,1.0,0.308585524559021,0.5292515754699707,0.5292515754699707,1.0,1.0,-1.387202501296997,0.4802588820457458,0.9069436192512512,0.1509481817483902,0.0,0.0,0.6547845602035522,69.82937622070312,78.0,-27.595592498779297,-15313.8447265625,316.4581604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374389648437,308.5211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17916.826171875,18000.0,0.0,0.0,0.3437414765357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445906400680542,0.7445980906486511,-7.418563654937316e-06,0.0,0.0003488539077807,0.0,0.0,65.0663070678711,0.0,0.0,0.0,0.4622355699539184,4.0,0.0,1.0
586560,293.1026306152344,297.1499938964844,293.1499938964844,0.1813510209321975,-3692.802001953125,304.1439819335937,0.8114385008811951,0.2590183913707733,0.2345251739025116,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4494447708129883,0.050000000745058,0.0496939904987812,293.0571594238281,297.1499938964844,293.1499938964844,0.1747812181711197,-2789.7333984375,304.1395263671875,0.8036437630653381,0.2518264055252075,0.1772327274084091,293.0935363769531,297.1499938964844,293.1499938964844,0.4013462364673614,-7293.52880859375,304.12860107421875,0.9990000128746032,0.5749230980873108,0.4637545347213745,293.0770263671875,297.1499938964844,293.1499938964844,0.0045804479159414,-1712.5487060546875,297.1227722167969,0.4494447708129883,0.050000000745058,0.2357268929481506,291.1154479980469,291.1499938964844,254.9144897460937,254.07394409179688,279.13153076171875,293.44940185546875,291.1139221191406,1.0,0.310394138097763,0.5282992720603943,0.5282992720603943,1.0,1.0,-1.3932980298995972,0.4817751348018646,0.9115228056907654,0.1512393802404403,0.0,0.0,0.6580217480659485,70.84043884277344,81.0,-26.453744888305664,-15370.84765625,321.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,308.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.02734375,18000.0,0.0,0.0,0.3435965478420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504857778549194,0.7504932284355164,-7.466023362212581e-06,0.0,0.0003487068170215,0.0,0.0,66.14459991455078,0.0,0.0,0.0,0.4646289050579071,4.0,0.0,1.0
586620,293.103759765625,297.1499938964844,293.1499938964844,0.1825459152460098,-3712.455078125,304.1439819335937,0.8079466223716736,0.2599853575229645,0.235473170876503,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4455768167972564,0.050000000745058,0.0497728511691093,293.0595397949219,297.1499938964844,293.1499938964844,0.1767540425062179,-2814.993408203125,304.1397399902344,0.8010671138763428,0.253698855638504,0.1786072850227356,293.11041259765625,297.1499938964844,293.1499938964844,0.4102647006511688,-7424.42236328125,304.12091064453125,0.9990000128746032,0.5729413628578186,0.4717541933059692,293.0748291015625,297.1499938964844,293.1499938964844,0.0046176523901522,-1726.488525390625,297.145263671875,0.4455768167972564,0.050000000745058,0.236100971698761,291.0986328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1315612792969,293.4206848144531,291.0972900390625,1.0,0.3142784833908081,0.5264485478401184,0.5264485478401184,1.0,1.0,-1.406232476234436,0.4851258993148803,0.9211065769195556,0.1520066708326339,0.0,0.0,0.6660237312316895,73.0572509765625,84.0,-23.62005424499512,-15494.587890625,332.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,308.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.455078125,18000.0,0.0,0.0,0.3439590334892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658840417861938,0.7658916115760803,-7.596602245030226e-06,0.0,0.0003490746894385,0.0,0.0,69.05791473388672,0.0,0.0,0.0,0.4709556996822357,4.0,0.0,1.0
586680,293.103759765625,297.1499938964844,293.1499938964844,0.1825459152460098,-3712.455078125,304.1439819335937,0.8079466223716736,0.2599853575229645,0.235473170876503,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4455768167972564,0.050000000745058,0.0497728511691093,293.0595397949219,297.1499938964844,293.1499938964844,0.1767540425062179,-2814.993408203125,304.1397399902344,0.8010671138763428,0.253698855638504,0.1786072850227356,293.11041259765625,297.1499938964844,293.1499938964844,0.4102647006511688,-7424.42236328125,304.12091064453125,0.9990000128746032,0.5729413628578186,0.4717541933059692,293.0748291015625,297.1499938964844,293.1499938964844,0.0046176523901522,-1726.488525390625,297.145263671875,0.4455768167972564,0.050000000745058,0.236100971698761,291.0986328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1315612792969,293.4206848144531,291.0972900390625,1.0,0.3142784833908081,0.5264485478401184,0.5264485478401184,1.0,1.0,-1.406232476234436,0.4851258993148803,0.9211065769195556,0.1520066708326339,0.0,0.0,0.6660237312316895,73.0572509765625,84.0,-23.62005424499512,-15494.587890625,332.77520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,308.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.455078125,18000.0,0.0,0.0,0.3439590334892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658840417861938,0.7658916115760803,-7.596602245030226e-06,0.0,0.0003490746894385,0.0,0.0,69.05791473388672,0.0,0.0,0.0,0.4709556996822357,4.0,0.0,1.0
586740,293.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.804050862789154,0.0,0.236398696899414,293.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.4415900409221649,0.0,0.0498595908284187,293.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399841308594,0.7981333136558533,0.0,0.1799444705247879,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.114501953125,0.9990000128746032,0.0,0.4803988933563232,293.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16912841796875,0.4415900409221649,0.0,0.2365124374628067,291.08416748046875,294.1499938964844,254.8500061035156,254.01715087890625,279.1324157714844,293.3970947265625,291.08306884765625,0.0,0.0,0.5247257351875305,0.5247257351875305,1.0,1.0,-1.4199239015579224,0.4888654351234436,0.931058406829834,0.1530330926179886,0.0,0.0,0.0,75.4895248413086,60.0,-20.375247955322266,-15628.8916015625,345.0169982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.4453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855700254440308,0.7855778336524963,-7.772115168336313e-06,0.0,0.0,0.0,0.0,72.954345703125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.804050862789154,0.0,0.236398696899414,293.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.4415900409221649,0.0,0.0498595908284187,293.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399841308594,0.7981333136558533,0.0,0.1799444705247879,293.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.114501953125,0.9990000128746032,0.0,0.4803988933563232,293.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.16912841796875,0.4415900409221649,0.0,0.2365124374628067,291.08416748046875,294.1499938964844,254.8500061035156,254.01715087890625,279.1324157714844,293.3970947265625,291.08306884765625,0.0,0.0,0.5247257351875305,0.5247257351875305,1.0,1.0,-1.4199239015579224,0.4888654351234436,0.931058406829834,0.1530330926179886,0.0,0.0,0.0,75.4895248413086,60.0,-20.375247955322266,-15628.8916015625,345.0169982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.4453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855700254440308,0.7855778336524963,-7.772115168336313e-06,0.0,0.0,0.0,0.0,72.954345703125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0009549014503136,293.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0002788789279293,292.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0007286188774742,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,0.002072159666568,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,0.0013228815514594,291.1233215332031,294.1499938964844,254.8247985839844,253.99490356445312,272.3175048828125,279.2486877441406,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064303525723516,2.0337809658599333e-08,0.006430332083255,-0.0469868592917919,0.0,0.0,0.0,-0.0417991690337657,60.0,-345.1305847167969,-0.0,-2.8183599170006346e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.540432880245591e-18,-7.541924286890024e-18,1.491549926817046e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0009549014503136,293.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0002788789279293,292.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257263183594,0.0,0.0,0.0007286188774742,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79180908203125,0.0,0.0,0.002072159666568,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,0.0013228815514594,291.1233215332031,294.1499938964844,254.8247985839844,253.99490356445312,272.3175048828125,279.2486877441406,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064303525723516,2.0337809658599333e-08,0.006430332083255,-0.0469868592917919,0.0,0.0,0.0,-0.0417991690337657,60.0,-345.1305847167969,-0.0,-2.8183599170006346e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.540432880245591e-18,-7.541924286890024e-18,1.491549926817046e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,0.0001286681508645,293.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001138382358476,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,9.965590288629755e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,0.0001672740036156,292.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75457763671875,0.0,0.0,0.0005399995716288,291.12359619140625,294.1499938964844,254.81417846679688,253.98550415039065,271.8955383300781,271.4052734375,291.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594518484547,1.771284274809659e-08,0.0012594340369105,-0.0452622324228286,0.0,0.0,0.0,-0.0143950544297695,60.0,-173.5806427001953,-0.0,-1.0814302697781389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.565829280256249e-20,-2.7798380299473366e-20,2.1400874969108752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0001037556503433,293.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001086324409698,292.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,8.06867319624871e-05,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,0.0001101775051211,292.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364196777344,0.0,0.0,0.0005153055535629,291.12371826171875,294.1499938964844,254.8048095703125,253.9772186279297,271.7118835449219,266.0445861816406,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023568222299,1.7299212728971725e-08,0.0011023395927622,-0.0443346388638019,0.0,0.0,0.0,-0.0134119056165218,60.0,-81.25160217285156,-0.0,-8.285150698839061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.434014027988491e-21,-6.580489556426778e-21,2.146475326489895e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,0.000102746678749,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001081797818187,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,7.991377788130194e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,0.0001082200396922,292.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7186279296875,0.0,0.0,0.0005131583311595,291.12384033203125,294.1499938964844,254.7966461181641,253.97000122070312,271.537109375,262.47314453125,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947460541501,1.6930135515735856e-08,0.0010947290575131,-0.0433746688067913,0.0,0.0,0.0,-0.013206367380917,60.0,-46.7722053527832,-0.0,-8.171180354565878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.359766490076188e-21,-6.653980191766853e-21,2.2942137016906654e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43310546875,0.0,0.0,0.0001024178855004,293.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001078485656762,292.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,7.96583408373408e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,0.0001078518034773,292.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010192871094,0.0,0.0,0.0005115871317684,291.1239624023437,294.1499938964844,254.78965759277344,253.9638061523437,271.3646240234375,260.0790100097656,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913194855675,1.6542214709147632e-08,0.0010913029545918,-0.0423609986901283,0.0,0.0,0.0,-0.0130135053768754,60.0,-34.19575500488281,-0.0,-8.120107253262179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357861308948545e-21,-6.655883353410578e-21,2.2980220444620338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,0.0001017509930534,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001071465667337,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44873046875,0.0,0.0,7.91396523709409e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0001071491788025,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66632080078125,0.0,0.0,0.0005082571879029,291.1241455078125,294.1499938964844,254.7789764404297,253.95431518554688,271.026123046875,257.36407470703125,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90774917602539,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830612793001e-21,-6.655911626185422e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,0.0001017509930534,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001071465667337,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44873046875,0.0,0.0,7.91396523709409e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0001071491788025,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66632080078125,0.0,0.0,0.0005082571879029,291.1241455078125,294.1499938964844,254.7789764404297,253.95431518554688,271.026123046875,257.36407470703125,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90774917602539,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830612793001e-21,-6.655911626185422e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,0.0001010370760923,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001063948220689,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,7.858438766561449e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,0.000106397383206,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0005046912119723,291.12432861328125,294.1499938964844,254.7723999023437,253.94842529296875,270.6961975097656,256.0883178710937,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.92294883728028,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,0.0001010370760923,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001063948220689,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,7.858438766561449e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,0.000106397383206,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63232421875,0.0,0.0,0.0005046912119723,291.12432861328125,294.1499938964844,254.7723999023437,253.94842529296875,270.6961975097656,256.0883178710937,291.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.92294883728028,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.00010029142868,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001056096662068,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,0.0001056121691362,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0005009667947888,291.1244812011719,294.1499938964844,254.76954650878903,253.94583129882807,270.3747863769531,255.46780395507807,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.62220764160156,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.00010029142868,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001056096662068,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,0.0001056121691362,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0005009667947888,291.1244812011719,294.1499938964844,254.76954650878903,253.94583129882807,270.3747863769531,255.46780395507807,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.62220764160156,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.953031258191912e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001048082194756,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39678955078125,0.0,0.0,7.741245644865558e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0001048106714733,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,0.0004971650778315,291.1246337890625,294.1499938964844,254.77003479003903,253.9461669921875,270.06182861328125,255.1551513671875,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.40156936645508,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,9.953031258191912e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001048082194756,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.39678955078125,0.0,0.0,7.741245644865558e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0001048106714733,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,0.0004971650778315,291.1246337890625,294.1499938964844,254.77003479003903,253.9461669921875,270.06182861328125,255.1551513671875,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.40156936645508,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,9.914891415974124e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001044066011672,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.388427734375,0.0,0.0,7.711581565672532e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154235839844,0.0,0.0,0.0001044090313371,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,0.0004952599992975,291.12469482421875,294.1499938964844,254.7714233398437,253.9473419189453,269.908447265625,255.06134033203125,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29447364807129,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,9.87694293144159e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.000104007012851,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3801574707031,0.0,0.0,7.682065916014835e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,0.000104009413917,292.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.53436279296875,0.0,0.0,0.0004933644668199,291.1247253417969,294.1499938964844,254.7735137939453,253.9491424560547,269.75714111328125,254.9932861328125,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.187400817871094,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,9.802293061511592e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001032209474942,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,7.624004501849413e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001032232976285,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,0.0004896357422694,291.12481689453125,294.1499938964844,254.77960205078125,253.95440673828125,269.46044921875,254.90725708007807,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.973800659179688,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,9.802293061511592e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001032209474942,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,7.624004501849413e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039794921875,0.0,0.0,0.0001032232976285,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5030212402344,0.0,0.0,0.0004896357422694,291.12481689453125,294.1499938964844,254.77960205078125,253.95440673828125,269.46044921875,254.90725708007807,291.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.973800659179688,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.730383317219092e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001024637458613,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,7.568074943264946e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001024660523398,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0004860438930336,291.1248474121094,294.1499938964844,254.7879180908203,253.961654663086,269.17156982421875,254.86151123046875,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.763517379760746,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.730383317219092e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001024637458613,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,7.568074943264946e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965026855469,0.0,0.0,0.0001024660523398,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722900390625,0.0,0.0,0.0004860438930336,291.1248474121094,294.1499938964844,254.7879180908203,253.961654663086,269.17156982421875,254.86151123046875,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.763517379760746,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019104003906,0.0,0.0,9.66285733738914e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001017527029034,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321533203125,0.0,0.0,7.515554898418486e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001017549584503,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0004826709919143,291.1248474121094,294.1499938964844,254.798095703125,253.9705352783203,268.89019775390625,254.83795166015625,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56070899963379,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019104003906,0.0,0.0,9.66285733738914e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001017527029034,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321533203125,0.0,0.0,7.515554898418486e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0001017549584503,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0004826709919143,291.1248474121094,294.1499938964844,254.798095703125,253.9705352783203,268.89019775390625,254.83795166015625,290.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.56070899963379,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
