time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,9.601158672012387e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001011030180961,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,7.467567047569901e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001011052372632,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0004795891873072,291.12481689453125,294.1499938964844,254.8097686767578,253.98074340820312,268.61602783203125,254.8271484375,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369876861572266,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,9.601158672012387e-05,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001011030180961,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,7.467567047569901e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001011052372632,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125671386719,0.0,0.0,0.0004795891873072,291.12481689453125,294.1499938964844,254.8097686767578,253.98074340820312,268.61602783203125,254.8271484375,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.369876861572266,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2794494628906,0.0,0.0,9.572808630764484e-05,293.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001008045001071,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,7.445517258020118e-05,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,0.0001008066974463,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979797363281,0.0,0.0,0.0004781731404364,291.1247863769531,294.1499938964844,254.8160552978516,253.9862365722656,268.48150634765625,254.8248291015625,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.28009986877441,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,9.546232467982918e-05,293.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001005246522254,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30157470703125,0.0,0.0,7.424846262438223e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,0.0001005268277367,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0004768456565216,291.124755859375,294.1499938964844,254.8225555419922,253.991928100586,268.3486633300781,254.823974609375,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19453811645508,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,9.498554572928696e-05,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.00010002261115,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,7.387764344457537e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001000247502815,292.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0004744642064906,291.1246337890625,294.1499938964844,254.83609008789065,254.0037841796875,268.0877380371094,254.8254852294922,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280638314455244e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03693962097168,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575378417969,0.0,0.0,9.498554572928696e-05,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.00010002261115,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2866516113281,0.0,0.0,7.387764344457537e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001000247502815,292.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0004744642064906,291.1246337890625,294.1499938964844,254.83609008789065,254.0037841796875,268.0877380371094,254.8254852294922,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280638314455244e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03693962097168,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,9.45819410844706e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.959762246580794e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,7.356372225331143e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,9.959972521755844e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,0.0004724482423625,291.1244506835937,294.1499938964844,254.8500061035156,254.0159606933593,267.8329467773437,254.8300170898437,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898101806640625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431945800781,0.0,0.0,9.45819410844706e-05,293.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,9.959762246580794e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,7.356372225331143e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.660888671875,0.0,0.0,9.959972521755844e-05,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,0.0004724482423625,291.1244506835937,294.1499938964844,254.8500061035156,254.0159606933593,267.8329467773437,254.8300170898437,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.898101806640625,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.424907329957932e-05,293.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.924713231157511e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574462890625,0.0,0.0,7.330482912948355e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,9.924919868353754e-05,292.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004707856569439,291.1242370605469,294.1499938964844,254.8639068603516,254.0281524658203,267.5839233398437,254.83648681640625,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77813720703125,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.424907329957932e-05,293.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.924713231157511e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574462890625,0.0,0.0,7.330482912948355e-05,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,9.924919868353754e-05,292.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004707856569439,291.1242370605469,294.1499938964844,254.8639068603516,254.0281524658203,267.5839233398437,254.83648681640625,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77813720703125,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,9.3982154794503e-05,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.896607662085444e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,7.309722423087806e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.89681138889864e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004694524686783,291.1239929199219,294.1499938964844,254.87744140625,254.0400238037109,267.34033203125,254.84423828125,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676362991333008,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,9.3982154794503e-05,293.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.896607662085444e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,7.309722423087806e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,9.89681138889864e-05,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,0.0004694524686783,291.1239929199219,294.1499938964844,254.87744140625,254.0400238037109,267.34033203125,254.84423828125,290.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676362991333008,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2081604003906,0.0,0.0,9.38715020311065e-05,293.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.884956671157852e-05,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,7.30111642042175e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,9.885158942779526e-05,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0004688997869379,291.1238098144531,294.1499938964844,254.8839569091797,254.0457458496093,267.2204895019531,254.8484344482422,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.631948471069336,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,9.377491369377822e-05,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.874787065200508e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,7.293603994185105e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,9.87498788163066e-05,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0004684173618443,291.1236572265625,294.1499938964844,254.8902282714844,254.0512542724609,267.1019287109375,254.852783203125,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59160041809082,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,9.36203432502225e-05,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.85851147561334e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,7.281581201823428e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,9.858709381660448e-05,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004676453536376,291.1232604980469,294.1499938964844,254.9019012451172,254.0615234375,266.8683776855469,254.8617706298828,290.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52230834960937,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,9.36203432502225e-05,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.85851147561334e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,7.281581201823428e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,9.858709381660448e-05,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004676453536376,291.1232604980469,294.1499938964844,254.9019012451172,254.0615234375,266.8683776855469,254.8617706298828,290.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52230834960937,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,9.351084008812904e-05,292.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.846982720773668e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.273064693436027e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,9.847177716437729e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0004670984635595,291.1228332519531,294.1499938964844,254.91207885742188,254.0704803466797,266.6394958496094,254.8708648681641,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46688842773437,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,9.351084008812904e-05,292.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.846982720773668e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.273064693436027e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,9.847177716437729e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,0.0004670984635595,291.1228332519531,294.1499938964844,254.91207885742188,254.0704803466797,266.6394958496094,254.8708648681641,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46688842773437,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.343298734165728e-05,292.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.83878635452129e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,7.267009641509503e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,9.838979167398064e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0004667096654884,291.122314453125,294.1499938964844,254.9203948974609,254.0778350830078,266.4150085449219,254.8798065185547,290.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42291259765625,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.343298734165728e-05,292.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.83878635452129e-05,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,7.267009641509503e-05,290.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,9.838979167398064e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0004667096654884,291.122314453125,294.1499938964844,254.9203948974609,254.0778350830078,266.4150085449219,254.8798065185547,290.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42291259765625,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,9.337320807389916e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.832493378780782e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,7.262359576998278e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,9.832683281274512e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0004664111474994,291.1217346191406,294.1499938964844,254.92648315429688,254.08322143554688,266.1947937011719,254.88824462890625,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.386943817138672,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,9.337320807389916e-05,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.832493378780782e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,7.262359576998278e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,9.832683281274512e-05,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0004664111474994,291.1217346191406,294.1499938964844,254.92648315429688,254.08322143554688,266.1947937011719,254.88824462890625,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.386943817138672,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14093017578125,0.0,0.0,9.334774949820712e-05,292.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.829813643591478e-05,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,7.260379788931459e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107177734375,0.0,0.0,9.830002090893686e-05,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.000466284021968,291.1214294433594,294.1499938964844,254.92857360839844,254.0850982666016,266.08624267578125,254.89219665527344,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37116432189941,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,9.332464105682448e-05,292.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.827381290961056e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,7.258582627400756e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,9.827569010667504e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0004661686834879,291.12109375,294.1499938964844,254.92996215820312,254.0863494873047,265.9786682128906,254.89588928222656,290.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.356592178344727,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.121337890625,0.0,0.0,9.328506712336092e-05,292.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.823215805226936e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,7.255504897329956e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,9.8234013421461e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0004659710684791,291.1203918457031,294.1499938964844,254.93045043945312,254.0868682861328,265.7664794921875,254.9023895263672,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33083724975586,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.121337890625,0.0,0.0,9.328506712336092e-05,292.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.823215805226936e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,7.255504897329956e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,9.8234013421461e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0004659710684791,291.1203918457031,294.1499938964844,254.93045043945312,254.0868682861328,265.7664794921875,254.9023895263672,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33083724975586,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,9.325501014245674e-05,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.82005221885629e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,7.253166404552758e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,9.820235572988167e-05,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004658210091292,291.1195983886719,294.1499938964844,254.92759704589844,254.08447265625,265.55810546875,254.9073944091797,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3096923828125,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,9.325501014245674e-05,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.82005221885629e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,7.253166404552758e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,9.820235572988167e-05,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648803710937,0.0,0.0,0.0004658210091292,291.1195983886719,294.1499938964844,254.92759704589844,254.08447265625,265.55810546875,254.9073944091797,290.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3096923828125,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.323635458713396e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.818089893087743e-05,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,7.251716306200251e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,9.818271064432338e-05,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0004657279350794,291.11871337890625,294.1499938964844,254.9210205078125,254.07882690429688,265.3533630371094,254.9105529785156,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.2936954498291,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,9.323635458713396e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.818089893087743e-05,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,7.251716306200251e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,9.818271064432338e-05,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0004657279350794,291.11871337890625,294.1499938964844,254.9210205078125,254.07882690429688,265.3533630371094,254.9105529785156,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.2936954498291,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.323156700702384e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.817587852012366e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,7.251343777170405e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.817766112973914e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004657040990423,291.1177673339844,294.1499938964844,254.91033935546875,254.0695953369141,265.1520690917969,254.9114990234375,290.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.283641815185547,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,9.323156700702384e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.817587852012366e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,7.251343777170405e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.817766112973914e-05,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004657040990423,291.1177673339844,294.1499938964844,254.91033935546875,254.0695953369141,265.1520690917969,254.9114990234375,290.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.283641815185547,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,9.32351395022124e-05,292.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.81796474661678e-05,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10113525390625,0.0,0.0,7.251620991155505e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,9.818141552386804e-05,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0004657219687942,291.1172790527344,294.1499938964844,254.90335083007807,254.06353759765625,265.0527038574219,254.9110412597656,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.281116485595703,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,9.324312122771516e-05,292.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.818806574912742e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,7.252242357935756e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,9.818982653087004e-05,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,0.0004657618992496,291.11676025390625,294.1499938964844,254.89520263671875,254.05645751953125,264.9541320800781,254.909896850586,290.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.280414581298828,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,9.3273505626712e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.822007996262982e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,7.254605588968843e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,9.82218189164996e-05,292.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0004659137630369,291.1156616210937,294.1499938964844,254.8751983642578,254.03909301757807,264.7593078613281,254.9052734375,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.2849178314209,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,9.3273505626712e-05,292.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.822007996262982e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818176269531,0.0,0.0,7.254605588968843e-05,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,9.82218189164996e-05,292.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0004659137630369,291.1156616210937,294.1499938964844,254.8751983642578,254.03909301757807,264.7593078613281,254.9052734375,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.2849178314209,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,9.33244518819265e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.827374015003444e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,7.258568075485528e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.8275464551989e-05,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0004661683051381,291.1144714355469,294.1499938964844,254.8500061035156,254.01715087890625,264.5674133300781,254.8972320556641,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014154568314,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.297908782958984,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,9.33244518819265e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.827374015003444e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,7.258568075485528e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.8275464551989e-05,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0004661683051381,291.1144714355469,294.1499938964844,254.8500061035156,254.01715087890625,264.5674133300781,254.8972320556641,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014154568314,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.297908782958984,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,9.339253301732242e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.834545198827982e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,7.263862789841369e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,9.834714728640392e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205017089844,0.0,0.0,0.0004665084707085,291.1131896972656,294.1499938964844,254.8212280273437,253.9920349121093,264.3783569335937,254.8853912353516,290.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31926727294922,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
