time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328063964844,0.0,0.0,9.339253301732242e-05,292.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.834545198827982e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,7.263862789841369e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,9.834714728640392e-05,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205017089844,0.0,0.0,0.0004665084707085,291.1131896972656,294.1499938964844,254.8212280273437,253.9920349121093,264.3783569335937,254.8853912353516,290.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31926727294922,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,9.3470596766565e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.842767030932008e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,7.269934576470405e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.842935105552896e-05,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0004668984911404,291.11181640625,294.1499938964844,254.79087829589844,253.9654235839844,264.1919250488281,254.86990356445312,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34561538696289,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,9.3470596766565e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.842767030932008e-05,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,7.269934576470405e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,9.842935105552896e-05,292.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0004668984911404,291.11181640625,294.1499938964844,254.79087829589844,253.9654235839844,264.1919250488281,254.86990356445312,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34561538696289,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,9.351351764053106e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.8472875833977e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,7.273273513419554e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.847454930422828e-05,292.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.88555908203125,0.0,0.0,0.0004671129281632,291.111083984375,294.1499938964844,254.775146484375,253.9515838623047,264.09967041015625,254.86085510253903,290.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36030387878418,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,9.355899965157732e-05,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.85207807389088e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311279296875,0.0,0.0,7.27681108401157e-05,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,9.852244693320245e-05,292.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740234375,0.0,0.0,0.0004673401708714,291.1103515625,294.1499938964844,254.75906372070312,253.9374084472656,264.0080871582031,254.8509826660156,290.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.375926971435547,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,9.365750156575814e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.862452134257182e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,7.284471939783543e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.862616570899264e-05,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0004678322875406,291.1087951660156,294.1499938964844,254.7258758544922,253.9081115722656,263.82672119140625,254.82891845703125,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.409894943237305,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,9.365750156575814e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.862452134257182e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186462402344,0.0,0.0,7.284471939783543e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,9.862616570899264e-05,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0004678322875406,291.1087951660156,294.1499938964844,254.7258758544922,253.9081115722656,263.82672119140625,254.82891845703125,290.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.409894943237305,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,9.376565139973536e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.873842645902188e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,7.292883674381301e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.874004899756984e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0004683725710492,291.1071472167969,294.1499938964844,254.69143676757807,253.87762451171875,263.6477966308594,254.8038787841797,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.447406768798828,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,9.376565139973536e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.873842645902188e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,7.292883674381301e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.874004899756984e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0004683725710492,291.1071472167969,294.1499938964844,254.69143676757807,253.87762451171875,263.6477966308594,254.8038787841797,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.447406768798828,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,9.388276521349326e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.886176121653988e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,7.301991718122736e-05,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.886336920317262e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056640625,0.0,0.0,0.000468957616249,291.1054077148437,294.1499938964844,254.65586853027344,253.84605407714844,263.47119140625,254.776107788086,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.488224029541016,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716796875,0.0,0.0,9.388276521349326e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.886176121653988e-05,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,7.301991718122736e-05,290.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,9.886336920317262e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8056640625,0.0,0.0,0.000468957616249,291.1054077148437,294.1499938964844,254.65586853027344,253.84605407714844,263.47119140625,254.776107788086,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.488224029541016,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,9.400794806424528e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.89936015685089e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,7.311728404602036e-05,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.89951877272688e-05,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0004695829993579,291.10357666015625,294.1499938964844,254.6192779541016,253.81349182128903,263.2968444824219,254.7457733154297,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53207397460937,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,9.400794806424528e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.89936015685089e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,7.311728404602036e-05,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.89951877272688e-05,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0004695829993579,291.10357666015625,294.1499938964844,254.6192779541016,253.81349182128903,263.2968444824219,254.7457733154297,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53207397460937,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,9.407324250787497e-05,292.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.906236664392054e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97528076171875,0.0,0.0,7.316807023016736e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,9.906394552672282e-05,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,0.0004699092241935,291.1026306152344,294.1499938964844,254.60061645507807,253.796875,263.2105407714844,254.72970581054688,290.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.555055618286133,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,9.414013038622215e-05,292.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.913281246554106e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,7.322010060306638e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104675292969,0.0,0.0,9.913438407238571e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,0.0004702433943748,291.10162353515625,294.1499938964844,254.58175659179688,253.78005981445312,263.124755859375,254.7130889892578,290.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.578657150268555,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,9.427806071471424e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.927807695930824e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,7.33273773221299e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.927962673828006e-05,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0004709324566647,291.099609375,294.1499938964844,254.5434417724609,253.745849609375,262.95477294921875,254.67832946777344,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62752151489257,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,9.427806071471424e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.927807695930824e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,7.33273773221299e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.927962673828006e-05,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.0004709324566647,291.099609375,294.1499938964844,254.5434417724609,253.745849609375,262.95477294921875,254.67832946777344,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62752151489257,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.442039299756289e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.942796896211804e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,7.34380810172297e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.942950418917462e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0004716434632427,291.0974426269531,294.1499938964844,254.50442504882807,253.7109832763672,262.786865234375,254.6416931152344,290.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.678327560424805,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.442039299756289e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.942796896211804e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,7.34380810172297e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,9.942950418917462e-05,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0004716434632427,291.0974426269531,294.1499938964844,254.50442504882807,253.7109832763672,262.786865234375,254.6416931152344,290.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.678327560424805,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,9.456565021537244e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.958094597095624e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,7.355105481110513e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.958245937014e-05,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949768066406,0.0,0.0,0.0004723691090475,291.09521484375,294.1499938964844,254.4648284912109,253.6755523681641,262.6210327148437,254.60340881347656,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.730609893798828,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117126464844,0.0,0.0,9.456565021537244e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.958094597095624e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,7.355105481110513e-05,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.958245937014e-05,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949768066406,0.0,0.0,0.0004723691090475,291.09521484375,294.1499938964844,254.4648284912109,253.6755523681641,262.6210327148437,254.60340881347656,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.730609893798828,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,9.471231896895917e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.973541455110536e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,7.366513455053791e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.973691339837389e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0004731018561869,291.0928649902344,294.1499938964844,254.4247589111328,253.6396484375,262.4571533203125,254.563720703125,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.783906936645508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,9.471231896895917e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.973541455110536e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,7.366513455053791e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.973691339837389e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732788085937,0.0,0.0,0.0004731018561869,291.0928649902344,294.1499938964844,254.4247589111328,253.6396484375,262.4571533203125,254.563720703125,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.783906936645508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,9.478571155341342e-05,292.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.98126997728832e-05,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,7.372221443802118e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808959960937,0.0,0.0,9.981419862015171e-05,291.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624755859375,0.0,0.0,0.0004734684771392,291.0916442871094,294.1499938964844,254.4045867919922,253.6215667724609,262.3760070800781,254.5434112548828,290.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.810791015625,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,9.485889313509688e-05,292.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.988976671593264e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,7.377913425443694e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,9.989125101128592e-05,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0004738340503536,291.09039306640625,294.1499938964844,254.38433837890625,253.6033935546875,262.2953186035156,254.52284240722656,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.837745666503903,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,9.500386659055948e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001000424526864,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.389188976958394e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001000439224299,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.0004745582991745,291.0878295898437,294.1499938964844,254.3436584472656,253.56689453125,262.1353454589844,254.48106384277344,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89164352416992,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,9.500386659055948e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001000424526864,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,7.389188976958394e-05,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001000439224299,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302795410156,0.0,0.0,0.0004745582991745,291.0878295898437,294.1499938964844,254.3436584472656,253.56689453125,262.1353454589844,254.48106384277344,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89164352416992,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,9.514583507552744e-05,292.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001001919590635,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,7.400230970233679e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.000100193414255,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0004752675304189,291.08514404296875,294.1499938964844,254.30284118652344,253.5302581787109,261.977294921875,254.4385681152344,290.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94515037536621,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,9.514583507552744e-05,292.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001001919590635,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,7.400230970233679e-05,290.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,0.000100193414255,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089782714844,0.0,0.0,0.0004752675304189,291.08514404296875,294.1499938964844,254.30284118652344,253.5302581787109,261.977294921875,254.4385681152344,290.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94515037536621,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,9.528346708975732e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001003369106911,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.410936086671427e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0001003383513307,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,0.0004759551084134,291.0823669433594,294.1499938964844,254.2620086669922,253.4935607910156,261.82110595703125,254.3955841064453,290.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.9978256225586,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,9.528346708975732e-05,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001003369106911,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.410936086671427e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,0.0001003383513307,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,0.0004759551084134,291.0823669433594,294.1499938964844,254.2620086669922,253.4935607910156,261.82110595703125,254.3955841064453,290.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.9978256225586,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,9.541559120407328e-05,292.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001004760561045,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,7.4212126492057e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0001004774821922,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0004766151541844,291.0794677734375,294.1499938964844,254.2212677001953,253.4569396972656,261.6667785644531,254.3523101806641,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04925537109375,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,9.541559120407328e-05,292.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001004760561045,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86004638671875,0.0,0.0,7.4212126492057e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.0001004774821922,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0004766151541844,291.0794677734375,294.1499938964844,254.2212677001953,253.4569396972656,261.6667785644531,254.3523101806641,290.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04925537109375,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.54792558331974e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0001005431040539,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,7.426163938362151e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001005445155897,291.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0004769332008436,291.0779724121094,294.1499938964844,254.20095825195312,253.43869018554688,261.59033203125,254.33062744140625,290.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07436752319336,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,9.554116695653649e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0001006083039101,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480834960937,0.0,0.0,7.430979167111218e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,0.0001006097081699,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,0.0004772424872498,291.0764465332031,294.1499938964844,254.1807098388672,253.4205017089844,261.51434326171875,254.30894470214844,290.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09903907775879,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,9.565931395627558e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001007327300612,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,7.44016797398217e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001007341197691,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.0004778327129315,291.0733337402344,294.1499938964844,254.1404571533203,253.3843231201172,261.3636779785156,254.2656707763672,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14692115783692,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173522949219,0.0,0.0,9.565931395627558e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001007327300612,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,7.44016797398217e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001007341197691,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.0004778327129315,291.0733337402344,294.1499938964844,254.1404571533203,253.3843231201172,261.3636779785156,254.2656707763672,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14692115783692,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,9.57693118834868e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001008485778584,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,7.448723772540689e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0001008499530144,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.0004783822514582,291.0700988769531,294.1499938964844,254.10064697265625,253.34852600097656,261.2147827148437,254.22262573242188,290.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19254493713379,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,9.57693118834868e-05,292.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001008485778584,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,7.448723772540689e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0001008499530144,291.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,0.0004783822514582,291.0700988769531,294.1499938964844,254.10064697265625,253.34852600097656,261.2147827148437,254.22262573242188,290.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19254493713379,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
