time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,9.58706223173067e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001009552797768,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,7.456603634636849e-05,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.0001009566331049,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004788883670698,291.0667419433594,294.1499938964844,254.06134033203125,253.313217163086,261.0677185058594,254.1800079345703,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23565101623535,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939758300781,0.0,0.0,9.58706223173067e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001009552797768,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,7.456603634636849e-05,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.0001009566331049,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004788883670698,291.0667419433594,294.1499938964844,254.06134033203125,253.313217163086,261.0677185058594,254.1800079345703,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23565101623535,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,9.596284508006649e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.000101052406535,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,7.463776273652911e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,0.0001010537453112,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0004793491098098,291.06329345703125,294.1499938964844,254.022705078125,253.27850341796875,260.9224548339844,254.137924194336,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27602767944336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,9.596284508006649e-05,292.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.000101052406535,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,7.463776273652911e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,0.0001010537453112,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4634094238281,0.0,0.0,0.0004793491098098,291.06329345703125,294.1499938964844,254.022705078125,253.27850341796875,260.9224548339844,254.137924194336,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27602767944336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,9.600544581189752e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001010972773656,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,7.46708974475041e-05,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001010986088658,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0004795619461219,291.0615234375,294.1499938964844,254.003646850586,253.2613983154297,260.8505554199219,254.1171417236328,290.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.548942886932311e-09,0.0010229520266875,-0.0214475039392709,0.0,0.0,0.0,-0.0090508926659822,60.0,-25.295085906982425,-0.0,-7.134730140023748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,9.60457109613344e-05,292.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001011396816466,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,7.470221316907555e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,0.0001011410058708,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.0,0.0,0.0004797630826942,291.0597229003906,294.1499938964844,253.9848022460937,253.2444763183593,260.7790832519531,254.09654235839844,290.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.313457489013672,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,9.6119059890043e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001012169304885,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,7.475926395272836e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001012182401609,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0004801295581273,291.0560302734375,294.1499938964844,253.94776916503903,253.2112579345703,260.6374816894531,254.0559234619141,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34795379638672,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,9.6119059890043e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0001012169304885,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,7.475926395272836e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022521972656,0.0,0.0,0.0001012182401609,291.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0004801295581273,291.0560302734375,294.1499938964844,253.94776916503903,253.2112579345703,260.6374816894531,254.0559234619141,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34795379638672,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.61828263825737e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001012840875773,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,7.480885687982664e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0001012853826978,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0004804481286555,291.0522155761719,294.1499938964844,253.9117126464844,253.178955078125,260.4976806640625,254.0162353515625,290.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.379268646240234,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.61828263825737e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0001012840875773,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,7.480885687982664e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951721191406,0.0,0.0,0.0001012853826978,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40283203125,0.0,0.0,0.0004804481286555,291.0522155761719,294.1499938964844,253.9117126464844,253.178955078125,260.4976806640625,254.0162353515625,290.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.379268646240234,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,9.623697405913843e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001013411238091,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,7.485097739845514e-05,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,0.0001013424043776,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0004807186778634,291.0482788085937,294.1499938964844,253.8767547607422,253.1476593017578,260.3597106933594,253.97756958007807,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40734100341797,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,9.623697405913843e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001013411238091,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,7.485097739845514e-05,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880310058594,0.0,0.0,0.0001013424043776,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38287353515625,0.0,0.0,0.0004807186778634,291.0482788085937,294.1499938964844,253.8767547607422,253.1476593017578,260.3597106933594,253.97756958007807,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40734100341797,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,9.628151019569486e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001013880464597,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,7.488561823265627e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001013893052004,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0004809412348549,291.04425048828125,294.1499938964844,253.84298706054688,253.11749267578125,260.2235107421875,253.9400329589844,290.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43208122253418,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,9.628151019569486e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001013880464597,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,7.488561823265627e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,0.0001013893052004,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.0004809412348549,291.04425048828125,294.1499938964844,253.84298706054688,253.11749267578125,260.2235107421875,253.9400329589844,290.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43208122253418,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,9.630017302697524e-05,292.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001014076988212,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,7.490013376809657e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,0.0001014089575619,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,0.0004810344835277,291.0422058105469,294.1499938964844,253.8265838623047,253.1028594970703,260.1561279296875,253.9217224121093,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44314384460449,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,9.631642751628532e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001014248264255,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,7.49127721064724e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001014260706142,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,0.0004811156832147,291.04010009765625,294.1499938964844,253.8105316162109,253.0885467529297,260.0892028808594,253.9037475585937,290.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.453357696533203,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,9.634166781324892e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001014514127746,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,7.493240264011547e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0001014526496874,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0004812418483197,291.0358581542969,294.1499938964844,253.7794952392578,253.0609436035156,259.9566650390625,253.86875915527344,290.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47121810913086,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,9.634166781324892e-05,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001014514127746,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,7.493240264011547e-05,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.0001014526496874,291.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236999511719,0.0,0.0,0.0004812418483197,291.0358581542969,294.1499938964844,253.7794952392578,253.0609436035156,259.9566650390625,253.86875915527344,290.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47121810913086,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.635705646360292e-05,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001014676308841,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.49443715903908e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.000101468845969,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30419921875,0.0,0.0,0.0004813187406398,291.0314636230469,294.1499938964844,253.75,253.03477478027344,259.8259582519531,253.8352203369141,290.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937031209468,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.48542594909668,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.635705646360292e-05,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001014676308841,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.49443715903908e-05,290.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.000101468845969,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30419921875,0.0,0.0,0.0004813187406398,291.0314636230469,294.1499938964844,253.75,253.03477478027344,259.8259582519531,253.8352203369141,290.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937031209468,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.48542594909668,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.635574679123238e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.00010146627028,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,7.494335295632482e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001014674635371,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0004813122795894,291.0269775390625,294.1499938964844,253.72149658203125,253.0095367431641,259.69708251953125,253.80311584472656,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49538230895996,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.635574679123238e-05,292.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.00010146627028,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69403076171875,0.0,0.0,7.494335295632482e-05,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001014674635371,291.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0004813122795894,291.0269775390625,294.1499938964844,253.72149658203125,253.0095367431641,259.69708251953125,253.80311584472656,290.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49538230895996,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,9.633140143705532e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001014406443573,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,7.492442091461271e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,0.0001014418230624,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,0.0004811907419934,291.0223693847656,294.1499938964844,253.69338989257807,252.9846649169922,259.570068359375,253.7722930908203,290.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49945640563965,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,9.633140143705532e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0001014406443573,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,7.492442091461271e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,0.0001014418230624,291.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655334472656,0.0,0.0,0.0004811907419934,291.0223693847656,294.1499938964844,253.69338989257807,252.9846649169922,259.570068359375,253.7722930908203,290.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49945640563965,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,9.631081047700718e-05,292.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001014189620036,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,7.490840653190389e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,0.0001014201407087,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0004810878890566,291.0200500488281,294.1499938964844,253.6794891357422,252.9723663330078,259.5072631835937,253.75729370117188,290.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928920713913158e-09,0.0010262015275657,-0.0224425159394741,0.0,0.0,0.0,-0.0092392656952142,60.0,-25.49913024902344,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,9.628463885746896e-05,292.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001013914079521,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705627441406,0.0,0.0,7.488804840249941e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001013925793813,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.000480957183754,291.0176696777344,294.1499938964844,253.6656951904297,252.96017456054688,259.44488525390625,253.74253845214844,290.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.497299194335938,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,9.621551726013422e-05,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001013186338241,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.48342863516882e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0001013197834254,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004806119541171,291.0128479003906,294.1499938964844,253.6384429931641,252.93609619140625,259.321533203125,253.7136993408203,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48898124694824,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,9.621551726013422e-05,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001013186338241,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.48342863516882e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,0.0001013197834254,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0004806119541171,291.0128479003906,294.1499938964844,253.6384429931641,252.93609619140625,259.321533203125,253.7136993408203,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48898124694824,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.612380381440744e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001012220673146,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,7.476295286323875e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.000101223202364,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,0.0004801538889296,291.0079345703125,294.1499938964844,253.61163330078125,252.9124298095703,259.20001220703125,253.6857452392578,290.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.474321365356445,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.612380381440744e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001012220673146,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,7.476295286323875e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.000101223202364,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084045410156,0.0,0.0,0.0004801538889296,291.0079345703125,294.1499938964844,253.61163330078125,252.9124298095703,259.20001220703125,253.6857452392578,290.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.474321365356445,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,9.60092365858145e-05,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001011014392133,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,7.467385148629546e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001011025597108,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0004795817076228,291.0028991699219,294.1499938964844,253.58531188964844,252.88922119140625,259.08038330078125,253.6585998535156,289.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.45327949523925,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,9.60092365858145e-05,292.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001011014392133,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.635498046875,0.0,0.0,7.467385148629546e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,0.0001011025597108,291.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0004795817076228,291.0028991699219,294.1499938964844,253.58531188964844,252.88922119140625,259.08038330078125,253.6585998535156,289.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.45327949523925,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.587177919456737e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001009566985885,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,7.456693856511265e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0001009578045341,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,0.0004788951191585,290.99774169921875,294.1499938964844,253.5594940185547,252.8664703369141,258.96258544921875,253.6322326660156,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42581558227539,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.587177919456737e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001009566985885,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,7.456693856511265e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3069763183594,0.0,0.0,0.0001009578045341,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708984375,0.0,0.0,0.0004788951191585,290.99774169921875,294.1499938964844,253.5594940185547,252.8664703369141,258.96258544921875,253.6322326660156,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42581558227539,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.579456673236564e-05,292.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0001008754043141,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,7.450688281096518e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0001008764957077,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16162109375,0.0,0.0,0.0004785094643011,290.9951477050781,294.1499938964844,253.54676818847656,252.8552703857422,258.9044189453125,253.61935424804688,289.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576006650924,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.40960693359375,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.57118536462076e-05,292.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001007883038255,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,7.444254879374057e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.0001007893879432,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,0.000478096306324,290.99249267578125,294.1499938964844,253.5341796875,252.8441925048828,258.8467102050781,253.606674194336,289.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198185918852,-0.0204876437783241,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.391845703125,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,9.553060954203828e-05,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001005974554573,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,7.430157711496577e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.000100598532299,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.0004771910316776,290.9871520996094,294.1499938964844,253.5094146728516,252.8224334716797,258.7326354980469,253.5818634033203,289.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35183906555176,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,9.553060954203828e-05,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001005974554573,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,7.430157711496577e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.000100598532299,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339111328125,0.0,0.0,0.0004771910316776,290.9871520996094,294.1499938964844,253.5094146728516,252.8224334716797,258.7326354980469,253.5818634033203,289.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35183906555176,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.533006232231855e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001003862853394,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,7.414560241159052e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001003873403533,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,0.0004761893069371,290.9817199707031,294.1499938964844,253.48521423339844,252.8011779785156,258.62042236328125,253.557846069336,289.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.30597877502441,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
