time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.533006232231855e-05,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001003862853394,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,7.414560241159052e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001003873403533,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156005859375,0.0,0.0,0.0004761893069371,290.9817199707031,294.1499938964844,253.48521423339844,252.8011779785156,258.62042236328125,253.557846069336,289.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.0010157505748793,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.30597877502441,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,9.511325333733112e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0001001579876174,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,7.397696754196659e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0001001590280793,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0004751063534058,290.9761657714844,294.1499938964844,253.46157836914065,252.78048706054688,258.5100402832031,253.5346221923828,289.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364718827268925e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.254886627197266,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633544921875,0.0,0.0,9.511325333733112e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0001001579876174,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,7.397696754196659e-05,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763671875,0.0,0.0,0.0001001590280793,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0004751063534058,290.9761657714844,294.1499938964844,253.46157836914065,252.78048706054688,258.5100402832031,253.5346221923828,289.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.4364718827268925e-09,0.0010134403128176,-0.0185340363532304,0.0,0.0,0.0,-0.0084993978962302,60.0,-25.254886627197266,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,9.488425712333992e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.991685510613024e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,7.37988666514866e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.991788829211146e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0004739625728689,290.97052001953125,294.1499938964844,253.4385528564453,252.7603454589844,258.40155029296875,253.51220703125,289.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866611629724,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.19954872131348,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,9.488425712333992e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.991685510613024e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,7.37988666514866e-05,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,9.991788829211146e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0004739625728689,290.97052001953125,294.1499938964844,253.4385528564453,252.7603454589844,258.40155029296875,253.51220703125,289.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511263577406226e-09,0.0010110003640875,-0.0177866611629724,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.19954872131348,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,9.476657578488812e-05,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.979293827200308e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.370733510470018e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,9.979395690606908e-05,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,0.0004733747628051,290.9676818847656,294.1499938964844,253.42727661132807,252.75048828125,258.3479919433594,253.5013122558593,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044858802020835e-09,0.0010097464546561,-0.0174025706946849,0.0,0.0,0.0,-0.0082852439954876,60.0,-25.17060661315918,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,9.464798495173454e-05,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.966806101147084e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,7.361509051406756e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.966907236957924e-05,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0004727823543362,290.9647827148437,294.1499938964844,253.4161376953125,252.74078369140625,258.2948913574219,253.49061584472656,289.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704093394228e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.1411075592041,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,9.44102939683944e-05,292.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.941777534550056e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.343022298300639e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.94187721516937e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0004715951217804,290.9589538574219,294.1499938964844,253.3943786621093,252.7218170166016,258.19000244140625,253.4697723388672,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560526344401296e-09,0.0010059501510113,-0.0162396766245365,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.08112144470215,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,9.44102939683944e-05,292.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.941777534550056e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.343022298300639e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,9.94187721516937e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0004715951217804,290.9589538574219,294.1499938964844,253.3943786621093,252.7218170166016,258.19000244140625,253.4697723388672,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560526344401296e-09,0.0010059501510113,-0.0162396766245365,0.0,0.0,0.0,-0.0080651538446545,60.0,-25.08112144470215,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.417732508154586e-05,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.917245915858076e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,7.324902981054038e-05,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.917344141285866e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0004704314633272,290.9530334472656,294.1499938964844,253.373275756836,252.7034912109375,258.0868530273437,253.4496917724609,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228336546779e-09,0.001003467827104,-0.0154792433604598,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.02099800109864,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51812744140625,0.0,0.0,9.417732508154586e-05,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.917245915858076e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,7.324902981054038e-05,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,9.917344141285866e-05,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0004704314633272,290.9530334472656,294.1499938964844,253.373275756836,252.7034912109375,258.0868530273437,253.4496917724609,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228336546779e-09,0.001003467827104,-0.0154792433604598,0.0,0.0,0.0,-0.0079212402924895,60.0,-25.02099800109864,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,9.395541565027088e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.893878450384364e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,7.307642954401672e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.893975220620632e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0004693230148404,290.947021484375,294.1499938964844,253.35284423828125,252.685791015625,257.9853820800781,253.43035888671875,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96240234375,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,9.395541565027088e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.893878450384364e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,7.307642954401672e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,9.893975220620632e-05,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,0.0004693230148404,290.947021484375,294.1499938964844,253.35284423828125,252.685791015625,257.9853820800781,253.43035888671875,289.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548774257302,0.0,0.0,0.0,-0.007784157525748,60.0,-24.96240234375,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,9.375063382321969e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.87231542239897e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,7.291715883184224e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.872410737443715e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.000468300160719,290.94091796875,294.1499938964844,253.3331298828125,252.6687469482422,257.8856201171875,253.41172790527344,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738536756894064e-09,0.0009989211102947,-0.0140864150598645,0.0,0.0,0.0,-0.0076576573774218,60.0,-24.90703582763672,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,9.375063382321969e-05,292.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.87231542239897e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,7.291715883184224e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,9.872410737443715e-05,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99090576171875,0.0,0.0,0.000468300160719,290.94091796875,294.1499938964844,253.3331298828125,252.6687469482422,257.8856201171875,253.41172790527344,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738536756894064e-09,0.0009989211102947,-0.0140864150598645,0.0,0.0,0.0,-0.0076576573774218,60.0,-24.90703582763672,-0.0,-6.803406193967021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4900207519531,0.0,0.0,9.365673759020864e-05,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.862428123597056e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030822753906,0.0,0.0,7.284412276931107e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.86252271104604e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0004678311233874,290.9378356933594,294.1499938964844,253.32354736328125,252.6604919433593,257.8363647460937,253.40264892578125,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979262249544,5.621529020061189e-09,0.0009979205206036,-0.0137798879295587,0.0,0.0,0.0,-0.0075996513478457,60.0,-24.88107681274414,-0.0,-6.789782247551558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,9.356836380902678e-05,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,9.853122173808516e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,7.277538679772988e-05,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,9.853216033661738e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,0.0004673897055909,290.9347229003906,294.1499938964844,253.3141326904297,252.65240478515625,257.7874755859375,253.3937225341797,289.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969843085855,5.5114059982486205e-09,0.0009969788370653,-0.0134913930669426,0.0,0.0,0.0,-0.0075450581498444,60.0,-24.85628318786621,-0.0,-6.776972583111275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,9.341300756204872e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.836764365900308e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,7.265456224558875e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.836856770562008e-05,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0004666137392632,290.9284362792969,294.1499938964844,253.2958831787109,252.63674926757807,257.69091796875,253.3762969970703,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.31781862989078e-09,0.000995323411189,-0.0129842357710003,0.0,0.0,0.0,-0.007449088152498,60.0,-24.811601638793945,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,9.341300756204872e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.836764365900308e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,7.265456224558875e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.836856770562008e-05,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.956298828125,0.0,0.0,0.0004666137392632,290.9284362792969,294.1499938964844,253.2958831787109,252.63674926757807,257.69091796875,253.3762969970703,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.31781862989078e-09,0.000995323411189,-0.0129842357710003,0.0,0.0,0.0,-0.007449088152498,60.0,-24.811601638793945,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,9.328834858024492e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.82363781076856e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,7.255760283442214e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.823728760238736e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,0.0004659910919144,290.92205810546875,294.1499938964844,253.27838134765625,252.621810913086,257.595947265625,253.359375,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940000018104,5.1624668984118224e-09,0.0009939948795363,-0.0125772394239902,0.0,0.0,0.0,-0.0073720728978514,60.0,-24.77409172058105,-0.0,-6.736463831202856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620056152344,0.0,0.0,9.328834858024492e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.82363781076856e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,7.255760283442214e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.823728760238736e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,0.0004659910919144,290.92205810546875,294.1499938964844,253.27838134765625,252.621810913086,257.595947265625,253.359375,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940000018104,5.1624668984118224e-09,0.0009939948795363,-0.0125772394239902,0.0,0.0,0.0,-0.0073720728978514,60.0,-24.77409172058105,-0.0,-6.736463831202856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,9.319542004959658e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.813853102969006e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,7.248532347148284e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.813943324843422e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0004655269440263,290.9155578613281,294.1499938964844,253.26168823242188,252.6076202392578,257.50244140625,253.34288024902344,289.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930095402523,5.046657314267122e-09,0.0009930044179782,-0.0122738340869545,0.0,0.0,0.0,-0.0073146605864167,60.0,-24.744110107421875,-0.0,-6.723045942180761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,9.319542004959658e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.813853102969006e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,7.248532347148284e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.813943324843422e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0004655269440263,290.9155578613281,294.1499938964844,253.26168823242188,252.6076202392578,257.50244140625,253.34288024902344,289.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930095402523,5.046657314267122e-09,0.0009930044179782,-0.0122738340869545,0.0,0.0,0.0,-0.0073146605864167,60.0,-24.744110107421875,-0.0,-6.723045942180761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.313358896179123e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.807343303691596e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,7.24372366676107e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.807432070374487e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0004652181232813,290.90899658203125,294.1499938964844,253.24578857421875,252.5941925048828,257.41033935546875,253.3267364501953,289.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969590516878952e-09,0.0009923453908413,-0.0120719280093908,0.0,0.0,0.0,-0.0072764549404382,60.0,-24.72192001342773,-0.0,-6.714124367590557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.313358896179123e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,9.807343303691596e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.451904296875,0.0,0.0,7.24372366676107e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.807432070374487e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0004652181232813,290.90899658203125,294.1499938964844,253.24578857421875,252.5941925048828,257.41033935546875,253.3267364501953,289.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969590516878952e-09,0.0009923453908413,-0.0120719280093908,0.0,0.0,0.0,-0.0072764549404382,60.0,-24.72192001342773,-0.0,-6.714124367590557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.31142276385799e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.805304580368102e-05,291.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,7.242216815939173e-05,290.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.805392619455232e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,0.0004651214112527,290.9056701660156,294.1499938964844,253.23814392089844,252.5877685546875,257.36480712890625,253.3187713623047,289.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945445386539404e-09,0.0009921388700604,-0.0120086697861552,0.0,0.0,0.0,-0.0072644846513867,60.0,-24.71365165710449,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.31030881474726e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,9.804131696000697e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,7.241350976983085e-05,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.804219735087828e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880615234375,0.0,0.0,0.0004650658229365,290.9023132324219,294.1499938964844,253.230712890625,252.58154296875,257.3196105957031,253.31089782714844,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920248994603,4.931555608322924e-09,0.0009920200100168,-0.0119722792878746,0.0,0.0,0.0,-0.00725759845227,60.0,-24.70743179321289,-0.0,-6.709723976427996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.310221503255887e-05,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.804040746530518e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.241283310577273e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.804127330426128e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0004650614864658,290.8955383300781,294.1499938964844,253.2164764404297,252.56968688964844,257.2302551269531,253.2953338623047,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.9304342830680525e-09,0.0009920103475451,-0.0119693418964743,0.0,0.0,0.0,-0.0072570424526929,60.0,-24.700658798217773,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171142578125,0.0,0.0,9.310221503255887e-05,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.804040746530518e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.241283310577273e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.804127330426128e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0004650614864658,290.8955383300781,294.1499938964844,253.2164764404297,252.56968688964844,257.2302551269531,253.2953338623047,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.9304342830680525e-09,0.0009920103475451,-0.0119693418964743,0.0,0.0,0.0,-0.0072570424526929,60.0,-24.700658798217773,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.312733891420066e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.806687012314796e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,7.243236905196682e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.806772868614644e-05,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0004651870112866,290.8886413574219,294.1499938964844,253.2031097412109,252.55865478515625,257.1422424316406,253.2800445556641,289.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961702604333595e-09,0.000992277637124,-0.0120512619614601,0.0,0.0,0.0,-0.0072725429199635,60.0,-24.700584411621094,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.312733891420066e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,9.806687012314796e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,7.243236905196682e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.806772868614644e-05,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0004651870112866,290.8886413574219,294.1499938964844,253.2031097412109,252.55865478515625,257.1422424316406,253.2800445556641,289.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961702604333595e-09,0.000992277637124,-0.0120512619614601,0.0,0.0,0.0,-0.0072725429199635,60.0,-24.700584411621094,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,9.317471995018424e-05,292.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.811678319238126e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.246922905324027e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.811762720346452e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004654237709473,290.8816833496094,294.1499938964844,253.1906280517578,252.5484619140625,257.05548095703125,253.26502990722656,289.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058568522334,0.0,0.0,0.0,-0.0073017952963709,60.0,-24.70636749267578,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,9.317471995018424e-05,292.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.811678319238126e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.246922905324027e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.811762720346452e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375244140625,0.0,0.0,0.0004654237709473,290.8816833496094,294.1499938964844,253.1906280517578,252.5484619140625,257.05548095703125,253.26502990722656,289.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058568522334,0.0,0.0,0.0,-0.0073017952963709,60.0,-24.70636749267578,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,9.324023267254232e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,9.818576654652134e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.252017530845478e-05,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.818660328164695e-05,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,0.000465751014417,290.87457275390625,294.1499938964844,253.17906188964844,252.53912353515625,256.969970703125,253.25035095214844,289.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102295030923187e-09,0.0009934797417372,-0.0124195991083979,0.0,0.0,0.0,-0.00734224030748,60.0,-24.71697425842285,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,9.324023267254232e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,9.818576654652134e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.252017530845478e-05,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.818660328164695e-05,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,0.000465751014417,290.87457275390625,294.1499938964844,253.17906188964844,252.53912353515625,256.969970703125,253.25035095214844,289.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102295030923187e-09,0.0009934797417372,-0.0124195991083979,0.0,0.0,0.0,-0.00734224030748,60.0,-24.71697425842285,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,9.3278125859797e-05,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,9.822568244999276e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,7.254965021274984e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.822651190916076e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,0.0004659403348341,290.8710021972656,294.1499938964844,253.1736297607422,252.5347900390625,256.9276733398437,253.2431640625,289.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149493276235262e-09,0.000993883353658,-0.0125432517379522,0.0,0.0,0.0,-0.0073656383901834,60.0,-24.72369384765625,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.33192714001052e-05,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.82690107775852e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,7.258164987433702e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.82698329607956e-05,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0004661458660848,290.86737060546875,294.1499938964844,253.16842651367188,252.5306701660156,256.8857421875,253.236083984375,289.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007393946951205e-09,0.0009943215409293,-0.012677508406341,0.0,0.0,0.0,-0.0073910430073738,60.0,-24.73124122619629,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,9.340731776319444e-05,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.836173558142036e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,7.265013118740171e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.836255048867316e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,0.0004665857122745,290.8600769042969,294.1499938964844,253.15872192382807,252.5231170654297,256.8026428222656,253.22227478027344,289.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104072250675935e-09,0.0009952592663466,-0.0129648195579648,0.0,0.0,0.0,-0.0074454103596508,60.0,-24.74787139892578,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,9.340731776319444e-05,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,9.836173558142036e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,7.265013118740171e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.836255048867316e-05,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,0.0004665857122745,290.8600769042969,294.1499938964844,253.15872192382807,252.5231170654297,256.8026428222656,253.22227478027344,289.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104072250675935e-09,0.0009952592663466,-0.0129648195579648,0.0,0.0,0.0,-0.0074454103596508,60.0,-24.74787139892578,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
