time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.349946049042046e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.845878230407834e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,7.272179936990142e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.845958993537351e-05,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004670460475608,290.8526916503906,294.1499938964844,253.1499938964844,252.5164794921875,256.7208557128906,253.2091217041016,289.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.42518563406702e-09,0.000996240763925,-0.0132655156776309,0.0,0.0,0.0,-0.0075023109093308,60.0,-24.76568031311035,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.349946049042046e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.845878230407834e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,7.272179936990142e-05,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.845958993537351e-05,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004670460475608,290.8526916503906,294.1499938964844,253.1499938964844,252.5164794921875,256.7208557128906,253.2091217041016,289.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.42518563406702e-09,0.000996240763925,-0.0132655156776309,0.0,0.0,0.0,-0.0075023109093308,60.0,-24.76568031311035,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.359734394820408e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.856186079559848e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,7.279793499037623e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.856266115093604e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,0.0004675350501202,290.8451538085937,294.1499938964844,253.14453125,252.51251220703125,256.6402587890625,253.1968231201172,289.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.7834529876709,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.359734394820408e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.856186079559848e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,7.279793499037623e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.856266115093604e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,0.0004675350501202,290.8451538085937,294.1499938964844,253.14453125,252.51251220703125,256.6402587890625,253.1968231201172,289.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.7834529876709,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,9.37069926294498e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.867733024293555e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.288321648957208e-05,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.867812332231551e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.0004680827842094,290.8375549316406,294.1499938964844,253.14431762695312,252.5127410888672,256.56103515625,253.18649291992188,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836868544962735e-09,0.0009984511416405,-0.0139427240937948,0.0,0.0,0.0,-0.0076304608955979,60.0,-24.800613403320312,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,9.37069926294498e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,9.867733024293555e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,7.288321648957208e-05,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.867812332231551e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.0004680827842094,290.8375549316406,294.1499938964844,253.14431762695312,252.5127410888672,256.56103515625,253.18649291992188,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836868544962735e-09,0.0009984511416405,-0.0139427240937948,0.0,0.0,0.0,-0.0076304608955979,60.0,-24.800613403320312,-0.0,-6.797017704229803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.376523667015137e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.873866656562312e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314208984375,0.0,0.0,7.292850932572037e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.873945236904548e-05,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0004683737352024,290.83367919921875,294.1499938964844,253.1460723876953,252.51434326171875,256.5218811035156,253.18209838867188,289.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.014132784679532,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.809005737304688,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,9.382638381794096e-05,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,9.880306606646629e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255920410156,0.0,0.0,7.29760795366019e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.88038518698886e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,0.0004686792090069,290.8298034667969,294.1499938964844,253.1490173339844,252.5168609619141,256.4831237792969,253.1785125732422,289.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832413219053478e-09,0.0009997228626161,-0.0143323419615626,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.81719970703125,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.395423694513738e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.893770038615912e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,7.307551277335733e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.893847891362384e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0004693178634624,290.8219909667969,294.1499938964844,253.15821838378903,252.5245819091797,256.406494140625,253.1733245849609,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.83307456970215,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.395423694513738e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.893770038615912e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,7.307551277335733e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.893847891362384e-05,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0004693178634624,290.8219909667969,294.1499938964844,253.15821838378903,252.5245819091797,256.406494140625,253.1733245849609,289.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.83307456970215,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.408764890395104e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.9078199127689e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,7.317928248085082e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.907896310323848e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004699843411799,290.81402587890625,294.1499938964844,253.17156982421875,252.5355682373047,256.33135986328125,253.1718139648437,289.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.84772491455078,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,9.408764890395104e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.9078199127689e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,7.317928248085082e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.907896310323848e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.0004699843411799,290.81402587890625,294.1499938964844,253.17156982421875,252.5355682373047,256.33135986328125,253.1718139648437,289.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864440581306e-09,0.0010025058872997,-0.0151849016547203,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.84772491455078,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.422319271834569e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.922094614012168e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,7.328470383072272e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.922170283971354e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0004706614417955,290.8059997558594,294.1499938964844,253.1886749267578,252.54953002929688,256.2576599121094,253.1739044189453,289.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.860727310180664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.422319271834569e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,9.922094614012168e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29052734375,0.0,0.0,7.328470383072272e-05,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.922170283971354e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0004706614417955,290.8059997558594,294.1499938964844,253.1886749267578,252.54953002929688,256.2576599121094,253.1739044189453,289.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.860727310180664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,9.435661195311695e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.936145215760916e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,7.33884735382162e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.936220158124344e-05,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0004713279486168,290.7978210449219,294.1499938964844,253.2091827392578,252.566162109375,256.1855773925781,253.1801147460937,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.871131896972656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,9.435661195311695e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.936145215760916e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787475585937,0.0,0.0,7.33884735382162e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.936220158124344e-05,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0004713279486168,290.7978210449219,294.1499938964844,253.2091827392578,252.566162109375,256.1855773925781,253.1801147460937,289.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.871131896972656,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.442110604140908e-05,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.942936594597997e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,7.343863399000838e-05,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.94301080936566e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463928222656,0.0,0.0,0.0004716500989161,290.793701171875,294.1499938964844,253.2205810546875,252.57537841796875,256.1501770019531,253.18478393554688,289.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732521647987604e-09,0.001006057835184,-0.0162730123847723,0.0,0.0,0.0,-0.0080714570358395,60.0,-24.87507438659668,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.448363562114535e-05,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,9.949522063834591e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,7.34872737666592e-05,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.949595551006496e-05,291.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381530761719,0.0,0.0,0.0004719624703284,290.78955078125,294.1499938964844,253.23269653320312,252.58514404296875,256.1151123046875,253.1903686523437,289.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87816047668457,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,9.459991269977765e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,9.961766772903502e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,7.357770664384589e-05,290.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.961840260075404e-05,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0004725433245766,290.7811889648437,294.1499938964844,253.25885009765625,252.60617065429688,256.0462341308594,253.204345703125,289.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.881065368652344,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,9.459991269977765e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,9.961766772903502e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,7.357770664384589e-05,290.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.961840260075404e-05,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0004725433245766,290.7811889648437,294.1499938964844,253.25885009765625,252.60617065429688,256.0462341308594,253.204345703125,289.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.881065368652344,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.470144868828356e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.972459520213306e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.365667988779023e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.972532279789448e-05,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0004730505461338,290.772705078125,294.1499938964844,253.28726196289065,252.62893676757807,255.9790496826172,253.22195434570312,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922467044034874e-09,0.0010090441210195,-0.0171877387911081,0.0,0.0,0.0,-0.0082445787265896,60.0,-24.878801345825195,-0.0,-6.94202242357278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.470144868828356e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.972459520213306e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.365667988779023e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.972532279789448e-05,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60516357421875,0.0,0.0,0.0004730505461338,290.772705078125,294.1499938964844,253.28726196289065,252.62893676757807,255.9790496826172,253.22195434570312,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922467044034874e-09,0.0010090441210195,-0.0171877387911081,0.0,0.0,0.0,-0.0082445787265896,60.0,-24.878801345825195,-0.0,-6.94202242357278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.478523134021088e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.981283074012026e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,7.372184336418286e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.981355105992408e-05,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0004734691174235,290.7640991210937,294.1499938964844,253.3175506591797,252.65313720703125,255.9135284423828,253.2428131103516,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099435457959,7.026828896528059e-09,0.0010099365608766,-0.0174610950052738,0.0,0.0,0.0,-0.0082963155582547,60.0,-24.87085151672364,-0.0,-6.954308418016808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.478523134021088e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,9.981283074012026e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,7.372184336418286e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.981355105992408e-05,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58868408203125,0.0,0.0,0.0004734691174235,290.7640991210937,294.1499938964844,253.3175506591797,252.65313720703125,255.9135284423828,253.2428131103516,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099435457959,7.026828896528059e-09,0.0010099365608766,-0.0174610950052738,0.0,0.0,0.0,-0.0082963155582547,60.0,-24.87085151672364,-0.0,-6.954308418016808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.484968904871494e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.98807154246606e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,7.37719819881022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.988142119254916e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,0.0004737911222036,290.75543212890625,294.1499938964844,253.34933471679688,252.678451538086,255.84962463378903,253.2664337158203,289.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106301633641,7.1071108997955434e-09,0.0010106230620294,-0.0176713746041059,0.0,0.0,0.0,-0.0083361146971583,60.0,-24.85698509216309,-0.0,-6.963766452372512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.484968904871494e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.98807154246606e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,7.37719819881022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.988142119254916e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,0.0004737911222036,290.75543212890625,294.1499938964844,253.34933471679688,252.678451538086,255.84962463378903,253.2664337158203,289.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106301633641,7.1071108997955434e-09,0.0010106230620294,-0.0176713746041059,0.0,0.0,0.0,-0.0083361146971583,60.0,-24.85698509216309,-0.0,-6.963766452372512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.487447823630646e-05,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,9.99068288365379e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.379126327577978e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.990752732846886e-05,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0004739149590022,290.75103759765625,294.1499938964844,253.36569213867188,252.69143676757807,255.81832885742188,253.2792358398437,289.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108943097293,7.13798264939669e-09,0.0010108870919793,-0.0177522357553243,0.0,0.0,0.0,-0.0083514191210269,60.0,-24.84764862060547,-0.0,-6.967405852265075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.489460353506728e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.99280164251104e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.380690658465028e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,9.992871491704136e-05,291.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,0.0004740154836326,290.74664306640625,294.1499938964844,253.3822631835937,252.7045745849609,255.78746032714844,253.2925720214844,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111086303368,7.163037718527221e-09,0.0010111014125868,-0.017817860469222,0.0,0.0,0.0,-0.0083638411015272,60.0,-24.836885452270508,-0.0,-6.97035957841763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.492118988418952e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.99560215859674e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.382758485618979e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.995670552598312e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0004741483135148,290.7377319335937,294.1499938964844,253.4159393310547,252.7312164306641,255.7269287109375,253.3206329345703,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136575515766e-09,0.0010113845346495,-0.0179045554250478,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.8112907409668,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.492118988418952e-05,292.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,9.99560215859674e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.382758485618979e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.995670552598312e-05,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,0.0004741483135148,290.7377319335937,294.1499938964844,253.4159393310547,252.7312164306641,255.7269287109375,253.3206329345703,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196136575515766e-09,0.0010113845346495,-0.0179045554250478,0.0,0.0,0.0,-0.0083802491426467,60.0,-24.8112907409668,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.493134712101892e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.996672451961786e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.383548654615879e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.996740118367596e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.000474199099699,290.728759765625,294.1499938964844,253.4499969482422,252.758056640625,255.6680908203125,253.3502655029297,289.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78062438964844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.493134712101892e-05,292.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.996672451961786e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.383548654615879e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.996740118367596e-05,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.000474199099699,290.728759765625,294.1499938964844,253.4499969482422,252.758056640625,255.6680908203125,253.3502655029297,289.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78062438964844,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.493107063462958e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.99664407572709e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.383527554338798e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.99671101453714e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0004741977609228,290.7196655273437,294.1499938964844,253.4840545654297,252.7848052978516,255.6109771728516,253.381088256836,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208398322688936e-09,0.0010114894248545,-0.0179366711527109,0.0,0.0,0.0,-0.0083863278850913,60.0,-24.74617576599121,-0.0,-6.975709254675166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.493107063462958e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.99664407572709e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.383527554338798e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.99671101453714e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0004741977609228,290.7196655273437,294.1499938964844,253.4840545654297,252.7848052978516,255.6109771728516,253.381088256836,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208398322688936e-09,0.0010114894248545,-0.0179366711527109,0.0,0.0,0.0,-0.0083863278850913,60.0,-24.74617576599121,-0.0,-6.975709254675166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.497034625383094e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001000078118522,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.386582728940994e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001000084739644,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004743939789477,290.71051025390625,294.1499938964844,253.51773071289065,252.8111572265625,255.5554962158203,253.41278076171875,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257309420083402e-09,0.0010119074722751,-0.0180647801607847,0.0,0.0,0.0,-0.0084105748683214,60.0,-24.715776443481445,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.497034625383094e-05,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0001000078118522,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,7.386582728940994e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001000084739644,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004743939789477,290.71051025390625,294.1499938964844,253.51773071289065,252.8111572265625,255.5554962158203,253.41278076171875,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257309420083402e-09,0.0010119074722751,-0.0180647801607847,0.0,0.0,0.0,-0.0084105748683214,60.0,-24.715776443481445,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.49932509684004e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001000319243757,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.388363155769184e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001000325864879,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0004745083861052,290.70587158203125,294.1499938964844,253.5343170166016,252.82408142089844,255.5283203125,253.42889404296875,289.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285827940961553e-09,0.0010121513623744,-0.0181394759565591,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.703218460083008,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.500169835519046e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001000408301479,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,7.389020902337506e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001000414849841,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,0.0004745506157632,290.70123291015625,294.1499938964844,253.5506591796875,252.8367919921875,255.5015411376953,253.445068359375,289.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296343085272383e-09,0.0010122414678335,-0.0181670170277357,0.0,0.0,0.0,-0.0084299268200993,60.0,-24.68976211547852,-0.0,-6.986086731330944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.496803977526724e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001000053962343,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.386403012787923e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001000060365186,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0004743825411424,290.6918640136719,294.1499938964844,253.5824584960937,252.8614501953125,255.4491729736328,253.47726440429688,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254385536725749e-09,0.0010118827922269,-0.018057120963931,0.0,0.0,0.0,-0.0084091266617178,60.0,-24.65401077270508,-0.0,-6.98113495900543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
