time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.496803977526724e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001000053962343,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.386403012787923e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001000060365186,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0004743825411424,290.6918640136719,294.1499938964844,253.5824584960937,252.8614501953125,255.4491729736328,253.47726440429688,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254385536725749e-09,0.0010118827922269,-0.018057120963931,0.0,0.0,0.0,-0.0084091266617178,60.0,-24.65401077270508,-0.0,-6.98113495900543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.488135401625186e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.99141120701097e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.37966038286686e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.991475235437974e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0004739495343528,290.68243408203125,294.1499938964844,253.6127471923828,252.88479614257807,255.3983154296875,253.5087432861328,289.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60506629943848,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.488135401625186e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,9.99141120701097e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.37966038286686e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.991475235437974e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.0004739495343528,290.68243408203125,294.1499938964844,253.6127471923828,252.88479614257807,255.3983154296875,253.5087432861328,289.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60506629943848,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.47768276091665e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.980404865927994e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.371530955424532e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,9.980467439163476e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,0.0004734274407383,290.67291259765625,294.1499938964844,253.6411590576172,252.90655517578125,255.3488922119141,253.53916931152344,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.548534393310547,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.47768276091665e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.980404865927994e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,7.371530955424532e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,9.980467439163476e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,0.0004734274407383,290.67291259765625,294.1499938964844,253.6411590576172,252.90655517578125,255.3488922119141,253.53916931152344,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.548534393310547,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.467906056670472e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,9.970110841095448e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.363926852121949e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.970172686735168e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,0.0004729391366709,290.6632995605469,294.1499938964844,253.66729736328125,252.9264373779297,255.30096435546875,253.56814575195312,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894272708279914e-09,0.0010088036069646,-0.0171138886362314,0.0,0.0,0.0,-0.0082306042313575,60.0,-24.49180030822754,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.467906056670472e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,9.970110841095448e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.363926852121949e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.970172686735168e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,0.0004729391366709,290.6632995605469,294.1499938964844,253.66729736328125,252.9264373779297,255.30096435546875,253.56814575195312,289.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894272708279914e-09,0.0010088036069646,-0.0171138886362314,0.0,0.0,0.0,-0.0082306042313575,60.0,-24.49180030822754,-0.0,-6.938704899539516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.463296737521888e-05,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,9.965257049771026e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,7.36034126020968e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.965318167814984e-05,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0004727088671643,290.6584777832031,294.1499938964844,253.67941284179688,252.93556213378903,255.2774658203125,253.5821228027344,289.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368284367181795e-09,0.0010083123343065,-0.0169634222984313,0.0,0.0,0.0,-0.0082021262496709,60.0,-24.46438789367676,-0.0,-6.931949059207909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.45893771131523e-05,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,9.960666648112236e-05,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.356951391557232e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.960727766156197e-05,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0004724911414086,290.65362548828125,294.1499938964844,253.69081115722656,252.94412231445312,255.2543182373047,253.5956268310547,289.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078545892611,6.782506112301689e-09,0.0010078478371724,-0.0168211329728364,0.0,0.0,0.0,-0.0081751961261034,60.0,-24.43805503845215,-0.0,-6.925562701098897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.450911602471024e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.952216350939123e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.350709347520024e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.0004720902943518,290.64385986328125,294.1499938964844,253.71131896972656,252.95933532714844,255.2088623046875,253.62144470214844,289.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682491449083727e-09,0.0010069926502183,-0.0165591556578874,0.0,0.0,0.0,-0.0081256153061985,60.0,-24.388288497924805,-0.0,-6.913813166420368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.450911602471024e-05,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.952216350939123e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.350709347520024e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.952276741387324e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,0.0004720902943518,290.64385986328125,294.1499938964844,253.71131896972656,252.95933532714844,255.2088623046875,253.62144470214844,289.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682491449083727e-09,0.0010069926502183,-0.0165591556578874,0.0,0.0,0.0,-0.0081256153061985,60.0,-24.388288497924805,-0.0,-6.913813166420368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.443854651181029e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,9.944784687831998e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.345219637500122e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.944844350684434e-05,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0004717377887573,290.634033203125,294.1499938964844,253.7284240722656,252.97178649902344,255.1645965576172,253.6451568603516,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594540025162132e-09,0.0010062404908239,-0.0163287743926048,0.0,0.0,0.0,-0.0080820135772228,60.0,-24.34339141845703,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.443854651181029e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,9.944784687831998e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.345219637500122e-05,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.944844350684434e-05,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0004717377887573,290.634033203125,294.1499938964844,253.7284240722656,252.97178649902344,255.1645965576172,253.6451568603516,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594540025162132e-09,0.0010062404908239,-0.0163287743926048,0.0,0.0,0.0,-0.0080820135772228,60.0,-24.34339141845703,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.43795166676864e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.938569564837962e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.340628508245572e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.938628500094636e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0004714429378509,290.6241149902344,294.1499938964844,253.7417755126953,252.9811553955078,255.1215209960937,253.666244506836,289.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056179016828,6.5209730948367906e-09,0.0010056113824248,-0.0161360688507556,0.0,0.0,0.0,-0.0080455429852008,60.0,-24.30413246154785,-0.0,-6.894858728401232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.43795166676864e-05,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.938569564837962e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.340628508245572e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.938628500094636e-05,291.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0004714429378509,290.6241149902344,294.1499938964844,253.7417755126953,252.9811553955078,255.1215209960937,253.666244506836,289.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056179016828,6.5209730948367906e-09,0.0010056113824248,-0.0161360688507556,0.0,0.0,0.0,-0.0080455429852008,60.0,-24.30413246154785,-0.0,-6.894858728401232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.43313934840262e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.933503315551206e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.336886483244598e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.93356079561636e-05,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0004712026275228,290.6141357421875,294.1499938964844,253.75099182128903,252.9871826171875,255.07937622070312,253.68487548828125,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999291135749e-09,0.0010050984565168,-0.0159789696335792,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.26996421813965,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.43313934840262e-05,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.933503315551206e-05,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.336886483244598e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.93356079561636e-05,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0004712026275228,290.6141357421875,294.1499938964844,253.75099182128903,252.9871826171875,255.07937622070312,253.68487548828125,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999291135749e-09,0.0010050984565168,-0.0159789696335792,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.26996421813965,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.431216312805192e-05,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,9.93147841654718e-05,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.335390546359122e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,9.931535896612333e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,0.0004711065557785,290.6091003417969,294.1499938964844,253.75392150878903,252.9888458251953,255.0586700439453,253.69305419921875,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437026467409623e-09,0.0010048934491351,-0.0159161742776632,0.0,0.0,0.0,-0.0080039268359541,60.0,-24.255258560180664,-0.0,-6.885017711510957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.429614874534308e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,9.929791849572212e-05,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.334144902415574e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.929849329637364e-05,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0004710265784524,290.60406494140625,294.1499938964844,253.75567626953125,252.98956298828125,255.03814697265625,253.700439453125,289.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.417061104713184e-09,0.0010047227842733,-0.0158638749271631,0.0,0.0,0.0,-0.0079940287396311,60.0,-24.24210929870605,-0.0,-6.882677894282099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.427475015399978e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.92753921309486e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.332480163313448e-05,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.927595965564252e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.000470919709187,290.5939025878906,294.1499938964844,253.75547790527344,252.9879913330078,254.9976501464844,253.712890625,289.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045008966699,6.390382445431442e-09,0.0010044946102425,-0.0157939903438091,0.0,0.0,0.0,-0.007980803027749,60.0,-24.220611572265625,-0.0,-6.879552216787489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.427475015399978e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.92753921309486e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,7.332480163313448e-05,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.927595965564252e-05,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,0.000470919709187,290.5939025878906,294.1499938964844,253.75547790527344,252.9879913330078,254.9976501464844,253.712890625,289.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045008966699,6.390382445431442e-09,0.0010044946102425,-0.0157939903438091,0.0,0.0,0.0,-0.007980803027749,60.0,-24.220611572265625,-0.0,-6.879552216787489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.4266353698913e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,9.926655184244736e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.331827509915456e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.926711209118366e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0004708777996711,290.5836486816406,294.1499938964844,253.75,252.982177734375,254.95782470703125,253.7216644287109,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044112568721,6.379898831454511e-09,0.0010044048540294,-0.015766529366374,0.0,0.0,0.0,-0.0079756053164601,60.0,-24.20616912841797,-0.0,-6.878324398940094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.4266353698913e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912536621094,0.0,0.0,9.926655184244736e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,7.331827509915456e-05,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.926711209118366e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0004708777996711,290.5836486816406,294.1499938964844,253.75,252.982177734375,254.95782470703125,253.7216644287109,289.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044112568721,6.379898831454511e-09,0.0010044048540294,-0.015766529366374,0.0,0.0,0.0,-0.0079756053164601,60.0,-24.20616912841797,-0.0,-6.878324398940094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.425153984921052e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,9.925095946528018e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,7.33067499822937e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.925151243805884e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0004708038468379,290.5733337402344,294.1499938964844,253.74127197265625,252.97373962402344,254.9185485839844,253.72671508789065,289.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361422943967909e-09,0.001004246994853,-0.0157181303948164,0.0,0.0,0.0,-0.0079664466902613,60.0,-24.19590187072754,-0.0,-6.876160796309706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.425153984921052e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,9.925095946528018e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,7.33067499822937e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.925151243805884e-05,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0004708038468379,290.5733337402344,294.1499938964844,253.74127197265625,252.97373962402344,254.9185485839844,253.72671508789065,289.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361422943967909e-09,0.001004246994853,-0.0157181303948164,0.0,0.0,0.0,-0.0079664466902613,60.0,-24.19590187072754,-0.0,-6.876160796309706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.41823236644268e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,9.917808347381651e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.325291517190635e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.917862917063758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0004704581224359,290.5629577636719,294.1499938964844,253.7315826416016,252.9644775390625,254.8798370361328,253.7284545898437,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.2751674967387325e-09,0.0010035096202045,-0.0154921812936663,0.0,0.0,0.0,-0.007923686876893,60.0,-24.1787223815918,-0.0,-6.866062562949082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.41823236644268e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,9.917808347381651e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.325291517190635e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.917862917063758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0004704581224359,290.5629577636719,294.1499938964844,253.7315826416016,252.9644775390625,254.8798370361328,253.7284545898437,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.2751674967387325e-09,0.0010035096202045,-0.0154921812936663,0.0,0.0,0.0,-0.007923686876893,60.0,-24.1787223815918,-0.0,-6.866062562949082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.412130020791663e-05,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.911382221616805e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.320545410038903e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,9.911436791298912e-05,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411193847656,0.0,0.0,0.0004701533180195,290.5577392578125,294.1499938964844,253.72637939453125,252.9595489501953,254.86070251464844,253.728271484375,288.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.1991283217821555e-09,0.0010028594406321,-0.0152929946780204,0.0,0.0,0.0,-0.0078859915956854,60.0,-24.16475296020508,-0.0,-6.857166567897367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.404953743796796e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.903825412038714e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.314964022953063e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.90387925412506e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0004697948461398,290.552490234375,294.1499938964844,253.720932006836,252.9544372558593,254.84169006347656,253.7274932861328,288.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021009948104,6.1097051862191165e-09,0.0010020949412137,-0.0150587437674403,0.0,0.0,0.0,-0.0078416606411337,60.0,-24.147523880004883,-0.0,-6.846713063168863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.392200445290656e-05,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.890396177070215e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.305044709937647e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.8904492915608e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004691578214988,290.5419616699219,294.1499938964844,253.70936584472656,252.943603515625,254.80406188964844,253.72442626953125,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007418459281,5.950792747455581e-09,0.0010007359087467,-0.0146424546837806,0.0,0.0,0.0,-0.0077628805302083,60.0,-24.110336303710938,-0.0,-6.828154397453545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.392200445290656e-05,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,9.890396177070215e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,7.305044709937647e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,9.8904492915608e-05,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0004691578214988,290.5419616699219,294.1499938964844,253.70936584472656,252.943603515625,254.80406188964844,253.72442626953125,288.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007418459281,5.950792747455581e-09,0.0010007359087467,-0.0146424546837806,0.0,0.0,0.0,-0.0077628805302083,60.0,-24.110336303710938,-0.0,-6.828154397453545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.3837697932031e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.88151878118515e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.298487616935745e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,9.881571168079972e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004687366890721,290.5313720703125,294.1499938964844,253.69688415527344,252.9320373535156,254.7669677734375,253.71945190429688,288.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845733230813721e-09,0.0009998374152928,-0.0143672348931431,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.080989837646484,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,9.3837697932031e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,9.88151878118515e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.298487616935745e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,9.881571168079972e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004687366890721,290.5313720703125,294.1499938964844,253.69688415527344,252.9320373535156,254.7669677734375,253.71945190429688,288.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845733230813721e-09,0.0009998374152928,-0.0143672348931431,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.080989837646484,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.37532531679608e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.872627560980618e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.291919609997422e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.872678492683916e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004683149163611,290.5207214355469,294.1499938964844,253.6835174560547,252.91970825195312,254.7303161621093,253.71290588378903,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740509401164218e-09,0.0009989376412704,-0.0140915820375084,0.0,0.0,0.0,-0.00765863340348,60.0,-24.05512046813965,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,9.37532531679608e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.872627560980618e-05,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.291919609997422e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.872678492683916e-05,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0004683149163611,290.5207214355469,294.1499938964844,253.6835174560547,252.91970825195312,254.7303161621093,253.71290588378903,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740509401164218e-09,0.0009989376412704,-0.0140915820375084,0.0,0.0,0.0,-0.00765863340348,60.0,-24.05512046813965,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.366786252940074e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.863635204965247e-05,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,7.285278115887195e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.863686136668548e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004678883997257,290.5099792480469,294.1499938964844,253.66929626464844,252.9066772460937,254.69403076171875,253.70518493652344,288.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.030441284179688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.366786252940074e-05,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.863635204965247e-05,290.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,7.285278115887195e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.863686136668548e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004678883997257,290.5099792480469,294.1499938964844,253.66929626464844,252.9066772460937,254.69403076171875,253.70518493652344,288.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.030441284179688,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.362436685478316e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,9.859055717242882e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,7.281895523192361e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.85910592135042e-05,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004676711687352,290.5046081542969,294.1499938964844,253.661865234375,252.89990234375,254.6760711669922,253.7008209228516,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.01831245422364,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,9.358025999972595e-05,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,9.854410745901988e-05,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,7.278464181581512e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,9.854460950009523e-05,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004674508236348,290.49920654296875,294.1499938964844,253.6542205810547,252.8929443359375,254.6581878662109,253.6961669921875,288.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936952383541e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.00620651245117,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
