time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.34890704229474e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,9.844808664638548e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.271371578099206e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.844858141150326e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004669953486882,290.48834228515625,294.1499938964844,253.6383209228516,252.87852478027344,254.6227264404297,253.68609619140625,288.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-23.98187065124512,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,9.34890704229474e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,9.844808664638548e-05,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,7.271371578099206e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.844858141150326e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004669953486882,290.48834228515625,294.1499938964844,253.6383209228516,252.87852478027344,254.6227264404297,253.68609619140625,288.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-23.98187065124512,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.339227108284832e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.8346165032126e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.26384314475581e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,9.834665252128616e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004665118758566,290.4774169921875,294.1499938964844,253.62161254882807,252.86343383789065,254.5876617431641,253.67498779296875,288.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.95691299438477,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.339227108284832e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.8346165032126e-05,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.26384314475581e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,9.834665252128616e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004665118758566,290.4774169921875,294.1499938964844,253.62161254882807,252.86343383789065,254.5876617431641,253.67498779296875,288.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.95691299438477,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.32887924136594e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.8237200290896e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,7.255795208038762e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.823768050409852e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004659949918277,290.4664306640625,294.1499938964844,253.6041259765625,252.8477020263672,254.55294799804688,253.6630096435547,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.93098258972168,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,9.32887924136594e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.8237200290896e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,7.255795208038762e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.823768050409852e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0004659949918277,290.4664306640625,294.1499938964844,253.6041259765625,252.8477020263672,254.55294799804688,253.6630096435547,288.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.93098258972168,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.317745571024716e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.811996278585866e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,7.247135363286361e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.812043572310358e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004654388467315,290.45538330078125,294.1499938964844,253.5858612060547,252.83132934570312,254.5185546875,253.65028381347656,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90373420715332,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.317745571024716e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.811996278585866e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,7.247135363286361e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.812043572310358e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004654388467315,290.45538330078125,294.1499938964844,253.5858612060547,252.83132934570312,254.5185546875,253.65028381347656,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90373420715332,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.311887697549535e-05,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790405273437,0.0,0.0,9.80582772172056e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,7.24257915862836e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,9.805875015445054e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004651462368201,290.4498596191406,294.1499938964844,253.5764617919922,252.8229217529297,254.50148010253903,253.64366149902344,288.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027499006637e-09,0.0009921783348545,-0.0120206736028194,0.0,0.0,0.0,-0.00726675754413,60.0,-23.88956642150879,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.305849380325526e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,9.799469262361526e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,7.237882527988404e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,9.799515828490256e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0004648446338251,290.4443054199219,294.1499938964844,253.56686401367188,252.81434631347656,254.48448181152344,253.63690185546875,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.875062942504883,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.293302719015628e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.786257578525692e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,7.228124013636261e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,9.786304144654424e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004642179410438,290.4331359863281,294.1499938964844,253.54714965820312,252.7967834472656,254.45068359375,253.6229858398437,288.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139672368764,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.845157623291016,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.293302719015628e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.786257578525692e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,7.228124013636261e-05,290.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,9.786304144654424e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004642179410438,290.4331359863281,294.1499938964844,253.54714965820312,252.7967834472656,254.45068359375,253.6229858398437,288.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139672368764,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.845157623291016,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.280378435505554e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,9.772647899808362e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,7.218071550596505e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.772693738341331e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004635723598767,290.42193603515625,294.1499938964844,253.5267333984375,252.7786407470703,254.4171600341797,253.60858154296875,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.007072121836245,60.0,-23.814350128173828,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.280378435505554e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5554504394531,0.0,0.0,9.772647899808362e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,7.218071550596505e-05,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.772693738341331e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0004635723598767,290.42193603515625,294.1499938964844,253.5267333984375,252.7786407470703,254.4171600341797,253.60858154296875,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.007072121836245,60.0,-23.814350128173828,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.267473069485276e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.759058593772352e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,7.20803436706774e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.75910370470956e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004629277391359,290.41070556640625,294.1499938964844,253.505615234375,252.7599334716797,254.38389587402344,253.5936737060547,288.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.783506393432617,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.267473069485276e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,9.759058593772352e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,7.20803436706774e-05,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.75910370470956e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0004629277391359,290.41070556640625,294.1499938964844,253.505615234375,252.7599334716797,254.38389587402344,253.5936737060547,288.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.783506393432617,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.255045733880252e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,9.745972784003244e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,7.198368984973058e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.74601716734469e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0004623069835361,290.3993835449219,294.1499938964844,253.48385620117188,252.74069213867188,254.3509063720703,253.57833862304688,288.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2417669376959566e-09,0.0009861218277364,-0.0101650394499301,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.75371742248535,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.255045733880252e-05,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,9.745972784003244e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,7.198368984973058e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.74601716734469e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0004623069835361,290.3993835449219,294.1499938964844,253.48385620117188,252.74069213867188,254.3509063720703,253.57833862304688,288.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2417669376959566e-09,0.0009861218277364,-0.0101650394499301,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.75371742248535,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.249195863958448e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,9.739812958287077e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,7.193818601081148e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,9.73985661403276e-05,291.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004620147810783,290.3937072753906,294.1499938964844,253.4727325439453,252.7308654785156,254.33448791503903,253.57049560546875,288.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168879907950895e-09,0.0009854985401034,-0.0099740698933601,0.0,0.0,0.0,-0.0068795084953308,60.0,-23.73965644836425,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,9.243611566489562e-05,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,9.733932529343292e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,7.189475581981242e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.733976185088976e-05,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004617358208633,290.3880310058594,294.1499938964844,253.46144104003903,252.72091674804688,254.3181304931641,253.5625762939453,288.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099294681481069e-09,0.0009849034249782,-0.0097917504608631,0.0,0.0,0.0,-0.0068450113758444,60.0,-23.7261962890625,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.233641321770848e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.723433322506024e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,7.181720866356045e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,9.72347697825171e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004612378252204,290.3766174316406,294.1499938964844,253.4384155273437,252.70065307617188,254.2855682373047,253.54638671875,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.702152252197266,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,9.233641321770848e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.723433322506024e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76043701171875,0.0,0.0,7.181720866356045e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,9.72347697825171e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004612378252204,290.3766174316406,294.1499938964844,253.4384155273437,252.70065307617188,254.2855682373047,253.54638671875,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.702152252197266,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.225576650351286e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,9.714941552374512e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.175448263296857e-05,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,9.714984480524436e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.000460834999103,290.3651428222656,294.1499938964844,253.414794921875,252.67990112304688,254.25320434570312,253.5296936035156,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874574439066691e-09,0.0009829817572608,-0.0092029571533203,0.0,0.0,0.0,-0.0067336075007915,60.0,-23.68290138244629,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.225576650351286e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,9.714941552374512e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,7.175448263296857e-05,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205444335937,0.0,0.0,9.714984480524436e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.000460834999103,290.3651428222656,294.1499938964844,253.414794921875,252.67990112304688,254.25320434570312,253.5296936035156,288.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874574439066691e-09,0.0009829817572608,-0.0092029571533203,0.0,0.0,0.0,-0.0067336075007915,60.0,-23.68290138244629,-0.0,-6.588000189822196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,9.219719504471868e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,9.70877445070073e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,7.170892786234617e-05,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,9.708816651254892e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004605424473993,290.3536071777344,294.1499938964844,253.3905792236328,252.6586761474609,254.22100830078125,253.512451171875,288.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.0090117221698164,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.66913414001465,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,9.219719504471868e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,9.70877445070073e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,7.170892786234617e-05,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,9.708816651254892e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004605424473993,290.3536071777344,294.1499938964844,253.3905792236328,252.6586761474609,254.22100830078125,253.512451171875,288.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.0090117221698164,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.66913414001465,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.216358739649876e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,9.705236152512951e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,7.168279262259603e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.705277625471354e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004603746056091,290.3420104980469,294.1499938964844,253.3658142089844,252.63699340820312,254.18896484375,253.4944763183593,288.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759704991779245e-09,0.0009819993283599,-0.0089019834995269,0.0,0.0,0.0,-0.0066766608506441,60.0,-23.66204833984375,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.216358739649876e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,9.705236152512951e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,7.168279262259603e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.705277625471354e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0004603746056091,290.3420104980469,294.1499938964844,253.3658142089844,252.63699340820312,254.18896484375,253.4944763183593,288.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759704991779245e-09,0.0009819993283599,-0.0089019834995269,0.0,0.0,0.0,-0.0066766608506441,60.0,-23.66204833984375,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,9.215543832397088e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.70437758951448e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,7.167644798755646e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,9.70441906247288e-05,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0004603338893502,290.336181640625,294.1499938964844,253.3532257080078,252.62599182128903,254.1729888916016,253.4851989746093,288.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749538901587357e-09,0.0009819123661145,-0.0088753458112478,0.0,0.0,0.0,-0.0066716205328702,60.0,-23.660839080810547,-0.0,-6.573674937726538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,9.215377212967724e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,9.704202238935976e-05,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093200683594,0.0,0.0,7.167515286710113e-05,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,9.704243711894378e-05,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,0.0004603255947586,290.3303527832031,294.1499938964844,253.34051513671875,252.6148834228516,254.1570587158203,253.4757080078125,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747458787728419e-09,0.0009818945545703,-0.0088698957115411,0.0,0.0,0.0,-0.0066705895587801,60.0,-23.66126251220703,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.216861508321016e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,9.705765842227264e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,7.168669981183484e-05,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,9.705806587589905e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004603997513186,290.3186340332031,294.1499938964844,253.314682006836,252.5923614501953,254.125244140625,253.4559936523437,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765939116107121e-09,0.000982052530162,-0.0089183170348405,0.0,0.0,0.0,-0.0066797505132853,60.0,-23.667131423950195,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.216861508321016e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,9.705765842227264e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,7.168669981183484e-05,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,9.705806587589905e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004603997513186,290.3186340332031,294.1499938964844,253.314682006836,252.5923614501953,254.125244140625,253.4559936523437,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765939116107121e-09,0.000982052530162,-0.0089183170348405,0.0,0.0,0.0,-0.0066797505132853,60.0,-23.667131423950195,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,9.220678475685418e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,9.709785808809102e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,7.171638571890071e-05,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.70982582657598e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004605904105119,290.3068542480469,294.1499938964844,253.28836059570312,252.56944274902344,254.0935211181641,253.4351501464844,288.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824626613408,3.813473536951051e-09,0.0009824589360505,-0.0090428655967116,0.0,0.0,0.0,-0.0067033153027296,60.0,-23.67967987060547,-0.0,-6.580998501704016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,9.220678475685418e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,9.709785808809102e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,7.171638571890071e-05,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.70982582657598e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004605904105119,290.3068542480469,294.1499938964844,253.28836059570312,252.56944274902344,254.0935211181641,253.4351501464844,288.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824626613408,3.813473536951051e-09,0.0009824589360505,-0.0090428655967116,0.0,0.0,0.0,-0.0067033153027296,60.0,-23.67967987060547,-0.0,-6.580998501704016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,9.226467955159023e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.715882333694026e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.176141662057489e-05,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,9.715922351460904e-05,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.000460879644379,290.29498291015625,294.1499938964844,253.2615661621093,252.546142578125,254.06187438964844,253.4132080078125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.885590960095442e-09,0.0009830754715949,-0.0092318225651979,0.0,0.0,0.0,-0.0067390664480626,60.0,-23.6977596282959,-0.0,-6.589263534806379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,9.226467955159023e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,9.715882333694026e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,7.176141662057489e-05,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,9.715922351460904e-05,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.000460879644379,290.29498291015625,294.1499938964844,253.2615661621093,252.546142578125,254.06187438964844,253.4132080078125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.885590960095442e-09,0.0009830754715949,-0.0092318225651979,0.0,0.0,0.0,-0.0067390664480626,60.0,-23.6977596282959,-0.0,-6.589263534806379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.233964374288917e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,9.723776747705416e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,7.181971886893734e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,9.723816037876531e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0004612541233655,290.2830810546875,294.1499938964844,253.2343139648437,252.52247619628903,254.0302734375,253.3899688720703,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838779224082,3.9789727068750835e-09,0.0009838739642873,-0.0094764940440654,0.0,0.0,0.0,-0.006785359699279,60.0,-23.72112846374512,-0.0,-6.59997354546249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.233964374288917e-05,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,9.723776747705416e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,7.181971886893734e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,9.723816037876531e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0004612541233655,290.2830810546875,294.1499938964844,253.2343139648437,252.52247619628903,254.0302734375,253.3899688720703,288.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838779224082,3.9789727068750835e-09,0.0009838739642873,-0.0094764940440654,0.0,0.0,0.0,-0.006785359699279,60.0,-23.72112846374512,-0.0,-6.59997354546249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,9.238242637366056e-05,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,9.728282020660116e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,7.1852991823107e-05,290.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,9.728321310831234e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0004614678327925,290.2770690917969,294.1499938964844,253.22052001953125,252.5105133056641,254.0144958496093,253.3778533935547,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.03226563250314e-09,0.0009843297302722,-0.0096161281690001,0.0,0.0,0.0,-0.0068117794580757,60.0,-23.734506607055664,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
