time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,9.242803207598628e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,9.73308488028124e-05,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,7.188846939243376e-05,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,9.733124170452356e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.0004616956575773,290.2710876464844,294.1499938964844,253.2066192626953,252.4984741210937,253.99871826171875,253.3654022216797,288.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649889066815,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.748798370361328,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,9.25259737414308e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.743400005390868e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,7.196464866865426e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.74343784037046e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0004621849220711,290.2590026855469,294.1499938964844,253.17849731445312,252.47413635253903,253.9671936035156,253.33956909179688,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77970314025879,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,9.25259737414308e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,9.743400005390868e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,7.196464866865426e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,9.74343784037046e-05,291.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,0.0004621849220711,290.2590026855469,294.1499938964844,253.17849731445312,252.47413635253903,253.9671936035156,253.33956909179688,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77970314025879,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,9.26298089325428e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.754334314493462e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,7.204540452221408e-05,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.754372149473056e-05,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0004627036105375,290.2468566894531,294.1499938964844,253.1499938964844,252.4495086669922,253.9356842041016,253.31246948242188,288.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.3404435601246405e-09,0.0009869649074971,-0.0104235783219337,0.0,0.0,0.0,-0.0069645564071834,60.0,-23.81294631958008,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,9.26298089325428e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,9.754334314493462e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,7.204540452221408e-05,290.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.754372149473056e-05,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0004627036105375,290.2468566894531,294.1499938964844,253.1499938964844,252.4495086669922,253.9356842041016,253.31246948242188,288.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.3404435601246405e-09,0.0009869649074971,-0.0104235783219337,0.0,0.0,0.0,-0.0069645564071834,60.0,-23.81294631958008,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.273993055103348e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,9.765930735738948e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,7.213105709524825e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.76596784312278e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.000463253702037,290.2346496582031,294.1499938964844,253.11959838867188,252.4232635498047,253.9041748046875,253.2840881347656,288.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628046117843e-09,0.0009881380246952,-0.0107830055058002,0.0,0.0,0.0,-0.0070325648412108,60.0,-23.848594665527344,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.273993055103348e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,9.765930735738948e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,7.213105709524825e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.76596784312278e-05,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.000463253702037,290.2346496582031,294.1499938964844,253.11959838867188,252.4232635498047,253.9041748046875,253.2840881347656,288.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628046117843e-09,0.0009881380246952,-0.0107830055058002,0.0,0.0,0.0,-0.0070325648412108,60.0,-23.848594665527344,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.285794658353552e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.778358798939736e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,7.222285057650879e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.778395906323568e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004638432583305,290.22235107421875,294.1499938964844,253.08599853515625,252.394287109375,253.8726043701172,253.2540283203125,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653993090533e-09,0.0009893951937556,-0.0111682144924998,0.0,0.0,0.0,-0.0071054520085453,60.0,-23.88793563842773,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.285794658353552e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.778358798939736e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922241210937,0.0,0.0,7.222285057650879e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,9.778395906323568e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004638432583305,290.22235107421875,294.1499938964844,253.08599853515625,252.394287109375,253.8726043701172,253.2540283203125,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653993090533e-09,0.0009893951937556,-0.0111682144924998,0.0,0.0,0.0,-0.0071054520085453,60.0,-23.88793563842773,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,9.291922469856218e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,9.784811845747754e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,7.227050809888169e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,9.784848953131586e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0004641493433155,290.2161560058594,294.1499938964844,253.0680694580078,252.3788604736328,253.85679626464844,253.23829650878903,288.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.90899085998535,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.298184886574744e-05,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,9.79140677372925e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790100097656,0.0,0.0,7.231921335915104e-05,290.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.79144315351732e-05,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0004644621512852,290.2099914550781,294.1499938964844,253.04946899414065,252.3628387451172,253.84092712402344,253.22198486328125,288.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900252704444e-09,0.0009907151106745,-0.0115726022049784,0.0,0.0,0.0,-0.0071819694712758,60.0,-23.93097496032715,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.310951281804591e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,9.804850560612977e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,7.24185083527118e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,9.804886940401047e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0004650998744182,290.1975402832031,294.1499938964844,253.0103302001953,252.32913208007807,253.80908203125,253.18768310546875,288.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.977182388305664,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.310951281804591e-05,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,9.804850560612977e-05,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,7.24185083527118e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45867919921875,0.0,0.0,9.804886940401047e-05,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0004650998744182,290.1975402832031,294.1499938964844,253.0103302001953,252.32913208007807,253.80908203125,253.18768310546875,288.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.977182388305664,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,9.32385155465454e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.818435501074418e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,7.251884380821139e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.81847188086249e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.000465744320536,290.1849975585937,294.1499938964844,252.9688873291016,252.2934417724609,253.7770233154297,253.15106201171875,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0257625579834,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,9.32385155465454e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.818435501074418e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,7.251884380821139e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.81847188086249e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.000465744320536,290.1849975585937,294.1499938964844,252.9688873291016,252.2934417724609,253.7770233154297,253.15106201171875,288.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.0257625579834,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.336684888694435e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,7.261865539476275e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,9.831984789343552e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0004663853615056,290.17242431640625,294.1499938964844,252.9254150390625,252.25601196289065,253.7447662353516,253.11233520507807,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627755466705e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.07589340209961,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.336684888694435e-05,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,9.831949864747004e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,7.261865539476275e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,9.831984789343552e-05,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0004663853615056,290.17242431640625,294.1499938964844,252.9254150390625,252.25601196289065,253.7447662353516,253.11233520507807,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258627755466705e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.07589340209961,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.349207539344206e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,9.845136810326947e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,7.271605863934383e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,9.845171734923495e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0004670109192375,290.1597595214844,294.1499938964844,252.8802185058593,252.2170867919922,253.7122344970703,253.07135009765625,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.1269760131836,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,9.349207539344206e-05,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,9.845136810326947e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256042480469,0.0,0.0,7.271605863934383e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,9.845171734923495e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0004670109192375,290.1597595214844,294.1499938964844,252.8802185058593,252.2170867919922,253.7122344970703,253.07135009765625,288.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.0132378712296485,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.1269760131836,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,9.355289512313902e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,9.851541835814714e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,7.276335963979363e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,9.851576760411264e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,0.0004673147341236,290.1534118652344,294.1499938964844,252.8570709228516,252.1971435546875,253.6958770751953,253.050048828125,288.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15262222290039,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,9.36122887651436e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194580078125,0.0,0.0,9.857796976575628e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,7.28095619706437e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,9.857831901172176e-05,291.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0004676114476751,290.14703369140625,294.1499938964844,252.83360290527344,252.1769256591797,253.679443359375,253.02821350097656,288.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.17821502685547,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,9.37260701903142e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,7.28980521671474e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,9.86981249297969e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004681797872763,290.1342468261719,294.1499938964844,252.78585815429688,252.13577270507807,253.6463623046875,252.983139038086,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.228944778442383,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,9.37260701903142e-05,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.869778295978904e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,7.28980521671474e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,9.86981249297969e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004681797872763,290.1342468261719,294.1499938964844,252.78585815429688,252.13577270507807,253.6463623046875,252.983139038086,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.228944778442383,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,9.383200813317671e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,9.880934521788733e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,7.298045238712803e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.880968718789518e-05,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0004687090113293,290.1213684082031,294.1499938964844,252.73727416992188,252.0938873291016,253.6129608154297,252.936279296875,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.278545379638672,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,9.383200813317671e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,9.880934521788733e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.48504638671875,0.0,0.0,7.298045238712803e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.880968718789518e-05,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0004687090113293,290.1213684082031,294.1499938964844,252.73727416992188,252.0938873291016,253.6129608154297,252.936279296875,288.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.278545379638672,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.392927313456312e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,7.305610051844269e-05,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,9.891211084323004e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0004691948706749,290.1084289550781,294.1499938964844,252.68817138671875,252.051513671875,253.57925415039065,252.88796997070312,288.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.326562881469727,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,9.392927313456312e-05,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,9.89117761491798e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,7.305610051844269e-05,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,9.891211084323004e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0004691948706749,290.1084289550781,294.1499938964844,252.68817138671875,252.051513671875,253.57925415039065,252.88796997070312,288.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.326562881469727,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.40173486014828e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,7.312460365938023e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.900485747493804e-05,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0004696348623838,290.0954284667969,294.1499938964844,252.6388397216797,252.0089111328125,253.5452423095703,252.8385467529297,288.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37259292602539,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.40173486014828e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,9.90045300568454e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,7.312460365938023e-05,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.900485747493804e-05,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0004696348623838,290.0954284667969,294.1499938964844,252.6388397216797,252.0089111328125,253.5452423095703,252.8385467529297,288.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37259292602539,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,9.405781020177528e-05,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,9.904713806463404e-05,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,7.315607945201918e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,9.904746548272668e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171569824219,0.0,0.0,0.0004698369884863,290.0888977050781,294.1499938964844,252.6141662597656,251.98760986328125,253.52810668945312,252.81349182128903,288.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119416084970908e-09,0.0010021772468462,-0.0150841828435659,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39471435546875,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,9.409802441950887e-05,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,9.90894841379486e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.318735151784495e-05,290.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,9.908981155604124e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.0004700378631241,290.08233642578125,294.1499938964844,252.5895538330078,251.96633911132807,253.5109100341797,252.7882843017578,288.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026117088273,6.169508015574365e-09,0.0010026055388152,-0.0152154024690389,0.0,0.0,0.0,-0.0078713046386837,60.0,-24.41647720336914,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,9.4192371761892e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,7.326072955038399e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.918916475726292e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0004705091414507,290.0691833496094,294.1499938964844,252.5406494140625,251.924057006836,253.47628784179688,252.7374267578125,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.461122512817383,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,9.4192371761892e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,9.918883733917028e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,7.326072955038399e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.918916475726292e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0004705091414507,290.0691833496094,294.1499938964844,252.5406494140625,251.924057006836,253.47628784179688,252.7374267578125,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.461122512817383,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.926599886966868e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,7.331772212637588e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.926631901180372e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0004708751512225,290.0559997558594,294.1499938964844,252.4923858642578,251.8823089599609,253.4413909912109,252.68624877929688,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378315209332186e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748192802071,60.0,-24.50489616394043,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.926599886966868e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,7.331772212637588e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,9.926631901180372e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,0.0004708751512225,290.0559997558594,294.1499938964844,252.4923858642578,251.8823089599609,253.4413909912109,252.68624877929688,288.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378315209332186e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748192802071,60.0,-24.50489616394043,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.427028271602468e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.927088831318542e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,7.332133100135252e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,9.927120117936283e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0004708983469754,290.042724609375,294.1499938964844,252.44509887695312,251.8413543701172,253.40626525878903,252.63560485839844,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085260435768e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-24.53565788269043,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.427028271602468e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,9.927088831318542e-05,290.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,7.332133100135252e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,9.927120117936283e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0004708983469754,290.042724609375,294.1499938964844,252.44509887695312,251.8413543701172,253.40626525878903,252.63560485839844,288.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085260435768e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-24.53565788269043,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.421529830433428e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.921299351844937e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,7.327856292249635e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,9.921330638462678e-05,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0004706237232312,290.0294189453125,294.1499938964844,252.3990478515625,251.80145263671875,253.3709411621093,252.5862274169922,288.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.55003929138184,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.421529830433428e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.921299351844937e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,7.327856292249635e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,9.921330638462678e-05,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0004706237232312,290.0294189453125,294.1499938964844,252.3990478515625,251.80145263671875,253.3709411621093,252.5862274169922,288.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.55003929138184,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
