time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,9.416982356924564e-05,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,9.916511044139042e-05,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,7.32431944925338e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,9.916541603161022e-05,291.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0004703965969383,290.02276611328125,294.1499938964844,252.3765869140625,251.7819976806641,253.35321044921875,252.5622100830078,288.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589124993905915e-09,0.0010033706203103,-0.0154496012255549,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.551420211791992,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,9.412258805241436e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,9.911536471918224e-05,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,7.320645818253979e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,9.911567758535966e-05,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.000470160623081,290.0160827636719,294.1499938964844,252.35455322265625,251.76287841796875,253.33546447753903,252.53860473632807,288.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200054247784692e-09,0.001002867356874,-0.0152954189106822,0.0,0.0,0.0,-0.0078864498063921,60.0,-24.55047607421875,-0.0,-6.857275280935937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.40509999054484e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,9.90399785223417e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,7.315077527891845e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,9.90402841125615e-05,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004698030243162,290.0027160644531,294.1499938964844,252.3119201660156,251.72589111328125,253.29991149902344,252.4925537109375,288.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021105408668,6.110846939577641e-09,0.0010021043708547,-0.0150617342442274,0.0,0.0,0.0,-0.0078422259539365,60.0,-24.548078536987305,-0.0,-6.84684593466045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.40509999054484e-05,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,9.90399785223417e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,7.315077527891845e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,9.90402841125615e-05,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0004698030243162,290.0027160644531,294.1499938964844,252.3119201660156,251.72589111328125,253.29991149902344,252.4925537109375,288.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021105408668,6.110846939577641e-09,0.0010021043708547,-0.0150617342442274,0.0,0.0,0.0,-0.0078422259539365,60.0,-24.548078536987305,-0.0,-6.84684593466045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.397930989507586e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,9.896449046209456e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,7.309501233976334e-05,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,9.896478877635671e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,0.0004694449307862,289.9892883300781,294.1499938964844,252.2714233398437,251.69073486328125,253.2642517089844,252.44830322265625,288.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215161745702525e-09,0.0010013405699282,-0.0148277236148715,0.0,0.0,0.0,-0.007797940634191,60.0,-24.54604721069336,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,9.397930989507586e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,9.896449046209456e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,7.309501233976334e-05,290.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,9.896478877635671e-05,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,0.0004694449307862,289.9892883300781,294.1499938964844,252.2714233398437,251.69073486328125,253.2642517089844,252.44830322265625,288.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.0215161745702525e-09,0.0010013405699282,-0.0148277236148715,0.0,0.0,0.0,-0.007797940634191,60.0,-24.54604721069336,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.39050951274112e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.888634667731822e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.303729216801003e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.888663771562278e-05,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0004690742352977,289.975830078125,294.1499938964844,252.23336791992188,251.65768432617188,253.22857666015625,252.4057159423828,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290452547600125e-09,0.0010005498770624,-0.0145854838192462,0.0,0.0,0.0,-0.007752098608762,60.0,-24.542224884033203,-0.0,-6.825617049344146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.39050951274112e-05,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.888634667731822e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.303729216801003e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.888663771562278e-05,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0004690742352977,289.975830078125,294.1499938964844,252.23336791992188,251.65768432617188,253.22857666015625,252.4057159423828,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290452547600125e-09,0.0010005498770624,-0.0145854838192462,0.0,0.0,0.0,-0.007752098608762,60.0,-24.542224884033203,-0.0,-6.825617049344146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.382867574458942e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,9.880588186206296e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.297786214621738e-05,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,9.880617290036751e-05,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004686925676651,289.9623107910156,294.1499938964844,252.19805908203125,251.6269989013672,253.1929168701172,252.3651580810547,288.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53583335876465,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.382867574458942e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,9.880588186206296e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.297786214621738e-05,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,9.880617290036751e-05,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004686925676651,289.9623107910156,294.1499938964844,252.19805908203125,251.6269989013672,253.1929168701172,252.3651580810547,288.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53583335876465,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,9.378996765008196e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.876511467155068e-05,290.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,7.294774695765227e-05,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.876540570985526e-05,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0004684991727117,289.95556640625,294.1499938964844,252.1815185546875,251.6126251220703,253.17510986328125,252.3457489013672,288.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.531661987304688,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016052246094,0.0,0.0,9.375113586429508e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,9.872422378975898e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,7.29175444575958e-05,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,9.872451482806356e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004683052247855,289.94879150390625,294.1499938964844,252.1657867431641,251.59893798828125,253.15733337402344,252.3268585205078,288.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.52695846557617,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.367366874357684e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.285729952855036e-05,290.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.864293679129332e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0004679182893596,289.9352111816406,294.1499938964844,252.1368560791016,251.57376098632807,253.1218719482422,252.29071044921875,288.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.515918731689453,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,9.367366874357684e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,9.864265302894636e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,7.285729952855036e-05,290.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,9.864293679129332e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0004679182893596,289.9352111816406,294.1499938964844,252.1368560791016,251.57376098632807,253.1218719482422,252.29071044921875,288.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.515918731689453,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.359759133076297e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.85625374596566e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,7.27981241652742e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,9.856282122200356e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,0.0004675382515415,289.9216003417969,294.1499938964844,252.111557006836,251.5517425537109,253.08660888671875,252.2572631835937,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883308144539e-09,0.0009972733678296,-0.0135817155241966,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.50247573852539,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.359759133076297e-05,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.85625374596566e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776794433594,0.0,0.0,7.27981241652742e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953125,0.0,0.0,9.856282122200356e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,0.0004675382515415,289.9216003417969,294.1499938964844,252.111557006836,251.5517425537109,253.08660888671875,252.2572631835937,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545883308144539e-09,0.0009972733678296,-0.0135817155241966,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.50247573852539,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352373308502138e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.84847647487186e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,7.274068047991022e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,9.848504123510791e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0004671693313866,289.907958984375,294.1499938964844,252.09019470214844,251.5331420898437,253.05157470703125,252.22618103027344,288.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.487154006958008,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352373308502138e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,9.84847647487186e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.263671875,0.0,0.0,7.274068047991022e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,9.848504123510791e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0004671693313866,289.907958984375,294.1499938964844,252.09019470214844,251.5331420898437,253.05157470703125,252.22618103027344,288.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853813008891e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.487154006958008,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,9.345343278255314e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.841073915595187e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,7.268600165843964e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.841101564234124e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0004668181936722,289.894287109375,294.1499938964844,252.07305908203125,251.51821899414065,253.0168609619141,252.19813537597656,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.3662616572580654e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.469615936279297,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,9.345343278255314e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,9.841073915595187e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,7.268600165843964e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.841101564234124e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0004668181936722,289.894287109375,294.1499938964844,252.07305908203125,251.51821899414065,253.0168609619141,252.19813537597656,288.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.3662616572580654e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731023050844,60.0,-24.469615936279297,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,9.34198615141213e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,9.837539255386218e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,7.265988824656233e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,9.837566176429392e-05,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0004666504974011,289.887451171875,294.1499938964844,252.066162109375,251.51222229003903,252.9996490478516,252.185287475586,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324431118225448e-09,0.0009953796397894,-0.0130015593022108,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.460113525390625,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,9.338756353827192e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,9.834137745201588e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,7.263477164087817e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.83416466624476e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.000466489145765,289.8805847167969,294.1499938964844,252.06044006347656,251.5072479248047,252.9825439453125,252.173095703125,288.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182424958317e-09,0.0009950355160981,-0.0128961149603128,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.4501953125,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.332702029496431e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.82776255114004e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,7.258768164319918e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.827789472183213e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0004661867569666,289.8668518066406,294.1499938964844,252.0526580810547,251.50045776367188,252.9486389160156,252.1511383056641,287.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42891502380371,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.332702029496431e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,9.82776255114004e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216186523437,0.0,0.0,7.258768164319918e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,9.827789472183213e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568725585937,0.0,0.0,0.0004661867569666,289.8668518066406,294.1499938964844,252.0526580810547,251.50045776367188,252.9486389160156,252.1511383056641,287.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42891502380371,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.327269799541682e-05,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,9.82204292085953e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,7.254543015733361e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.822069114306942e-05,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0004659154219552,289.8530578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.9152984619141,252.13282775878903,287.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.14105735760495e-09,0.0009938116418197,-0.012521150521934,0.0,0.0,0.0,-0.0073614586144685,60.0,-24.405649185180664,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.327269799541682e-05,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,9.82204292085953e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,7.254543015733361e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.822069114306942e-05,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0004659154219552,289.8530578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.9152984619141,252.13282775878903,287.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.14105735760495e-09,0.0009938116418197,-0.012521150521934,0.0,0.0,0.0,-0.0073614586144685,60.0,-24.405649185180664,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.323068661615252e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.817619138630108e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.251275383168831e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.817644604481755e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004657055833376,289.8392639160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8825225830078,252.1177215576172,287.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933690307661,5.088706345190985e-09,0.000993363908492,-0.0123839974403381,0.0,0.0,0.0,-0.0073355054482817,60.0,-24.38197898864746,-0.0,-6.727916712634396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,9.323068661615252e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.817619138630108e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,7.251275383168831e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,9.817644604481755e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004657055833376,289.8392639160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8825225830078,252.1177215576172,287.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933690307661,5.088706345190985e-09,0.000993363908492,-0.0123839974403381,0.0,0.0,0.0,-0.0073355054482817,60.0,-24.38197898864746,-0.0,-6.727916712634396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.320470417151228e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.814883378567174e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.249254849739373e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,9.814908844418824e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004655758093576,289.8254089355469,294.1499938964844,252.0500030517578,251.4981384277344,252.8503570556641,252.10562133789065,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.0563295772576575e-09,0.0009930869564414,-0.0122991744428873,0.0,0.0,0.0,-0.0073194545693695,60.0,-24.361412048339844,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,9.320470417151228e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.814883378567174e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,7.249254849739373e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039123535156,0.0,0.0,9.814908844418824e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004655758093576,289.8254089355469,294.1499938964844,252.0500030517578,251.4981384277344,252.8503570556641,252.10562133789065,287.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.0563295772576575e-09,0.0009930869564414,-0.0122991744428873,0.0,0.0,0.0,-0.0073194545693695,60.0,-24.361412048339844,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,9.31979448068887e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,9.814171789912508e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17236328125,0.0,0.0,7.248728798003867e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,9.814197255764157e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0004655420489143,289.8184814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8345184326172,252.10047912597656,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047902984500752e-09,0.0009930148953571,-0.0122770983725786,0.0,0.0,0.0,-0.0073152771219611,60.0,-24.35267639160156,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,9.319505625171588e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,9.813866927288473e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.248503970913589e-05,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.813892393140122e-05,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0004655276134144,289.8115234375,294.1499938964844,252.0500030517578,251.4981384277344,252.8188018798828,252.0958404541016,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676426544785,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.344913482666016,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,9.320028766524048e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,9.814418444875628e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,7.248910696944222e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.814443183131516e-05,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0004655537486542,289.7975769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.7877960205078,252.0877227783203,287.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050803331130282e-09,0.0009930395754054,-0.0122846961021423,0.0,0.0,0.0,-0.007316714618355,60.0,-24.33223533630371,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,9.320028766524048e-05,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,9.814418444875628e-05,290.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1511535644531,0.0,0.0,7.248910696944222e-05,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,9.814443183131516e-05,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0004655537486542,289.7975769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.7877960205078,252.0877227783203,287.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050803331130282e-09,0.0009930395754054,-0.0122846961021423,0.0,0.0,0.0,-0.007316714618355,60.0,-24.33223533630371,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,9.321992547484116e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.81648699962534e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.2504386480432e-05,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,9.816511737881228e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004656518867705,289.7835998535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7572784423828,252.0809326171875,287.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932537795975,5.075263320719614e-09,0.0009932487737387,-0.0123487785458564,0.0,0.0,0.0,-0.0073288404382765,60.0,-24.32320785522461,-0.0,-6.72635920295761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,9.321992547484116e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993896484375,0.0,0.0,9.81648699962534e-05,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,7.2504386480432e-05,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,9.816511737881228e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004656518867705,289.7835998535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7572784423828,252.0809326171875,287.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932537795975,5.075263320719614e-09,0.0009932487737387,-0.0123487785458564,0.0,0.0,0.0,-0.0073288404382765,60.0,-24.32320785522461,-0.0,-6.72635920295761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.325188875664026e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,9.81985285761766e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,7.252924842759967e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.81987759587355e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0004658115503843,289.76959228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7273101806641,252.0753936767578,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.115079027007141e-09,0.0009935891721397,-0.0124530903995037,0.0,0.0,0.0,-0.0073485784232616,60.0,-24.317960739135746,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.325188875664026e-05,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,9.81985285761766e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,7.252924842759967e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,9.81987759587355e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.0004658115503843,289.76959228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7273101806641,252.0753936767578,287.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935942944139,5.115079027007141e-09,0.0009935891721397,-0.0124530903995037,0.0,0.0,0.0,-0.0073485784232616,60.0,-24.317960739135746,-0.0,-6.730972046398166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,9.329568274552004e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.824465087149292e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,7.256330718519166e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.82448909780942e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0004660303238779,289.7555236816406,294.1499938964844,252.0500030517578,251.4981384277344,252.69781494140625,252.0707244873047,287.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940608870238,5.1696349423480115e-09,0.0009940556483343,-0.0125960195437073,0.0,0.0,0.0,-0.0073756240308284,60.0,-24.315683364868164,-0.0,-6.737295166203694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
