time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,9.329568274552004e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.824465087149292e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,7.256330718519166e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.82448909780942e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0004660303238779,289.7555236816406,294.1499938964844,252.0500030517578,251.4981384277344,252.69781494140625,252.0707244873047,287.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940608870238,5.1696349423480115e-09,0.0009940556483343,-0.0125960195437073,0.0,0.0,0.0,-0.0073756240308284,60.0,-24.315683364868164,-0.0,-6.737295166203694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,9.33215778786689e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,9.827192116063088e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,7.258344703586772e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.827216126723216e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0004661596904043,289.7484741210937,294.1499938964844,252.0500030517578,251.4981384277344,252.68328857421875,252.0687255859375,287.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201890918016261e-09,0.0009943314362317,-0.0126805249601602,0.0,0.0,0.0,-0.0073916143737733,60.0,-24.315792083740234,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,9.334996138932183e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,9.830181079450996e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.260552956722677e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,9.830205090111122e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0004663014842662,289.74139404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.6688690185547,252.06690979003903,287.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237251077261362e-09,0.0009946337668225,-0.0127731626853346,0.0,0.0,0.0,-0.007409144192934,60.0,-24.31654930114746,-0.0,-6.745135294750072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.341308032162488e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,9.836827666731553e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.265461317729205e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.836851677391678e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0004666167660616,289.72723388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.640380859375,252.0637359619141,287.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.31976127624512,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.341308032162488e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,9.836827666731553e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.265461317729205e-05,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.836851677391678e-05,291.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0004666167660616,289.72723388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.640380859375,252.0637359619141,287.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.31976127624512,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.348364983452484e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.270950300153345e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,9.844282612903044e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0004669693007599,289.7130432128906,294.1499938964844,252.0500030517578,251.4981384277344,252.6123809814453,252.0611114501953,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.325145721435547,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.348364983452484e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,9.844259329838678e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.270950300153345e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99725341796875,0.0,0.0,9.844282612903044e-05,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0004669693007599,289.7130432128906,294.1499938964844,252.0500030517578,251.4981384277344,252.6123809814453,252.0611114501953,287.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.325145721435547,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.355981455883013e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,9.852280345512554e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,7.276874384842813e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.852302900981158e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0004673497460316,289.6987609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.58485412597656,252.05894470214844,287.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332263946533203,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,9.355981455883013e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,9.852280345512554e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,7.276874384842813e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.852302900981158e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0004673497460316,289.6987609863281,294.1499938964844,252.0500030517578,251.4981384277344,252.58485412597656,252.05894470214844,287.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332263946533203,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,9.363969729747625e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,7.283088052645326e-05,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.860715363174676e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0004677488177549,289.6844482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.5578155517578,252.0572052001953,287.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.340606689453125,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,9.363969729747625e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,9.860692807706072e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,7.283088052645326e-05,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.860715363174676e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0004677488177549,289.6844482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.5578155517578,252.0572052001953,287.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.340606689453125,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,9.368042083224282e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.864981257123873e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,7.28625527699478e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.865003812592477e-05,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0004679522244259,289.6772766113281,294.1499938964844,252.0500030517578,251.4981384277344,252.5444793701172,252.05645751953125,287.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34507369995117,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,9.37213553697802e-05,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8977966308594,0.0,0.0,9.869292262010276e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,7.289439236046746e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,9.86931481747888e-05,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,0.0004681567370425,289.6700744628906,294.1499938964844,252.0500030517578,251.4981384277344,252.53126525878903,252.0557861328125,287.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.349645614624023,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.380290430271998e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.877880074782296e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.29578168829903e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.87790190265514e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004685640742536,289.6556701660156,294.1499938964844,252.0500030517578,251.4981384277344,252.5051422119141,252.0546264648437,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.35887718200684,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.380290430271998e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,9.877880074782296e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.29578168829903e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,9.87790190265514e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004685640742536,289.6556701660156,294.1499938964844,252.0500030517578,251.4981384277344,252.5051422119141,252.0546264648437,287.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.35887718200684,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,9.388279431732371e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,9.886291809380054e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,7.301994628505781e-05,290.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,9.886314364848658e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004689631459768,289.6412048339844,294.1499938964844,252.0500030517578,251.4981384277344,252.4794158935547,252.0536499023437,287.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36792182922364,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,9.388279431732371e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,9.886291809380054e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,7.301994628505781e-05,290.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,9.886314364848658e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004689631459768,289.6412048339844,294.1499938964844,252.0500030517578,251.4981384277344,252.4794158935547,252.0536499023437,287.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36792182922364,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,9.395909000886604e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.89432737696916e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.307929627131671e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.894349204842e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004693442897405,289.6266784667969,294.1499938964844,252.0500030517578,251.4981384277344,252.45416259765625,252.05288696289065,287.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611163556575,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.3762321472168,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,9.395909000886604e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,9.89432737696916e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.307929627131671e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.894349204842e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004693442897405,289.6266784667969,294.1499938964844,252.0500030517578,251.4981384277344,252.45416259765625,252.05288696289065,287.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611163556575,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.3762321472168,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.403099829796702e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,9.90189946605824e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,7.313521928153932e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.90192056633532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004697034601122,289.61212158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.4293365478516,252.05227661132807,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38355255126953,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.403099829796702e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,9.90189946605824e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,7.313521928153932e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.90192056633532e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004697034601122,289.61212158203125,294.1499938964844,252.0500030517578,251.4981384277344,252.4293365478516,252.05227661132807,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38355255126953,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,9.406502067577094e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.905482147587465e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,7.31616819393821e-05,290.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,9.905503247864544e-05,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.000469873426482,289.6048278808594,294.1499938964844,252.0500030517578,251.4981384277344,252.4170837402344,252.05203247070312,287.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38673973083496,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,9.40979371080175e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,9.90894841379486e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,7.318728603422642e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,9.90896951407194e-05,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0004700378631241,289.5975036621094,294.1499938964844,252.0500030517578,251.4981384277344,252.40493774414065,252.0518035888672,287.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169058597293997e-09,0.0010026018135249,-0.0152142252773046,0.0,0.0,0.0,-0.0078710820525884,60.0,-24.389619827270508,-0.0,-6.853650802440825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.418156696483491e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,9.917755960486828e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.325233309529722e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.917776333168148e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.0004704556195065,289.5828552246094,294.1499938964844,252.0500030517578,251.4981384277344,252.3809509277344,252.0514068603516,287.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.27324636681692e-09,0.0010034926235675,-0.0154871512204408,0.0,0.0,0.0,-0.0079227313399314,60.0,-24.39745140075684,-0.0,-6.865838031444582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,9.418156696483491e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,9.917755960486828e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.325233309529722e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.917776333168148e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.040283203125,0.0,0.0,0.0004704556195065,289.5828552246094,294.1499938964844,252.0500030517578,251.4981384277344,252.3809509277344,252.0514068603516,287.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.27324636681692e-09,0.0010034926235675,-0.0154871512204408,0.0,0.0,0.0,-0.0079227313399314,60.0,-24.39745140075684,-0.0,-6.865838031444582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,9.425296593690292e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,9.925274207489564e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,7.330785592785105e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,9.925294580170883e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0004708122578449,289.5681457519531,294.1499938964844,252.0500030517578,251.4981384277344,252.3573760986328,252.0511016845703,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042595677077,6.362187665587271e-09,0.0010042532812803,-0.0157201346009969,0.0,0.0,0.0,-0.007966823875904,60.0,-24.405467987060547,-0.0,-6.876250324694412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,9.425296593690292e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80596923828125,0.0,0.0,9.925274207489564e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,7.330785592785105e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,9.925294580170883e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0004708122578449,289.5681457519531,294.1499938964844,252.0500030517578,251.4981384277344,252.3573760986328,252.0511016845703,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042595677077,6.362187665587271e-09,0.0010042532812803,-0.0157201346009969,0.0,0.0,0.0,-0.007966823875904,60.0,-24.405467987060547,-0.0,-6.876250324694412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.42756378208287e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,9.92766217677854e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,7.332550012506545e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,9.92768254945986e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004709255590569,289.5533752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.334213256836,252.0508575439453,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.3904330716013655e-09,0.0010044949594885,-0.0157941225916147,0.0,0.0,0.0,-0.007980827242136,60.0,-24.40495491027832,-0.0,-6.87955861167211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,9.42756378208287e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,9.92766217677854e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,7.332550012506545e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,9.92768254945986e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004709255590569,289.5533752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.334213256836,252.0508575439453,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.3904330716013655e-09,0.0010044949594885,-0.0157941225916147,0.0,0.0,0.0,-0.007980827242136,60.0,-24.40495491027832,-0.0,-6.87955861167211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,9.425491589354353e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.925480117090046e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,7.330937660299242e-05,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,9.925499762175603e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.0004708220367319,289.5386047363281,294.1499938964844,252.0500030517578,251.4981384277344,252.3114624023437,252.05067443847656,287.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3646035108888555e-09,0.0010042742360383,-0.0157264620065689,0.0,0.0,0.0,-0.0079680234193801,60.0,-24.393678665161133,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878173828125,0.0,0.0,9.425491589354353e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.925480117090046e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,7.330937660299242e-05,290.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,9.925499762175603e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.0004708220367319,289.5386047363281,294.1499938964844,252.0500030517578,251.4981384277344,252.3114624023437,252.05067443847656,287.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.3646035108888555e-09,0.0010042742360383,-0.0157264620065689,0.0,0.0,0.0,-0.0079680234193801,60.0,-24.393678665161133,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.422846778761595e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725830078125,0.0,0.0,9.922694880515336e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,7.328880747081712e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.922714525600897e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0004706899053417,289.5311889648437,294.1499938964844,252.0500030517578,251.4981384277344,252.3002319335937,252.05059814453125,287.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.3316472065366725e-09,0.0010039925109595,-0.0156401321291923,0.0,0.0,0.0,-0.0079516861587762,60.0,-24.38402366638184,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,9.419393609277904e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,9.919058356899768e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,7.326194463530555e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,9.919078729581088e-05,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0004705174360424,289.5238037109375,294.1499938964844,252.0500030517578,251.4981384277344,252.2891082763672,252.050521850586,287.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886202911727204e-09,0.0010036246385425,-0.0155274225398898,0.0,0.0,0.0,-0.0079303560778498,60.0,-24.37196922302246,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.412090003024788e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,9.911367669701576e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.320514123421162e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,9.911387314787136e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0004701526195276,289.50897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.26715087890625,252.05039978027344,287.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197621527093133e-09,0.0010028464021161,-0.0152890468016266,0.0,0.0,0.0,-0.007885243743658,60.0,-24.34339141845703,-0.0,-6.856990353298897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.412090003024788e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,9.911367669701576e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.320514123421162e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,9.911387314787136e-05,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0004701526195276,289.50897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.26715087890625,252.05039978027344,287.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197621527093133e-09,0.0010028464021161,-0.0152890468016266,0.0,0.0,0.0,-0.007885243743658,60.0,-24.34339141845703,-0.0,-6.856990353298897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,9.406593744643033e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,9.905580373015256e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,7.31623949832283e-05,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.905599290505052e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0004698780830949,289.4941101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.24560546875,252.05032348632807,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.0151096349582076,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.315473556518555,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,9.406593744643033e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,9.905580373015256e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,7.31623949832283e-05,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,9.905599290505052e-05,291.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0004698780830949,289.4941101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.24560546875,252.05032348632807,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132312793217e-09,0.001002260716632,-0.0151096349582076,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.315473556518555,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.401755960425362e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,9.900486475089564e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,7.312477100640535e-05,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.900505392579362e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0004696364339906,289.4792175292969,294.1499938964844,252.0500030517578,251.4981384277344,252.2244873046875,252.0502471923828,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017453460022,-0.0149517357349395,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29009056091309,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.401755960425362e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,9.900486475089564e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83135986328125,0.0,0.0,7.312477100640535e-05,290.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.900505392579362e-05,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,0.0004696364339906,289.4792175292969,294.1499938964844,252.0500030517578,251.4981384277344,252.2244873046875,252.0502471923828,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856084340268e-09,0.0010017453460022,-0.0149517357349395,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29009056091309,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
