time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.397132089361548e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119445800781,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,7.308880594791844e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,9.89563632174395e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004694054950959,289.4643249511719,294.1499938964844,252.0500030517578,251.4981384277344,252.20372009277344,252.0502014160156,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012526763603,-0.0148008111864328,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.26569938659668,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.397132089361548e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119445800781,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,7.308880594791844e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,9.89563632174395e-05,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004694054950959,289.4643249511719,294.1499938964844,252.0500030517578,251.4981384277344,252.20372009277344,252.0502014160156,287.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124305887879e-09,0.0010012526763603,-0.0148008111864328,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.26569938659668,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,9.39499368541874e-05,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051696777344,0.0,0.0,9.893365495372564e-05,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,7.307217310881242e-05,290.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,9.8933836852666e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0004692986549343,289.45684814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.1934814453125,252.0501708984375,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845914890388485e-09,0.0010010247351601,-0.0147309955209493,0.0,0.0,0.0,-0.0077796350233256,60.0,-24.2539176940918,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,9.39298333832994e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,9.891248191706836e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,7.305653707589954e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,9.891267109196632e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,0.0004691982467193,289.4493713378906,294.1499938964844,252.0500030517578,251.4981384277344,252.183334350586,252.05015563964844,287.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959541304889626e-09,0.001000810530968,-0.0146653726696968,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.24242401123047,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,9.389447222929448e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.88752508419566e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.302903395611793e-05,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.887544001685455e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0004690216155722,289.4344177246094,294.1499938964844,252.0500030517578,251.4981384277344,252.163330078125,252.0501251220703,287.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915483658469611e-09,0.0010004336945712,-0.014549957588315,0.0,0.0,0.0,-0.0077453749254345,60.0,-24.220502853393555,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,9.389447222929448e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.88752508419566e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,7.302903395611793e-05,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.887544001685455e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0004690216155722,289.4344177246094,294.1499938964844,252.0500030517578,251.4981384277344,252.163330078125,252.0501251220703,287.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915483658469611e-09,0.0010004336945712,-0.014549957588315,0.0,0.0,0.0,-0.0077453749254345,60.0,-24.220502853393555,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,9.38665252760984e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,9.884582686936484e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,7.300730067072436e-05,290.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,9.884600876830518e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0004688820336014,289.41943359375,294.1499938964844,252.0500030517578,251.4981384277344,252.1436767578125,252.0500946044922,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806581826331694e-09,0.001000135904178,-0.0144587261602282,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.20036125183105,-0.0,-6.819971787308532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,9.38665252760984e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,9.884582686936484e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,7.300730067072436e-05,290.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,9.884600876830518e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,0.0004688820336014,289.41943359375,294.1499938964844,252.0500030517578,251.4981384277344,252.1436767578125,252.0500946044922,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806581826331694e-09,0.001000135904178,-0.0144587261602282,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.20036125183105,-0.0,-6.819971787308532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.384259465150536e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.88206229521893e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,7.298868149518967e-05,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,9.882079757517204e-05,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0004687624750658,289.4044189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.1243896484375,252.05007934570312,287.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.85083048676438e-09,0.0009998808382079,-0.014380588196218,0.0,0.0,0.0,-0.0077133234590291,60.0,-24.1816463470459,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.384259465150536e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,9.88206229521893e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,7.298868149518967e-05,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,9.882079757517204e-05,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.0004687624750658,289.4044189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.1243896484375,252.05007934570312,287.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.85083048676438e-09,0.0009998808382079,-0.014380588196218,0.0,0.0,0.0,-0.0077133234590291,60.0,-24.1816463470459,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,9.381897689308973e-05,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,9.879575372906402e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,7.297031697817147e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,9.879592835204676e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.000468644517241,289.389892578125,294.1499938964844,252.0500030517578,251.4981384277344,252.1060791015625,252.0500640869141,287.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996350854635,5.8214006948276165e-09,0.0009996292646974,-0.0143034923821687,0.0,0.0,0.0,-0.0076987338252365,60.0,-24.163951873779297,-0.0,-6.813062469746002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73956298828125,0.0,0.0,9.38181474339217e-05,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,9.879488061415032e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,7.29696694179438e-05,290.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,9.879506251309068e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0004686403844971,289.3893737792969,294.1499938964844,252.0500030517578,251.4981384277344,252.1054534912109,252.0500640869141,287.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820370407860764e-09,0.0009996204171329,-0.0143007924780249,0.0,0.0,0.0,-0.0076982229948043,60.0,-24.1633415222168,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,9.38056909944862e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,9.878176206257194e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,7.295997784240171e-05,290.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,9.878193668555468e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,0.0004685781605076,289.3818664550781,294.1499938964844,252.0500030517578,251.4981384277344,252.0961303710937,252.0500640869141,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601178959012,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.15419006347656,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,9.379310358781368e-05,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,9.876851254375651e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,7.295019167941064e-05,290.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,9.876868716673926e-05,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,0.0004685152962338,289.37432861328125,294.1499938964844,252.0500030517578,251.4981384277344,252.08688354492188,252.050048828125,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190298065543,0.0,0.0,0.0,-0.007682750467211,60.0,-24.14501571655273,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.376758680446072e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.874164243228734e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,7.293034286703914e-05,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,9.874180977931246e-05,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0004683878214564,289.3592224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.06863403320312,252.050033569336,287.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.126598358154297,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.376758680446072e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,9.874164243228734e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,7.293034286703914e-05,290.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,9.874180977931246e-05,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0004683878214564,289.3592224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.06863403320312,252.050033569336,287.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.126598358154297,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.37416625674814e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.871434303931892e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.291018118849024e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,9.871451766230166e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0004682583676185,289.3441162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.0507202148437,252.050033569336,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.108083724975582,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947326660156,0.0,0.0,9.37416625674814e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.871434303931892e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,7.291018118849024e-05,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,9.871451766230166e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834167480469,0.0,0.0,0.0004682583676185,289.3441162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.0507202148437,252.050033569336,287.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.108083724975582,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.371543274028228e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.868672350421548e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,7.288977940334007e-05,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.868689812719822e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0004681273421738,289.3289489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.0331268310547,252.050033569336,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.089488983154297,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.371543274028228e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.868672350421548e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820678710937,0.0,0.0,7.288977940334007e-05,290.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326599121094,0.0,0.0,9.868689812719822e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767333984375,0.0,0.0,0.0004681273421738,289.3289489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.0331268310547,252.050033569336,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.089488983154297,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.368897008243948e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,9.865886386251076e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,7.286920299520716e-05,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.86590312095359e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,0.0004679951816797,289.31378173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.015853881836,252.05001831054688,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.070837020874023,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.368897008243948e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,9.865886386251076e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,7.286920299520716e-05,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.86590312095359e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7512512207031,0.0,0.0,0.0004679951816797,289.31378173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.015853881836,252.05001831054688,287.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.070837020874023,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,9.367568418383598e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,9.86448721960187e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,7.28588638594374e-05,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,9.864503954304382e-05,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0004679288249462,289.3061828613281,294.1499938964844,252.0500030517578,251.4981384277344,252.00733947753903,252.05001831054688,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.061494827270508,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,9.366238373331726e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608215332031,0.0,0.0,9.86308659776114e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,7.284852472366765e-05,290.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037902832031,0.0,0.0,9.863103332463652e-05,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,0.0004678623809013,289.298583984375,294.1499938964844,252.0500030517578,251.4981384277344,251.99891662597656,252.05001831054688,287.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.052148818969727,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,9.363580466015264e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,9.860287536866964e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.282784645212814e-05,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.860303543973714e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0004677295801229,289.28338623046875,294.1499938964844,252.0500030517578,251.4981384277344,251.9822692871093,252.05001831054688,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03346061706543,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,9.363580466015264e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,9.860287536866964e-05,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.282784645212814e-05,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.860303543973714e-05,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0004677295801229,289.28338623046875,294.1499938964844,252.0500030517578,251.4981384277344,251.9822692871093,252.05001831054688,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03346061706543,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.360928379464896e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,9.8574957519304e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.280721911229193e-05,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.857511759037152e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0004675971576943,289.26812744140625,294.1499938964844,252.0500030517578,251.4981384277344,251.9658966064453,252.05001831054688,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.014789581298828,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.360928379464896e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,9.8574957519304e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.280721911229193e-05,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.857511759037152e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0004675971576943,289.26812744140625,294.1499938964844,252.0500030517578,251.4981384277344,251.9658966064453,252.05001831054688,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.014789581298828,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.358297393191606e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.85472506727092e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.278675911948085e-05,290.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.854741074377672e-05,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.000467465724796,289.2528686523437,294.1499938964844,252.0500030517578,251.4981384277344,251.9498291015625,252.0500030517578,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99616813659668,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.358297393191606e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.85472506727092e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.278675911948085e-05,290.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.854741074377672e-05,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,0.000467465724796,289.2528686523437,294.1499938964844,252.0500030517578,251.4981384277344,251.9498291015625,252.0500030517578,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99616813659668,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.35569842113182e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,9.851988579612224e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,7.276653923327103e-05,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.852003859123216e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0004673358926083,289.2375793457031,294.1499938964844,252.0500030517578,251.4981384277344,251.93405151367188,252.0500030517578,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97762107849121,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894470214844,0.0,0.0,9.35569842113182e-05,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048828125,0.0,0.0,9.851988579612224e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,7.276653923327103e-05,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457763671875,0.0,0.0,9.852003859123216e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0004673358926083,289.2375793457031,294.1499938964844,252.0500030517578,251.4981384277344,251.93405151367188,252.0500030517578,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97762107849121,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.354414214612916e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,9.850635979091749e-05,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,7.275655661942437e-05,290.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,9.850651258602738e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,0.000467271747766,289.2299194335937,294.1499938964844,252.0500030517578,251.4981384277344,251.92626953125,252.0500030517578,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478926201618606e-09,0.0009967007208615,-0.013406304642558,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.9683895111084,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,9.353142377221955e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908142089844,0.0,0.0,9.849296475294976e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,7.274666131706908e-05,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,9.849311754805969e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546630859375,0.0,0.0,0.0004672082141041,289.2222595214844,294.1499938964844,252.0500030517578,251.4981384277344,251.91856384277344,252.0500030517578,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073549094588e-09,0.0009965650970116,-0.0133647732436656,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.95918655395508,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.350637265015392e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.846658940659836e-05,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,7.27271763025783e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.000467083096737,289.2069396972656,294.1499938964844,252.0500030517578,251.4981384277344,251.90333557128903,252.0500030517578,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.94087600708008,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.350637265015392e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.846658940659836e-05,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,7.27271763025783e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.846674220170826e-05,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.000467083096737,289.2069396972656,294.1499938964844,252.0500030517578,251.4981384277344,251.90333557128903,252.0500030517578,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.94087600708008,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,9.348202729597688e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.844094893196598e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.27082442608662e-05,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.844110172707587e-05,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,0.0004669615009333,289.19158935546875,294.1499938964844,252.0500030517578,251.4981384277344,251.88836669921875,252.0500030517578,287.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-23.92274284362793,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,9.348202729597688e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.844094893196598e-05,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,7.27082442608662e-05,290.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.844110172707587e-05,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,0.0004669615009333,289.19158935546875,294.1499938964844,252.0500030517578,251.4981384277344,251.88836669921875,252.0500030517578,287.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-23.92274284362793,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,9.345843136543408e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,9.841610881267115e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.268989429576322e-05,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,9.841625433182344e-05,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0004668436595238,289.1762084960937,294.1499938964844,252.0500030517578,251.4981384277344,251.8736724853516,252.0500030517578,287.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372123634828085e-09,0.0009957873262465,-0.013126503676176,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.9047966003418,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
