time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,9.345843136543408e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,9.841610881267115e-05,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,7.268989429576322e-05,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,9.841625433182344e-05,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0004668436595238,289.1762084960937,294.1499938964844,252.0500030517578,251.4981384277344,251.8736724853516,252.0500030517578,287.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372123634828085e-09,0.0009957873262465,-0.013126503676176,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.9047966003418,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,9.34357667574659e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.839224367169665e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,7.267226465046406e-05,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,9.839238919084892e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0004667304456233,289.16082763671875,294.1499938964844,252.0500030517578,251.4981384277344,251.85923767089844,252.0500030517578,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343879561081621e-09,0.000995545880869,-0.0130525110289454,0.0,0.0,0.0,-0.0074620055966079,60.0,-23.887083053588867,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,9.34357667574659e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.839224367169665e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,7.267226465046406e-05,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,9.839238919084892e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0004667304456233,289.16082763671875,294.1499938964844,252.0500030517578,251.4981384277344,251.85923767089844,252.0500030517578,287.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343879561081621e-09,0.000995545880869,-0.0130525110289454,0.0,0.0,0.0,-0.0074620055966079,60.0,-23.887083053588867,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,9.342480188934132e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,9.838069672696292e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,7.266373722814023e-05,290.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.83808422461152e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.0004666756722144,289.1531066894531,294.1499938964844,252.0500030517578,251.4981384277344,251.85211181640625,252.0500030517578,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.3302189328974245e-09,0.0009954291163012,-0.0130167230963706,0.0,0.0,0.0,-0.0074552339501678,60.0,-23.878324508666992,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,9.341405529994518e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,9.836937533691524e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005798339844,0.0,0.0,7.265537715284154e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580078125,0.0,0.0,9.836952085606754e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.0004666219756472,289.1453857421875,294.1499938964844,252.0500030517578,251.4981384277344,251.8450469970703,252.0500030517578,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820317347037e-09,0.0009953144472092,-0.0129816196858882,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.869611740112305,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.339358075521886e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.834781667450444e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,7.263945008162409e-05,290.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.834796219365673e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,0.000466519704787,289.1299743652344,294.1499938964844,252.0500030517578,251.4981384277344,251.83106994628903,252.0500030517578,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913065040627324e-09,0.0009950962848961,-0.0129147795960307,0.0,0.0,0.0,-0.0074359430000185,60.0,-23.8524227142334,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,9.339358075521886e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,9.834781667450444e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,7.263945008162409e-05,290.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.834796219365673e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,0.000466519704787,289.1299743652344,294.1499938964844,252.0500030517578,251.4981384277344,251.83106994628903,252.0500030517578,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.2913065040627324e-09,0.0009950962848961,-0.0129147795960307,0.0,0.0,0.0,-0.0074359430000185,60.0,-23.8524227142334,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.337422670796514e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,9.832744399318472e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,7.262439612532035e-05,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.832758223637938e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0004664230509661,289.114501953125,294.1499938964844,252.0500030517578,251.4981384277344,251.81735229492188,252.0500030517578,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671915717894535e-09,0.0009948901133611,-0.0128516014665365,0.0,0.0,0.0,-0.0074239880777895,60.0,-23.83555793762207,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,9.337422670796514e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,9.832744399318472e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,7.262439612532035e-05,290.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.832758223637938e-05,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0004664230509661,289.114501953125,294.1499938964844,252.0500030517578,251.4981384277344,251.81735229492188,252.0500030517578,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671915717894535e-09,0.0009948901133611,-0.0128516014665365,0.0,0.0,0.0,-0.0074239880777895,60.0,-23.83555793762207,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.335632785223424e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.830859926296398e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,7.261047721840441e-05,290.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0004663336731027,289.0990295410156,294.1499938964844,252.0500030517578,251.4981384277344,251.8039093017578,252.0500030517578,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244890299849203e-09,0.000994699425064,-0.0127931768074631,0.0,0.0,0.0,-0.0074129323475062,60.0,-23.819055557250977,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.335632785223424e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.830859926296398e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,7.261047721840441e-05,290.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,9.830873750615864e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0004663336731027,289.0990295410156,294.1499938964844,252.0500030517578,251.4981384277344,251.8039093017578,252.0500030517578,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947046637535,5.244890299849203e-09,0.000994699425064,-0.0127931768074631,0.0,0.0,0.0,-0.0074129323475062,60.0,-23.819055557250977,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.333979687653482e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.829118789639324e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.259761332534254e-05,290.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.829132613958792e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004662510764319,289.0835266113281,294.1499938964844,252.0500030517578,251.4981384277344,251.79067993164065,252.0500030517578,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224281895976901e-09,0.0009945231722667,-0.0127391861751675,0.0,0.0,0.0,-0.007402716204524,60.0,-23.802886962890625,-0.0,-6.743631075778468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.333979687653482e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.829118789639324e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.259761332534254e-05,290.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,9.829132613958792e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004662510764319,289.0835266113281,294.1499938964844,252.0500030517578,251.4981384277344,251.79067993164065,252.0500030517578,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224281895976901e-09,0.0009945231722667,-0.0127391861751675,0.0,0.0,0.0,-0.007402716204524,60.0,-23.802886962890625,-0.0,-6.743631075778468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.333212074125186e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.82831115834415e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.259165431605652e-05,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,9.828324255067856e-05,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,0.0004662127466872,289.0757751464844,294.1499938964844,252.0500030517578,251.4981384277344,251.78414916992188,252.0500030517578,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214723763913298e-09,0.0009944414487108,-0.0127141457051038,0.0,0.0,0.0,-0.0073979776352643,60.0,-23.794960021972656,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42236328125,0.0,0.0,9.332486661151052e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,9.8275464551989e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,7.258600817294791e-05,290.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,9.827560279518366e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004661765124183,289.0679931640625,294.1499938964844,252.0500030517578,251.4981384277344,251.77769470214844,252.0500030517578,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056803312439115e-09,0.0009943640325218,-0.0126904528588056,0.0,0.0,0.0,-0.0073934942483901,60.0,-23.78713607788086,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,9.331171895610169e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.82616256806068e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,7.257577817654237e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004661108541768,289.0524597167969,294.1499938964844,252.0500030517578,251.4981384277344,251.7649383544922,252.0500030517578,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189296103935703e-09,0.0009942239848896,-0.0126475282013416,0.0,0.0,0.0,-0.0073853717185556,60.0,-23.77182579040528,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070739746094,0.0,0.0,9.331171895610169e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.82616256806068e-05,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,7.257577817654237e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.826175664784388e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004661108541768,289.0524597167969,294.1499938964844,252.0500030517578,251.4981384277344,251.7649383544922,252.0500030517578,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189296103935703e-09,0.0009942239848896,-0.0126475282013416,0.0,0.0,0.0,-0.0073853717185556,60.0,-23.77182579040528,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.330015745945276e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,9.824945300351828e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,7.256678509293124e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.824958397075534e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0004660530830733,289.0368957519531,294.1499938964844,252.0500030517578,251.4981384277344,251.75241088867188,252.0500030517578,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174885409076069e-09,0.0009941007010638,-0.0126097751781344,0.0,0.0,0.0,-0.0073782280087471,60.0,-23.75692176818848,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.330015745945276e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,9.824945300351828e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,7.256678509293124e-05,290.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,9.824958397075534e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0004660530830733,289.0368957519531,294.1499938964844,252.0500030517578,251.4981384277344,251.75241088867188,252.0500030517578,287.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174885409076069e-09,0.0009941007010638,-0.0126097751781344,0.0,0.0,0.0,-0.0073782280087471,60.0,-23.75692176818848,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.32906405068934e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,9.823942673392594e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,7.255938544403762e-05,290.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.8239557701163e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0004660055565182,289.02130126953125,294.1499938964844,252.0500030517578,251.4981384277344,251.74009704589844,252.0500030517578,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.163022009924134e-09,0.0009939993033185,-0.0125786941498517,0.0,0.0,0.0,-0.0073723467066884,60.0,-23.74252319335937,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,9.32906405068934e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,9.823942673392594e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,7.255938544403762e-05,290.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.8239557701163e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,0.0004660055565182,289.02130126953125,294.1499938964844,252.0500030517578,251.4981384277344,251.74009704589844,252.0500030517578,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.163022009924134e-09,0.0009939993033185,-0.0125786941498517,0.0,0.0,0.0,-0.0073723467066884,60.0,-23.74252319335937,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.328292799182236e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,9.823130676522852e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.255339005496353e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.823143773246557e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004659670230466,289.0057067871094,294.1499938964844,252.0500030517578,251.4981384277344,251.7279815673828,252.0500030517578,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.153409698976929e-09,0.0009939171141013,-0.0125535111874341,0.0,0.0,0.0,-0.007367581129074,60.0,-23.728574752807617,-0.0,-6.735414359582137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611145019531,0.0,0.0,9.328292799182236e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,9.823130676522852e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.255339005496353e-05,290.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.823143773246557e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004659670230466,289.0057067871094,294.1499938964844,252.0500030517578,251.4981384277344,251.7279815673828,252.0500030517578,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.153409698976929e-09,0.0009939171141013,-0.0125535111874341,0.0,0.0,0.0,-0.007367581129074,60.0,-23.728574752807617,-0.0,-6.735414359582137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.327988664153963e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.822811261983588e-05,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,7.255102536873892e-05,290.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,9.822824358707294e-05,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.000465951859951,288.9978942871094,294.1499938964844,252.0500030517578,251.4981384277344,251.7220153808593,252.0500030517578,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.1496242825521685e-09,0.0009938847506418,-0.0125435935333371,0.0,0.0,0.0,-0.0073657045140862,60.0,-23.721826553344727,-0.0,-6.734975244171437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.327737643616274e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,9.822546417126432e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,7.25490681361407e-05,290.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099060058594,0.0,0.0,9.822558786254376e-05,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,0.0004659392870962,288.9900817871094,294.1499938964844,252.0500030517578,251.4981384277344,251.7161102294922,252.0500030517578,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146485904106157e-09,0.0009938578587025,-0.0125353718176484,0.0,0.0,0.0,-0.0073641487397253,60.0,-23.7152042388916,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.3274014943745e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,9.822192805586384e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.254645606735721e-05,290.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,9.822205902310088e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0004659225523937,288.97442626953125,294.1499938964844,252.0500030517578,251.4981384277344,251.7044219970703,252.0500030517578,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.14230080739253e-09,0.0009938221191987,-0.0125244073569774,0.0,0.0,0.0,-0.0073620742186903,60.0,-23.702348709106445,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.3274014943745e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,9.822192805586384e-05,290.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.254645606735721e-05,290.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,9.822205902310088e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.0004659225523937,288.97442626953125,294.1499938964844,252.0500030517578,251.4981384277344,251.7044219970703,252.0500030517578,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938272414729,5.14230080739253e-09,0.0009938221191987,-0.0125244073569774,0.0,0.0,0.0,-0.0073620742186903,60.0,-23.702348709106445,-0.0,-6.73412685614494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.32727925828658e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,9.822064021136612e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,7.254550291690975e-05,290.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,9.822076390264556e-05,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,0.0004659164114855,288.9587707519531,294.1499938964844,252.0500030517578,251.4981384277344,251.69293212890625,252.0500030517578,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140768255529338e-09,0.0009938089642673,-0.0125203924253582,0.0,0.0,0.0,-0.0073613142594695,60.0,-23.69003677368164,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.32727925828658e-05,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,9.822064021136612e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,7.254550291690975e-05,290.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,9.822076390264556e-05,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,0.0004659164114855,288.9587707519531,294.1499938964844,252.0500030517578,251.4981384277344,251.69293212890625,252.0500030517578,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.140768255529338e-09,0.0009938089642673,-0.0125203924253582,0.0,0.0,0.0,-0.0073613142594695,60.0,-23.69003677368164,-0.0,-6.733949220461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,9.32738112169318e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,9.822171705309302e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,7.25462959962897e-05,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,9.822184074437246e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0004659215337596,288.94305419921875,294.1499938964844,252.0500030517578,251.4979705810547,251.68167114257807,252.0500030517578,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938249131664,5.142037018401879e-09,0.0009938197908923,-0.012523716315627,0.0,0.0,0.0,-0.0073619433678686,60.0,-23.67835235595703,-0.0,-6.734096302807302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,9.32738112169318e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23272705078125,0.0,0.0,9.822171705309302e-05,290.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,7.25462959962897e-05,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,9.822184074437246e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0004659215337596,288.94305419921875,294.1499938964844,252.0500030517578,251.4979705810547,251.68167114257807,252.0500030517578,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938249131664,5.142037018401879e-09,0.0009938197908923,-0.012523716315627,0.0,0.0,0.0,-0.0073619433678686,60.0,-23.67835235595703,-0.0,-6.734096302807302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.32762850425206e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,9.82243218459189e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.254822412505746e-05,290.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,9.822444553719832e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0004659339028876,288.9273681640625,294.1499938964844,252.0500030517578,251.4974670410156,251.67056274414065,252.0500030517578,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451136684477206e-09,0.000993846100755,-0.0125317769125103,0.0,0.0,0.0,-0.0073634684085845,60.0,-23.66704559326172,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,9.32762850425206e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,9.82243218459189e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,7.254822412505746e-05,290.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,9.822444553719832e-05,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475646972656,0.0,0.0,0.0004659339028876,288.9273681640625,294.1499938964844,252.0500030517578,251.4974670410156,251.67056274414065,252.0500030517578,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938512230291,5.1451136684477206e-09,0.000993846100755,-0.0125317769125103,0.0,0.0,0.0,-0.0073634684085845,60.0,-23.66704559326172,-0.0,-6.734452284717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763977050781,0.0,0.0,9.327821317128836e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,9.822635183809324e-05,290.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,7.254972297232598e-05,290.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,9.822646825341508e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,0.0004659435071516,288.91949462890625,294.1499938964844,252.0500030517578,251.49708557128903,251.66510009765625,252.0500030517578,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.1475099738240715e-09,0.0009938665898516,-0.0125380558893084,0.0,0.0,0.0,-0.0073646563105285,60.0,-23.66160011291504,-0.0,-6.7347301069276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686767578125,0.0,0.0,9.328057058155537e-05,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,9.822883293963967e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,7.255155651364475e-05,290.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,9.822895663091912e-05,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.000465955294203,288.91162109375,294.1499938964844,252.0500030517578,251.49664306640625,251.65966796875,252.0500030517578,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938968578353,5.15044540350118e-09,0.0009938917355611,-0.012545745819807,0.0,0.0,0.0,-0.0073661115020513,60.0,-23.65625762939453,-0.0,-6.735070456898029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,9.328394662588836e-05,291.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,9.823239088291302e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26104736328125,0.0,0.0,7.255418313434348e-05,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,9.823250729823484e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32159423828125,0.0,0.0,0.0004659721744246,288.9021911621094,294.1499938964844,252.0500030517578,251.4960174560547,251.6532287597656,252.0500030517578,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.15465181649688e-09,0.0009939277078956,-0.0125567652285099,0.0,0.0,0.0,-0.0073681967332959,60.0,-23.649986267089844,-0.0,-6.73555788921476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.328652231488376e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,9.823510481510311e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,7.255618402268738e-05,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,9.823522123042494e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,0.0004659850383177,288.8958740234375,294.1499938964844,252.0500030517578,251.4955444335937,251.6489715576172,252.0500030517578,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939603041857,5.1578616933056765e-09,0.0009939550654962,-0.0125651750713586,0.0,0.0,0.0,-0.0073697878979146,60.0,-23.645883560180664,-0.0,-6.7359302136083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.329408931080252e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,9.824307198869064e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,7.256206299643964e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.824318840401248e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,0.0004660228150896,288.8800964355469,294.1499938964844,252.0500030517578,251.4941864013672,251.63845825195312,252.0500030517578,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.1672772727329175e-09,0.0009940356248989,-0.0125898430123925,0.0,0.0,0.0,-0.0073744556866586,60.0,-23.63592338562012,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.329408931080252e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17413330078125,0.0,0.0,9.824307198869064e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,7.256206299643964e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.824318840401248e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2988586425781,0.0,0.0,0.0004660228150896,288.8800964355469,294.1499938964844,252.0500030517578,251.4941864013672,251.63845825195312,252.0500030517578,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940407471731,5.1672772727329175e-09,0.0009940356248989,-0.0125898430123925,0.0,0.0,0.0,-0.0073744556866586,60.0,-23.63592338562012,-0.0,-6.737021607250426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
