time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.330327156931162e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,9.82527417363599e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,7.256920798681676e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,9.825285815168172e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0004660687118303,288.86431884765625,294.1499938964844,252.0500030517578,251.4925994873047,251.62814331054688,252.0500030517578,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178715234421816e-09,0.0009941334137693,-0.0126198083162307,0.0,0.0,0.0,-0.0073801260441541,60.0,-23.626384735107425,-0.0,-6.738347479995356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.330327156931162e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,9.82527417363599e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,7.256920798681676e-05,290.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,9.825285815168172e-05,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0004660687118303,288.86431884765625,294.1499938964844,252.0500030517578,251.4925994873047,251.62814331054688,252.0500030517578,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.178715234421816e-09,0.0009941334137693,-0.0126198083162307,0.0,0.0,0.0,-0.0073801260441541,60.0,-23.626384735107425,-0.0,-6.738347479995356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.331395995104684e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,9.826400491874664e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,7.257752440636978e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,9.826411405811086e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0004661221173591,288.8484802246094,294.1499938964844,252.0500030517578,251.4908142089844,251.61798095703125,252.0500030517578,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192032581646799e-09,0.000994247267954,-0.012654697522521,0.0,0.0,0.0,-0.0073867281898856,60.0,-23.61723518371582,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066955566406,0.0,0.0,9.331395995104684e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,9.826400491874664e-05,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082824707031,0.0,0.0,7.257752440636978e-05,290.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,9.826411405811086e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0004661221173591,288.8484802246094,294.1499938964844,252.0500030517578,251.4908142089844,251.61798095703125,252.0500030517578,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942525066435,5.192032581646799e-09,0.000994247267954,-0.012654697522521,0.0,0.0,0.0,-0.0073867281898856,60.0,-23.61723518371582,-0.0,-6.739891489360161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,9.33198898565024e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,9.8270240414422e-05,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,7.258213008753955e-05,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1670837402344,0.0,0.0,9.827035682974385e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,0.0004661517159547,288.840576171875,294.1499938964844,252.0500030517578,251.48985290527344,251.61297607421875,252.0500030517578,286.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.199411567957668e-09,0.0009943103650584,-0.0126740299165248,0.0,0.0,0.0,-0.0073903864249587,60.0,-23.6128158569336,-0.0,-6.740746982814019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,9.33261908357963e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298828125,0.0,0.0,9.827687608776614e-05,290.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,7.258703408297151e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.827699250308795e-05,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,0.0004661832062993,288.8326416015625,294.1499938964844,252.0500030517578,251.4888458251953,251.60801696777344,252.0500030517578,286.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072617329201876e-09,0.0009943775366991,-0.0126945953816175,0.0,0.0,0.0,-0.0073942779563367,60.0,-23.60848999023437,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.333995694760232e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,9.82913770712912e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,7.259774429257959e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,9.829149348661304e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,0.0004662519786506,288.8168029785156,294.1499938964844,252.0500030517578,251.4867248535156,251.5982360839844,252.0500030517578,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224411570026177e-09,0.0009945242200046,-0.0127395261079072,0.0,0.0,0.0,-0.0074027795344591,60.0,-23.600135803222656,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,9.333995694760232e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,9.82913770712912e-05,290.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1771240234375,0.0,0.0,7.259774429257959e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,9.829149348661304e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,0.0004662519786506,288.8168029785156,294.1499938964844,252.0500030517578,251.4867248535156,251.5982360839844,252.0500030517578,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224411570026177e-09,0.0009945242200046,-0.0127395261079072,0.0,0.0,0.0,-0.0074027795344591,60.0,-23.600135803222656,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.335506183560938e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,9.83072823146358e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,7.260948768816888e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.830739145400004e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,0.0004663274157792,288.8009033203125,294.1499938964844,252.0500030517578,251.4844665527344,251.588607788086,252.0500030517578,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243221856687796e-09,0.0009946849895641,-0.0127888061106204,0.0,0.0,0.0,-0.0074121048673987,60.0,-23.592117309570312,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.335506183560938e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,9.83072823146358e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615295410156,0.0,0.0,7.260948768816888e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,9.830739145400004e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,0.0004663274157792,288.8009033203125,294.1499938964844,252.0500030517578,251.4844665527344,251.588607788086,252.0500030517578,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243221856687796e-09,0.0009946849895641,-0.0127888061106204,0.0,0.0,0.0,-0.0074121048673987,60.0,-23.592117309570312,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,9.33715855353512e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,9.832468640524894e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,7.262234430527315e-05,290.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,9.832479554461317e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0004664099833462,288.7850036621094,294.1499938964844,252.0500030517578,251.48211669921875,251.57916259765625,252.0500030517578,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263808056099606e-09,0.0009948610095307,-0.0128427371382713,0.0,0.0,0.0,-0.0074223103001713,60.0,-23.58448600769043,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,9.33715855353512e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853576660156,0.0,0.0,9.832468640524894e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,7.262234430527315e-05,290.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,9.832479554461317e-05,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0004664099833462,288.7850036621094,294.1499938964844,252.0500030517578,251.48211669921875,251.57916259765625,252.0500030517578,286.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263808056099606e-09,0.0009948610095307,-0.0128427371382713,0.0,0.0,0.0,-0.0074223103001713,60.0,-23.58448600769043,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,9.338949166703968e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,9.83435456873849e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,7.263627048814669e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986633300781,0.0,0.0,9.834365482674912e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000466499448521,288.76910400390625,294.1499938964844,252.0500030517578,251.4796905517578,251.5698699951172,252.0500030517578,286.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286116877556424e-09,0.0009950518142431,-0.0129011822864413,0.0,0.0,0.0,-0.0074333697557449,60.0,-23.57719612121582,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287536621094,0.0,0.0,9.338949166703968e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,9.83435456873849e-05,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,7.263627048814669e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986633300781,0.0,0.0,9.834365482674912e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.000466499448521,288.76910400390625,294.1499938964844,252.0500030517578,251.4796905517578,251.5698699951172,252.0500030517578,286.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286116877556424e-09,0.0009950518142431,-0.0129011822864413,0.0,0.0,0.0,-0.0074333697557449,60.0,-23.57719612121582,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,9.339884854853152e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,9.835339733399452e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,7.264354644576088e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,9.835350647335872e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0004665461601689,288.7611083984375,294.1499938964844,252.0500030517578,251.4784545898437,251.56529235839844,252.0500030517578,286.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.297768446155261e-09,0.0009951514657586,-0.0129317073151469,0.0,0.0,0.0,-0.0074391458183526,60.0,-23.573673248291016,-0.0,-6.752156878064852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,9.340859833173454e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.836366371018812e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,7.265113526955247e-05,290.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,9.836377284955232e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0004665948799811,288.7531433105469,294.1499938964844,252.0500030517578,251.47720336914065,251.56076049804688,252.0500030517578,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309916062401498e-09,0.0009952553082257,-0.0129635324701666,0.0,0.0,0.0,-0.0074451682157814,60.0,-23.57024002075196,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,9.342902194475756e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.838517144089563e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.266701868502423e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0004666968889068,288.7371826171875,294.1499938964844,252.0500030517578,251.4747009277344,251.55178833007807,252.0500030517578,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353552686985495e-09,0.0009954728884622,-0.0130301779136061,0.0,0.0,0.0,-0.0074577792547643,60.0,-23.5635986328125,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,9.342902194475756e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.838517144089563e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.266701868502423e-05,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.838528058025986e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0004666968889068,288.7371826171875,294.1499938964844,252.0500030517578,251.4747009277344,251.55178833007807,252.0500030517578,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353552686985495e-09,0.0009954728884622,-0.0130301779136061,0.0,0.0,0.0,-0.0074577792547643,60.0,-23.5635986328125,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,9.345055150333792e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.840785060077906e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,7.268376066349447e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,9.840795246418566e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,0.0004668044566642,288.72119140625,294.1499938964844,252.0500030517578,251.47218322753903,251.54296875,252.0500030517578,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176480616654e-09,0.0009957022266462,-0.0131004452705383,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.557239532470703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,9.345055150333792e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.840785060077906e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,7.268376066349447e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,9.840795246418566e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357727050781,0.0,0.0,0.0004668044566642,288.72119140625,294.1499938964844,252.0500030517578,251.47218322753903,251.54296875,252.0500030517578,286.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176480616654e-09,0.0009957022266462,-0.0131004452705383,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.557239532470703,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,9.843173756962642e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,7.270140486070886e-05,290.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.843183943303302e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.00046691778698,288.7052001953125,294.1499938964844,252.0500030517578,251.46969604492188,251.5343017578125,252.0500030517578,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.551204681396484,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06610107421875,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106201171875,0.0,0.0,9.843173756962642e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,7.270140486070886e-05,290.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.843183943303302e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,0.00046691778698,288.7052001953125,294.1499938964844,252.0500030517578,251.46969604492188,251.5343017578125,252.0500030517578,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436541574672e-09,0.000995943788439,-0.0131744807586073,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.551204681396484,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.34969648369588e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,9.845673048403114e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,7.271986396517605e-05,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.845682507148013e-05,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0004670363268814,288.6891784667969,294.1499938964844,252.0500030517578,251.4672698974609,251.5258026123047,252.0500030517578,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419997783917552e-09,0.000996196642518,-0.0132519239559769,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.54543876647949,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05035400390625,0.0,0.0,9.34969648369588e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,9.845673048403114e-05,290.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517578125,0.0,0.0,7.271986396517605e-05,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.845682507148013e-05,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0004670363268814,288.6891784667969,294.1499938964844,252.0500030517578,251.4672698974609,251.5258026123047,252.0500030517578,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419997783917552e-09,0.000996196642518,-0.0132519239559769,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.54543876647949,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,9.350919572170824e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.988037109375,0.0,0.0,9.846960165305064e-05,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,7.272937364177778e-05,290.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,9.846970351645724e-05,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,0.0004670973867177,288.68115234375,294.1499938964844,252.0500030517578,251.4660797119141,251.5216064453125,252.0500030517578,286.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435226935190941e-09,0.0009963267948478,-0.0132918218150734,0.0,0.0,0.0,-0.0075072897598147,60.0,-23.542654037475582,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346374511719,0.0,0.0,9.352166671305896e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.848273475654425e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,7.273907249327749e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,9.848283661995084e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,0.0004671596980188,288.6731262207031,294.1499938964844,252.0500030517578,251.4649200439453,251.5174560546875,252.0500030517578,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765172554384e-09,0.0009964597411453,-0.0133325280621647,0.0,0.0,0.0,-0.0075149927288293,60.0,-23.53993034362793,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.850974311120808e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,7.275901589309797e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,9.850983769865708e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,0.0004672877839766,288.65704345703125,294.1499938964844,252.0500030517578,251.4626617431641,251.50924682617188,252.0500030517578,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162111207842,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.53465843200684,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,9.850974311120808e-05,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202331542969,0.0,0.0,7.275901589309797e-05,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912414550781,0.0,0.0,9.850983769865708e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,0.0004672877839766,288.65704345703125,294.1499938964844,252.0500030517578,251.4626617431641,251.50924682617188,252.0500030517578,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162111207842,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.53465843200684,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,9.35737625695765e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,7.277959230123088e-05,290.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,9.853769734036176e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0004674199444707,288.6409606933594,294.1499938964844,252.0500030517578,251.4605407714844,251.5011749267578,252.0500030517578,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025447234511,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.529600143432617,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,9.35737625695765e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,9.853759547695518e-05,290.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,7.277959230123088e-05,290.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,9.853769734036176e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538330078125,0.0,0.0,0.0004674199444707,288.6409606933594,294.1499938964844,252.0500030517578,251.4605407714844,251.5011749267578,252.0500030517578,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025447234511,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.529600143432617,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,9.360101103084162e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,9.856629185378551e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,7.2800787165761e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.85663864412345e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.0004675560630857,288.6248474121094,294.1499938964844,252.0500030517578,251.4585723876953,251.4932556152344,252.0500030517578,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.013591474853456,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.52475357055664,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,9.360101103084162e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,9.856629185378551e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,7.2800787165761e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.85663864412345e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.0004675560630857,288.6248474121094,294.1499938964844,252.0500030517578,251.4585723876953,251.4932556152344,252.0500030517578,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.013591474853456,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.52475357055664,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,9.36289070523344e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.85956721706316e-05,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,7.282248407136649e-05,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,9.859576675808056e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.000467695412226,288.60870361328125,294.1499938964844,252.0500030517578,251.456771850586,251.4854736328125,252.0500030517578,286.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.520078659057617,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,9.36289070523344e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,9.85956721706316e-05,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,7.282248407136649e-05,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,9.859576675808056e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,0.000467695412226,288.60870361328125,294.1499938964844,252.0500030517578,251.456771850586,251.4854736328125,252.0500030517578,286.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.520078659057617,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,9.364309516968206e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,9.861061698757112e-05,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,7.28335216990672e-05,290.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,9.86107115750201e-05,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.000467766309157,288.60064697265625,294.1499938964844,252.0500030517578,251.4559631347656,251.48162841796875,252.0500030517578,286.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602039276908499e-09,0.0009977532317861,-0.0137288300320506,0.0,0.0,0.0,-0.0075899860821664,60.0,-23.517807006835938,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,9.3657428806182e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.862570732366294e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,7.284466846613213e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,9.862580191111192e-05,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,0.0004678378754761,288.5925598144531,294.1499938964844,252.0500030517578,251.4552001953125,251.47781372070312,252.0500030517578,286.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619890774966052e-09,0.0009979059686884,-0.0137755954638123,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51557350158692,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.865628817351536e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,7.286725303856656e-05,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.865638276096432e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0004679829580709,288.5763854980469,294.1499938964844,252.0500030517578,251.453842163086,251.4702911376953,252.0500030517578,286.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071611070956e-09,0.0009982152841985,-0.0138703798875212,0.0,0.0,0.0,-0.0076167723163962,60.0,-23.511207580566406,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,9.368647442897782e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.865628817351536e-05,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,7.286725303856656e-05,290.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,9.865638276096432e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0004679829580709,288.5763854980469,294.1499938964844,252.0500030517578,251.453842163086,251.4702911376953,252.0500030517578,286.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071611070956e-09,0.0009982152841985,-0.0138703798875212,0.0,0.0,0.0,-0.0076167723163962,60.0,-23.511207580566406,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,9.371592750540005e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.86873055808246e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,7.289016502909362e-05,290.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.86874001682736e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,0.0004681301070377,288.5602111816406,294.1499938964844,252.0500030517578,251.45274353027344,251.46290588378903,252.0500030517578,286.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692762705677978e-09,0.0009985290234908,-0.0139665007591247,0.0,0.0,0.0,-0.0076349615119397,60.0,-23.5069580078125,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
