time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,9.371592750540005e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.86873055808246e-05,290.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,7.289016502909362e-05,290.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.86874001682736e-05,291.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,0.0004681301070377,288.5602111816406,294.1499938964844,252.0500030517578,251.45274353027344,251.46290588378903,252.0500030517578,286.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692762705677978e-09,0.0009985290234908,-0.0139665007591247,0.0,0.0,0.0,-0.0076349615119397,60.0,-23.5069580078125,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.374572982778771e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.87186940619722e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,7.291334623005241e-05,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,9.87187886494212e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,0.0004682790022343,288.54400634765625,294.1499938964844,252.0500030517578,251.4519195556641,251.4556579589844,252.0500030517578,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637829899787,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.5028076171875,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.374572982778771e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.87186940619722e-05,290.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,7.291334623005241e-05,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,9.87187886494212e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,0.0004682790022343,288.54400634765625,294.1499938964844,252.0500030517578,251.4519195556641,251.4556579589844,252.0500030517578,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637829899787,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.5028076171875,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,9.37757795327343e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,7.293671660590917e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,9.875043178908528e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.000468429090688,288.5277709960937,294.1499938964844,252.0500030517578,251.451416015625,251.44851684570312,252.0500030517578,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49872779846192,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89208984375,0.0,0.0,9.37757795327343e-05,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,9.875033720163628e-05,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,7.293671660590917e-05,290.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,9.875043178908528e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,0.000468429090688,288.5277709960937,294.1499938964844,252.0500030517578,251.451416015625,251.44851684570312,252.0500030517578,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49872779846192,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,9.379087714478374e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,9.876623516902328e-05,290.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,7.294846000149846e-05,290.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,9.876632975647226e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,0.0004685045278165,288.5196533203125,294.1499938964844,252.0500030517578,251.45127868652344,251.4449920654297,252.0500030517578,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.4967098236084,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,9.380600386066362e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,9.878216224024072e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,7.29602252249606e-05,290.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,9.878225682768972e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0004685800522565,288.51153564453125,294.1499938964844,252.0500030517578,251.45123291015625,251.4414978027344,252.0500030517578,286.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.494701385498047,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,9.383628639625384e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,7.298377749975771e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.881414007395506e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,0.0004687313339672,288.4952697753906,294.1499938964844,252.0500030517578,251.451416015625,251.4346160888672,252.0500030517578,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.490703582763672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,9.383628639625384e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,9.881405276246368e-05,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,7.298377749975771e-05,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,9.881414007395506e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,0.0004687313339672,288.4952697753906,294.1499938964844,252.0500030517578,251.451416015625,251.4346160888672,252.0500030517578,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.490703582763672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,9.386694728164002e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,7.3007628088817e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201599121094,0.0,0.0,9.88464307738468e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0004688845074269,288.4789733886719,294.1499938964844,252.0500030517578,251.4519958496093,251.4278259277344,252.0499267578125,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904652144636e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48694229125977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,9.386694728164002e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.884634346235543e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,7.3007628088817e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201599121094,0.0,0.0,9.88464307738468e-05,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890686035156,0.0,0.0,0.0004688845074269,288.4789733886719,294.1499938964844,252.0500030517578,251.4519958496093,251.4278259277344,252.0499267578125,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904652144636e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48694229125977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,9.389876504428683e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,9.887985652312636e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,7.303237362066284e-05,290.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,9.887993655866012e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004690434434451,288.4626770019531,294.1499938964844,252.0480499267578,251.4509429931641,251.421142578125,252.0496520996093,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920544055015853e-09,0.0010004767682403,-0.014563214033842,0.0,0.0,0.0,-0.0077478825114667,60.0,-23.48380851745605,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,9.389876504428683e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7822265625,0.0,0.0,9.887985652312636e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294372558594,0.0,0.0,7.303237362066284e-05,290.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,9.887993655866012e-05,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004690434434451,288.4626770019531,294.1499938964844,252.0480499267578,251.4509429931641,251.421142578125,252.0496520996093,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920544055015853e-09,0.0010004767682403,-0.014563214033842,0.0,0.0,0.0,-0.0077478825114667,60.0,-23.48380851745605,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.393440268468112e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,9.891737863654272e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,7.306008774321526e-05,290.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,9.891746594803408e-05,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,0.000469221471576,288.44635009765625,294.1499938964844,252.0423583984375,251.4464111328125,251.4144897460937,252.04837036132807,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649396533245636e-09,0.0010008563986048,-0.0146795138716697,0.0,0.0,0.0,-0.00776989152655,60.0,-23.48344993591309,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,9.393440268468112e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76678466796875,0.0,0.0,9.891737863654272e-05,290.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,7.306008774321526e-05,290.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,9.891746594803408e-05,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,0.000469221471576,288.44635009765625,294.1499938964844,252.0423583984375,251.4464111328125,251.4144897460937,252.04837036132807,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649396533245636e-09,0.0010008563986048,-0.0146795138716697,0.0,0.0,0.0,-0.00776989152655,60.0,-23.48344993591309,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,9.39531237236224e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,9.893709648167714e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8053894042969,0.0,0.0,7.307464693440124e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7809143066406,0.0,0.0,9.89371765172109e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,0.0004693149821832,288.43817138671875,294.1499938964844,252.03819274902344,251.4429168701172,251.41114807128903,252.0472106933593,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988259665912211e-09,0.001001055818051,-0.0147406039759516,0.0,0.0,0.0,-0.0077814520336687,60.0,-23.484344482421875,-0.0,-6.83252778799215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962341308594,0.0,0.0,9.397247049491853e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513122558594,0.0,0.0,9.895746916299686e-05,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,7.308970089070499e-05,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7730407714844,0.0,0.0,9.89575491985306e-05,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,0.0004694116069003,288.4300231933594,294.1499938964844,252.033203125,251.4386444091797,251.4077911376953,252.0456085205078,286.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012361719598402e-09,0.001001261989586,-0.0148037429898977,0.0,0.0,0.0,-0.007793400902301,60.0,-23.486007690429688,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,9.401240822626278e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,9.899952419800684e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,7.312076195375994e-05,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,9.89996042335406e-05,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,0.0004696111136581,288.4136657714844,294.1499938964844,252.0208435058593,251.4279022216797,251.4010162353516,252.04112243652344,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621170305807945e-09,0.001001687371172,-0.0149340825155377,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.491226196289062,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,9.401240822626278e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,9.899952419800684e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,7.312076195375994e-05,290.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,9.89996042335406e-05,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,0.0004696111136581,288.4136657714844,294.1499938964844,252.0208435058593,251.4279022216797,251.4010162353516,252.04112243652344,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621170305807945e-09,0.001001687371172,-0.0149340825155377,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.491226196289062,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641296386719,0.0,0.0,9.405332093592732e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,9.904261241899805e-05,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,7.315257971640676e-05,290.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,0.0004698155098594,288.39727783203125,294.1499938964844,252.00555419921875,251.41444396972656,251.3940887451172,252.03439331054688,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.499053955078125,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641296386719,0.0,0.0,9.405332093592732e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,9.904261241899805e-05,290.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,7.315257971640676e-05,290.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74151611328125,0.0,0.0,9.90426924545318e-05,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,0.0004698155098594,288.39727783203125,294.1499938964844,252.00555419921875,251.41444396972656,251.3940887451172,252.03439331054688,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.499053955078125,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.748046875,0.0,0.0,9.40964964684099e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,9.908807260217144e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,7.318616553675383e-05,290.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.908815991366282e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,0.0004700311692431,288.3808898925781,294.1499938964844,251.9875946044922,251.39849853515625,251.3869781494141,252.0253143310547,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875898827584e-09,0.0010025831870734,-0.0152085069566965,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.509254455566406,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.748046875,0.0,0.0,9.40964964684099e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048034667969,0.0,0.0,9.908807260217144e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491455078125,0.0,0.0,7.318616553675383e-05,290.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257080078125,0.0,0.0,9.908815991366282e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,0.0004700311692431,288.3808898925781,294.1499938964844,251.9875946044922,251.39849853515625,251.3869781494141,252.0253143310547,286.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166875898827584e-09,0.0010025831870734,-0.0152085069566965,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.509254455566406,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73193359375,0.0,0.0,9.414833039045334e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,7.322648161789402e-05,290.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,9.914274414768444e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,0.0004702901060227,288.3644714355469,294.1499938964844,251.9672393798828,251.3803100585937,251.379638671875,252.01388549804688,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314566839916105e-09,0.0010031353449448,-0.0153776807710528,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.52251243591309,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73193359375,0.0,0.0,9.414833039045334e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.914266411215068e-05,290.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330322265625,0.0,0.0,7.322648161789402e-05,290.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,9.914274414768444e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,0.0004702901060227,288.3644714355469,294.1499938964844,251.9672393798828,251.3803100585937,251.379638671875,252.01388549804688,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314566839916105e-09,0.0010031353449448,-0.0153776807710528,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.52251243591309,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,9.417875844519584e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,9.917470015352592e-05,290.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249755859375,0.0,0.0,7.325014303205535e-05,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,9.917478018905967e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,0.0004704420862253,288.35626220703125,294.1499938964844,251.9562530517578,251.37046813964844,251.3758850097656,252.0073089599609,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53067779541016,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,9.420888090971856e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67364501953125,0.0,0.0,9.920642332872376e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168884277344,0.0,0.0,7.327357161557302e-05,290.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69403076171875,0.0,0.0,9.920650336425751e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563781738281,0.0,0.0,0.0004705925530288,288.3480224609375,294.1499938964844,251.9447631835937,251.3601531982422,251.3720550537109,252.00010681152344,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306886568552272e-09,0.0010037804022431,-0.0155752710998058,0.0,0.0,0.0,-0.0079394085332751,60.0,-23.539554595947266,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996765136719,0.0,0.0,9.425545431440696e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,9.925547055900096e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,7.330979860853404e-05,290.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,9.925555059453472e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0004708252090495,288.3315734863281,294.1499938964844,251.9203948974609,251.33827209472656,251.3641815185547,251.9840240478516,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042829671874,6.364912596978911e-09,0.00100427668076,-0.0157272722572088,0.0,0.0,0.0,-0.0079681752249598,60.0,-23.5570011138916,-0.0,-6.876569358382767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6996765136719,0.0,0.0,9.425545431440696e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,9.925547055900096e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70074462890625,0.0,0.0,7.330979860853404e-05,290.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,9.925555059453472e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397155761719,0.0,0.0,0.0004708252090495,288.3315734863281,294.1499938964844,251.9203948974609,251.33827209472656,251.3641815185547,251.9840240478516,286.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042829671874,6.364912596978911e-09,0.00100427668076,-0.0157272722572088,0.0,0.0,0.0,-0.0079681752249598,60.0,-23.5570011138916,-0.0,-6.876569358382767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,9.92765708360821e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,7.332538370974362e-05,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,9.927665087161586e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0004709253262262,288.3150939941406,294.1499938964844,251.8944396972656,251.3148956298828,251.35595703125,251.9656524658203,286.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389874407375373e-09,0.0010044901864603,-0.0157926604151725,0.0,0.0,0.0,-0.0079805506393313,60.0,-23.570695877075195,-0.0,-6.87949324174042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835021972656,0.0,0.0,9.427549230167642e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,9.92765708360821e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,7.332538370974362e-05,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,9.927665087161586e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0004709253262262,288.3150939941406,294.1499938964844,251.8944396972656,251.3148956298828,251.35595703125,251.9656524658203,286.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496589303,6.389874407375373e-09,0.0010044901864603,-0.0157926604151725,0.0,0.0,0.0,-0.0079805506393313,60.0,-23.570695877075195,-0.0,-6.87949324174042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,7.332006498472765e-05,289.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.926944767357782e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0004708911874331,288.2986145019531,294.1499938964844,251.86715698242188,251.2902984619141,251.347412109375,251.94537353515625,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-23.57909393310547,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,9.42686601774767e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.926937491400167e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,7.332006498472765e-05,289.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.926944767357782e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0004708911874331,288.2986145019531,294.1499938964844,251.86715698242188,251.2902984619141,251.347412109375,251.94537353515625,286.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-23.57909393310547,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6511535644531,0.0,0.0,9.42308543017134e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,9.922956814989448e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,7.329066284000874e-05,289.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.922964090947062e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0004707023326773,288.2821350097656,294.1499938964844,251.8388061523437,251.26470947265625,251.3385162353516,251.9235076904297,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.581178665161133,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6511535644531,0.0,0.0,9.42308543017134e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,9.922956814989448e-05,290.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,7.329066284000874e-05,289.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.922964090947062e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0004707023326773,288.2821350097656,294.1499938964844,251.8388061523437,251.26470947265625,251.3385162353516,251.9235076904297,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.581178665161133,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64306640625,0.0,0.0,9.420132118975744e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,9.919847070705146e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,7.326769264182076e-05,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224670410156,0.0,0.0,9.91985434666276e-05,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.681396484375,0.0,0.0,0.0004705548344645,288.2738647460937,294.1499938964844,251.8243103027344,251.2516326904297,251.33395385742188,251.9120941162109,286.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297459886894785e-09,0.0010037001920863,-0.0155505780130624,0.0,0.0,0.0,-0.0079347379505634,60.0,-23.579805374145508,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,9.416771354153752e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5953674316406,0.0,0.0,9.916307317325844e-05,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,7.3241550126113e-05,289.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.614501953125,0.0,0.0,9.91631459328346e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730651855469,0.0,0.0,0.0004703869344666,288.265625,294.1499938964844,251.8096466064453,251.2384033203125,251.3292999267578,251.90040588378903,286.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57715034484864,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796813964844,0.0,0.0,9.909545042319225e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,7.319160795304924e-05,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,9.909552318276836e-05,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65643310546875,0.0,0.0,0.0004700661520473,288.2491455078125,294.1499938964844,251.7799530029297,251.21160888671875,251.31971740722656,251.87619018554688,286.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.0152312871068716,0.0,0.0,0.0,-0.0078743128105998,60.0,-23.570459365844727,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188049316406,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796813964844,0.0,0.0,9.909545042319225e-05,290.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,7.319160795304924e-05,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,9.909552318276836e-05,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65643310546875,0.0,0.0,0.0004700661520473,288.2491455078125,294.1499938964844,251.7799530029297,251.21160888671875,251.31971740722656,251.87619018554688,286.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.0152312871068716,0.0,0.0,0.0,-0.0078743128105998,60.0,-23.570459365844727,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
