time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.405046876054256e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,7.315036782529205e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.903968748403712e-05,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,0.0004698013071902,288.232666015625,294.1499938964844,251.75,251.18458557128903,251.30978393554688,251.85104370117188,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582259520888,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56493759155273,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026306152344,0.0,0.0,9.405046876054256e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639953613281,0.0,0.0,9.9039614724461e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,7.315036782529205e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.903968748403712e-05,291.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,0.0004698013071902,288.232666015625,294.1499938964844,251.75,251.18458557128903,251.30978393554688,251.85104370117188,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582259520888,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56493759155273,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,9.399644477525726e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,9.898272401187568e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,7.310834917007014e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.898279677145184e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0004695314273703,288.2161560058594,294.1499938964844,251.7200469970703,251.1575927734375,251.2995147705078,251.82516479492188,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818902671337,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.56022834777832,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5864562988281,0.0,0.0,9.399644477525726e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,9.898272401187568e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,7.310834917007014e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.898279677145184e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0004695314273703,288.2161560058594,294.1499938964844,251.7200469970703,251.1575927734375,251.2995147705078,251.82516479492188,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818902671337,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.56022834777832,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,9.393960499437526e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,9.892287198454142e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,7.306414045160636e-05,289.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,9.892294474411756e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0004692475195042,288.1996765136719,294.1499938964844,251.6903533935547,251.130859375,251.2889099121093,251.7987518310547,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713789468673895e-09,0.0010009118122979,-0.0146963819861412,0.0,0.0,0.0,-0.0077730850316584,60.0,-23.555099487304688,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,9.393960499437526e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,9.892287198454142e-05,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,7.306414045160636e-05,289.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,9.892294474411756e-05,291.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60650634765625,0.0,0.0,0.0004692475195042,288.1996765136719,294.1499938964844,251.6903533935547,251.130859375,251.2889099121093,251.7987518310547,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713789468673895e-09,0.0010009118122979,-0.0146963819861412,0.0,0.0,0.0,-0.0077730850316584,60.0,-23.555099487304688,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621643066406,0.0,0.0,9.391029743710531e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,9.889201464829966e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,7.304134487640113e-05,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.88920801319182e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,0.000469101127237,288.1914367675781,294.1499938964844,251.6756896972656,251.11769104003903,251.28347778320312,251.78543090820312,286.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864155676678e-09,0.0010005995864048,-0.0146007277071475,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.552227020263672,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540771484375,0.0,0.0,9.388045145897196e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,9.886057523544878e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,7.301812729565427e-05,289.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.886064799502492e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0004689520283136,288.1831970214844,294.1499938964844,251.66119384765625,251.1046600341797,251.2779693603516,251.7720489501953,286.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.54912376403809,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,7.297078991541639e-05,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.879655408440158e-05,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,0.0004686479805968,288.1667175292969,294.1499938964844,251.63284301757807,251.0792388916016,251.2667236328125,251.7453155517578,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.542179107666016,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53790283203125,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.879648860078304e-05,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,7.297078991541639e-05,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189208984375,0.0,0.0,9.879655408440158e-05,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732421875,0.0,0.0,0.0004686479805968,288.1667175292969,294.1499938964844,251.63284301757807,251.0792388916016,251.2667236328125,251.7453155517578,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.542179107666016,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.521728515625,0.0,0.0,9.375782974530011e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48541259765625,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,7.292275404324755e-05,289.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,9.8731521575246e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004683395090978,288.1502380371094,294.1499938964844,251.6055603027344,251.0548553466797,251.25518798828125,251.71876525878903,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.534284591674805,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.521728515625,0.0,0.0,9.375782974530011e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48541259765625,0.0,0.0,9.873145609162748e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,7.292275404324755e-05,289.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029602050781,0.0,0.0,9.8731521575246e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004683395090978,288.1502380371094,294.1499938964844,251.6055603027344,251.0548553466797,251.25518798828125,251.71876525878903,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.534284591674805,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,7.287460175575688e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.866632171906532e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,0.0004680302517954,288.1337585449219,294.1499938964844,251.57960510253903,251.03173828125,251.243408203125,251.69256591796875,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.525484085083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,9.866625623544678e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,7.287460175575688e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870300292969,0.0,0.0,9.866632171906532e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,0.0004680302517954,288.1337585449219,294.1499938964844,251.57960510253903,251.03173828125,251.243408203125,251.69256591796875,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.525484085083008,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,9.860187856247649e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,7.282704609679058e-05,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710693359375,0.0,0.0,9.86019367701374e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004677248361986,288.1172790527344,294.1499938964844,251.55523681640625,251.0101623535156,251.23141479492188,251.66700744628903,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51571083068848,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,9.860187856247649e-05,290.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,7.282704609679058e-05,289.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710693359375,0.0,0.0,9.86019367701374e-05,291.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004677248361986,288.1172790527344,294.1499938964844,251.55523681640625,251.0101623535156,251.23141479492188,251.66700744628903,286.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51571083068848,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,9.360461990581824e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460754394531,0.0,0.0,9.857011900749058e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.482177734375,0.0,0.0,7.280359568540007e-05,289.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,9.85701844911091e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151062011719,0.0,0.0,0.0004675742238759,288.1090393066406,294.1499938964844,251.5437469482422,251.00003051757807,251.225341796875,251.654525756836,286.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51049041748047,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,9.357510862173513e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,9.85390433925204e-05,290.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,7.278064003912732e-05,289.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,9.853910887613893e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,0.0004674268129747,288.1007995605469,294.1499938964844,251.5327606201172,250.9903717041016,251.2192230224609,251.64230346679688,286.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517243106822889e-09,0.0009970284299924,-0.0135066853836178,0.0,0.0,0.0,-0.0075479503720998,60.0,-23.505035400390625,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.351816697744653e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,9.847908222582193e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,7.273635128512979e-05,289.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,9.847914770944044e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0004671423812396,288.0843200683594,294.1499938964844,251.5124053955078,250.9726104736328,251.2068786621093,251.61868286132807,286.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446299855549341e-09,0.0009964217897504,-0.0133208306506276,0.0,0.0,0.0,-0.0075127803720533,60.0,-23.49349975585937,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570007324219,0.0,0.0,9.351816697744653e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,9.847908222582193e-05,290.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,7.273635128512979e-05,289.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43914794921875,0.0,0.0,9.847914770944044e-05,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,0.0004671423812396,288.0843200683594,294.1499938964844,251.5124053955078,250.9726104736328,251.2068786621093,251.61868286132807,286.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446299855549341e-09,0.0009964217897504,-0.0133208306506276,0.0,0.0,0.0,-0.0075127803720533,60.0,-23.49349975585937,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,9.842236613621937e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,7.269446359714493e-05,289.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,9.842243161983788e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0004668733163271,288.0678405761719,294.1499938964844,251.49444580078125,250.9571533203125,251.19444274902344,251.5962371826172,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379191758692059e-09,0.0009958478622138,-0.0131450211629271,0.0,0.0,0.0,-0.0074795121327042,60.0,-23.48119735717773,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,9.346431033918634e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,9.842236613621937e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,7.269446359714493e-05,289.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,9.842243161983788e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0004668733163271,288.0678405761719,294.1499938964844,251.49444580078125,250.9571533203125,251.19444274902344,251.5962371826172,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379191758692059e-09,0.0009958478622138,-0.0131450211629271,0.0,0.0,0.0,-0.0074795121327042,60.0,-23.48119735717773,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.341481199953704e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,9.837024117587134e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,7.265596650540829e-05,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072570800781,0.0,0.0,9.837030665948988e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,0.0004666260792873,288.0513610839844,294.1499938964844,251.47915649414065,250.9442443847656,251.18194580078125,251.57530212402344,285.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.31752286647702e-09,0.0009953205008059,-0.0129834609106183,0.0,0.0,0.0,-0.0074489400722086,60.0,-23.46809196472168,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4246520996094,0.0,0.0,9.341481199953704e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,9.837024117587134e-05,290.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,7.265596650540829e-05,289.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072570800781,0.0,0.0,9.837030665948988e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,0.0004666260792873,288.0513610839844,294.1499938964844,251.47915649414065,250.9442443847656,251.18194580078125,251.57530212402344,285.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.31752286647702e-09,0.0009953205008059,-0.0129834609106183,0.0,0.0,0.0,-0.0074489400722086,60.0,-23.46809196472168,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,9.337024675915018e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,9.832331852521747e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.262130384333432e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,9.83233767328784e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.000466403493192,288.034912109375,294.1499938964844,251.466796875,250.93414306640625,251.16944885253903,251.55569458007807,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619992807478874e-09,0.0009948457591235,-0.0128379995003342,0.0,0.0,0.0,-0.0074214148335158,60.0,-23.454315185546875,-0.0,-6.748006597945277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084777832031,0.0,0.0,9.337024675915018e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,9.832331852521747e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093322753906,0.0,0.0,7.262130384333432e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912658691406,0.0,0.0,9.83233767328784e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,0.000466403493192,288.034912109375,294.1499938964844,251.466796875,250.93414306640625,251.16944885253903,251.55569458007807,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.2619992807478874e-09,0.0009948457591235,-0.0128379995003342,0.0,0.0,0.0,-0.0074214148335158,60.0,-23.454315185546875,-0.0,-6.748006597945277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.400390625,0.0,0.0,9.334991773357616e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.830190538195892e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,7.26054931874387e-05,289.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38330078125,0.0,0.0,9.830197086557746e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4321594238281,0.0,0.0,0.0004663019208237,288.02667236328125,294.1499938964844,251.46180725097656,250.93020629882807,251.1632080078125,251.54669189453125,285.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236668876307249e-09,0.0009946291102096,-0.01277163811028,0.0,0.0,0.0,-0.0074088568799197,60.0,-23.44708824157715,-0.0,-6.745067793190175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923034667969,0.0,0.0,9.3331269454211e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35943603515625,0.0,0.0,9.828226757235824e-05,290.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39312744140625,0.0,0.0,7.259098492795601e-05,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37530517578125,0.0,0.0,9.828233305597678e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0004662087594624,288.0184326171875,294.1499938964844,251.4576416015625,250.9270782470703,251.1569976806641,251.5382232666016,285.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213431908401844e-09,0.0009944303892552,-0.0127107612788677,0.0,0.0,0.0,-0.0073973373509943,60.0,-23.439674377441406,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,9.329892782261596e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,9.824821609072389e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.256583194248378e-05,289.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,9.82482815743424e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0004660472623072,288.001953125,294.1499938964844,251.4519500732422,250.9233245849609,251.14463806152344,251.522705078125,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940910385921,5.173143691195037e-09,0.0009940859163179,-0.0126052116975188,0.0,0.0,0.0,-0.0073773646727204,60.0,-23.424341201782227,-0.0,-6.73770159664855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,9.329892782261596e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,9.824821609072389e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.256583194248378e-05,289.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,9.82482815743424e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0004660472623072,288.001953125,294.1499938964844,251.4519500732422,250.9233245849609,251.14463806152344,251.522705078125,285.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940910385921,5.173143691195037e-09,0.0009940859163179,-0.0126052116975188,0.0,0.0,0.0,-0.0073773646727204,60.0,-23.424341201782227,-0.0,-6.73770159664855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,9.327305451733992e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,9.822096762945876e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,7.254570664372295e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,9.822102583711968e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907470703125,0.0,0.0,0.0004659179830923,287.9854736328125,294.1499938964844,251.4499969482422,250.9231414794922,251.1324615478516,251.5096435546875,285.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897929578614e-09,0.0009938101284205,-0.012520732358098,0.0,0.0,0.0,-0.0073613789863884,60.0,-23.408212661743164,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,9.327305451733992e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,9.822096762945876e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,7.254570664372295e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,9.822102583711968e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907470703125,0.0,0.0,0.0004659179830923,287.9854736328125,294.1499938964844,251.4499969482422,250.9231414794922,251.1324615478516,251.5096435546875,285.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140897929578614e-09,0.0009938101284205,-0.012520732358098,0.0,0.0,0.0,-0.0073613789863884,60.0,-23.408212661743164,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,9.325308201368898e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.819994011195377e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34454345703125,0.0,0.0,7.253017975017428e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,9.819999831961468e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0004658182442653,287.9690246582031,294.1499938964844,251.4499969482422,250.92486572265625,251.1204833984375,251.4989776611328,285.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936024434864,5.1160196079536036e-09,0.0009935974376276,-0.0124555546790361,0.0,0.0,0.0,-0.0073490454815328,60.0,-23.39177322387696,-0.0,-6.731080759436736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,9.325308201368898e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.819994011195377e-05,290.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34454345703125,0.0,0.0,7.253017975017428e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273620605469,0.0,0.0,9.819999831961468e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0004658182442653,287.9690246582031,294.1499938964844,251.4499969482422,250.92486572265625,251.1204833984375,251.4989776611328,285.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936024434864,5.1160196079536036e-09,0.0009935974376276,-0.0124555546790361,0.0,0.0,0.0,-0.0073490454815328,60.0,-23.39177322387696,-0.0,-6.731080759436736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.323687118012458e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,9.818287071539088e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,7.25175705156289e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,9.81829289230518e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.000465737277409,287.9525451660156,294.1499938964844,251.4499969482422,250.9266662597656,251.1087341308593,251.49024963378903,285.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.095821986600413e-09,0.00099342467729,-0.0124026397243142,0.0,0.0,0.0,-0.0073390328325331,60.0,-23.37584686279297,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.323687118012458e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,9.818287071539088e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,7.25175705156289e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,9.81829289230518e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35760498046875,0.0,0.0,0.000465737277409,287.9525451660156,294.1499938964844,251.4499969482422,250.9266662597656,251.1087341308593,251.49024963378903,285.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.095821986600413e-09,0.00099342467729,-0.0124026397243142,0.0,0.0,0.0,-0.0073390328325331,60.0,-23.37584686279297,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,9.322996629634872e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.817559475777672e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,7.251219358295202e-05,289.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,9.817565296543762e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.0004657027602661,287.9442749023437,294.1499938964844,251.4499969482422,250.92759704589844,251.1029357910156,251.48654174804688,285.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087211540910631e-09,0.0009933509863913,-0.0123800812289118,0.0,0.0,0.0,-0.0073347641155123,60.0,-23.36819267272949,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.3224058218766e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2804260253906,0.0,0.0,9.816937381401658e-05,290.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,7.250760245369747e-05,289.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,9.81694320216775e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.000465673248982,287.93603515625,294.1499938964844,251.4499969482422,250.9285430908203,251.09719848632807,251.4832000732422,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079853426792624e-09,0.0009932881221175,-0.0123608037829399,0.0,0.0,0.0,-0.0073311161249876,60.0,-23.360769271850582,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.321463585365564e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.815944940783083e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,7.250026828842238e-05,289.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,9.815950761549176e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,0.0004656261880882,287.9195556640625,294.1499938964844,251.4499969482422,250.9304962158203,251.0858612060547,251.4773712158203,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068109931727349e-09,0.0009931876556947,-0.0123300375416874,0.0,0.0,0.0,-0.0073252944275736,60.0,-23.34650421142578,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
