time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.321463585365564e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.815944940783083e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958984375,0.0,0.0,7.250026828842238e-05,289.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,9.815950761549176e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,0.0004656261880882,287.9195556640625,294.1499938964844,251.4499969482422,250.9304962158203,251.0858612060547,251.4773712158203,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068109931727349e-09,0.0009931876556947,-0.0123300375416874,0.0,0.0,0.0,-0.0073252944275736,60.0,-23.34650421142578,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.81525518000126e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,7.249517511809245e-05,289.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.815260273171587e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0004655934462789,287.9030456542969,294.1499938964844,251.4499969482422,250.9324951171875,251.07472229003903,251.4725646972656,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33302497863769,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789001464844,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.81525518000126e-05,290.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796630859375,0.0,0.0,7.249517511809245e-05,289.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.815260273171587e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0004655934462789,287.9030456542969,294.1499938964844,251.4499969482422,250.9324951171875,251.07472229003903,251.4725646972656,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33302497863769,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,9.32044058572501e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,7.249231566675007e-05,289.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.814873919822276e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,0.0004655751108657,287.8865661621094,294.1499938964844,251.4499969482422,250.9345703125,251.0637664794922,251.4685974121093,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.320281982421875,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626953125,0.0,0.0,9.32044058572501e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.814868826651946e-05,290.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.263427734375,0.0,0.0,7.249231566675007e-05,289.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.814873919822276e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,0.0004655751108657,287.8865661621094,294.1499938964844,251.4499969482422,250.9345703125,251.0637664794922,251.4685974121093,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189768008887,60.0,-23.320281982421875,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,9.32030743570067e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.814728400669992e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,7.249128248076886e-05,289.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.814733493840322e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0004655684460885,287.8700561523437,294.1499938964844,251.4499969482422,250.93667602539065,251.05300903320312,251.4653167724609,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703233670603e-09,0.0009930644882842,-0.012292293831706,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.308183670043945,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,9.32030743570067e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.814728400669992e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,7.249128248076886e-05,289.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.814733493840322e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27471923828125,0.0,0.0,0.0004655684460885,287.8700561523437,294.1499938964844,251.4499969482422,250.93667602539065,251.05300903320312,251.4653167724609,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703233670603e-09,0.0009930644882842,-0.012292293831706,0.0,0.0,0.0,-0.0073181521147489,60.0,-23.308183670043945,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,9.32033362914808e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,9.814756049308926e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.0,0.0,7.249148620758206e-05,289.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.814761142479256e-05,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26641845703125,0.0,0.0,0.0004655697557609,287.8617858886719,294.1499938964844,251.4499969482422,250.937744140625,251.04771423339844,251.4639129638672,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054027418793794e-09,0.000993067282252,-0.012293143197894,0.0,0.0,0.0,-0.0073183132335543,60.0,-23.302387237548828,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,9.320410754298793e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,9.814836812438445e-05,290.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,7.249208283610642e-05,289.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.814842633204536e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25811767578125,0.0,0.0,0.0004655736265704,287.8535461425781,294.1499938964844,251.4499969482422,250.93882751464844,251.0424652099609,251.462646484375,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054988871933119e-09,0.0009930754313245,-0.0122956614941358,0.0,0.0,0.0,-0.0073187896050512,60.0,-23.29672622680664,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,9.81516277533956e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,7.249449117807671e-05,289.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.815167868509889e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,0.0004655890516005,287.8370056152344,294.1499938964844,251.4499969482422,250.9410095214844,251.03208923339844,251.46044921875,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588382372041e-09,0.0009931083768606,-0.0123057477176189,0.0,0.0,0.0,-0.0073206978850066,60.0,-23.285812377929688,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852722167969,0.0,0.0,9.81516277533956e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,7.249449117807671e-05,289.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.815167868509889e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,0.0004655890516005,287.8370056152344,294.1499938964844,251.4499969482422,250.9410095214844,251.03208923339844,251.46044921875,285.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.0588382372041e-09,0.0009931083768606,-0.0123057477176189,0.0,0.0,0.0,-0.0073206978850066,60.0,-23.285812377929688,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.32118418859318e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,9.815651719691232e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,7.249810005305335e-05,289.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.815656812861562e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,0.0004656122473534,287.82049560546875,294.1499938964844,251.4499969482422,250.9432067871093,251.0218963623047,251.45860290527344,285.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646229432516066e-09,0.0009931578533723,-0.012320902198553,0.0,0.0,0.0,-0.0073235654272139,60.0,-23.275314331054688,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.32118418859318e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,9.815651719691232e-05,290.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,7.249810005305335e-05,289.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.815656812861562e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,0.0004656122473534,287.82049560546875,294.1499938964844,251.4499969482422,250.9432067871093,251.0218963623047,251.45860290527344,285.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646229432516066e-09,0.0009931578533723,-0.012320902198553,0.0,0.0,0.0,-0.0073235654272139,60.0,-23.275314331054688,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.816313831834124e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,7.250298949657008e-05,289.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.816318925004452e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,0.0004656436794903,287.803955078125,294.1499938964844,251.4499969482422,250.9454345703125,251.0118865966797,251.4571228027344,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072454900556522e-09,0.0009932247921824,-0.0123414201661944,0.0,0.0,0.0,-0.0073274481110274,60.0,-23.265281677246094,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18145751953125,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,9.816313831834124e-05,290.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,7.250298949657008e-05,289.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,9.816318925004452e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,0.0004656436794903,287.803955078125,294.1499938964844,251.4499969482422,250.9454345703125,251.0118865966797,251.4571228027344,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.072454900556522e-09,0.0009932247921824,-0.0123414201661944,0.0,0.0,0.0,-0.0073274481110274,60.0,-23.265281677246094,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,9.322546247858554e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.817085810936987e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,7.25086938473396e-05,289.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,9.817090904107316e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.000465680292109,287.78741455078125,294.1499938964844,251.4499969482422,250.9476776123047,251.0020446777344,251.4558563232422,285.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815849306218305e-09,0.000993302790448,-0.0123653402552008,0.0,0.0,0.0,-0.0073319743387401,60.0,-23.255538940429688,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,9.322546247858554e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,9.817085810936987e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,7.25086938473396e-05,289.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,9.817090904107316e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.000465680292109,287.78741455078125,294.1499938964844,251.4499969482422,250.9476776123047,251.0020446777344,251.4558563232422,285.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815849306218305e-09,0.000993302790448,-0.0123653402552008,0.0,0.0,0.0,-0.0073319743387401,60.0,-23.255538940429688,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,9.322955156676473e-05,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,9.817516547627748e-05,290.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,7.2511873440817e-05,289.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,9.817521640798076e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,0.0004657006938941,287.7791442871094,294.1499938964844,251.4499969482422,250.94879150390625,250.9971923828125,251.455322265625,285.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866764134127615e-09,0.0009933464461937,-0.012378679588437,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.250789642333984,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488952636719,0.0,0.0,9.323383710579948e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,9.817967656999826e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,7.25152058294043e-05,289.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.817972750170156e-05,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751403808594,0.0,0.0,0.0004657221143133,287.7708740234375,294.1499938964844,251.4499969482422,250.94992065429688,250.99237060546875,251.454833984375,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014365715158e-09,0.0009933920809999,-0.0123926643282175,0.0,0.0,0.0,-0.007337144576013,60.0,-23.24610137939453,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.818921535043046e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.252224895637482e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.818926628213376e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0004657673416659,287.7543029785156,294.1499938964844,251.4499969482422,250.9521484375,250.9828948974609,251.45399475097656,285.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23687171936035,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,9.818921535043046e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.252224895637482e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,9.818926628213376e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0004657673416659,287.7543029785156,294.1499938964844,251.4499969482422,250.9521484375,250.9828948974609,251.45399475097656,285.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23687171936035,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.819918341236188e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,7.252961222548038e-05,289.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.819922706810758e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0004658146353904,287.7377319335937,294.1499938964844,251.4499969482422,250.9543914794922,250.9735717773437,251.4532928466797,285.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22777938842773,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163024902344,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.819918341236188e-05,290.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,7.252961222548038e-05,289.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.819922706810758e-05,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14190673828125,0.0,0.0,0.0004658146353904,287.7377319335937,294.1499938964844,251.4499969482422,250.9543914794922,250.9735717773437,251.4532928466797,285.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22777938842773,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,9.820934064919128e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.25371137377806e-05,289.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.820938430493698e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0004658628313336,287.72119140625,294.1499938964844,251.4499969482422,250.95660400390625,250.96441650390625,251.4527130126953,285.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21876716613769,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,9.820934064919128e-05,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,7.25371137377806e-05,289.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.820938430493698e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,0.0004658628313336,287.72119140625,294.1499938964844,251.4499969482422,250.95660400390625,250.96441650390625,251.4527130126953,285.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21876716613769,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,9.327157022198662e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,7.254455704241991e-05,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.821946878219023e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.000465910648927,287.70458984375,294.1499938964844,251.4499969482422,250.9587860107422,250.9553985595703,251.4522399902344,285.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.209774017333984,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,9.327157022198662e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.821941785048692e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,7.254455704241991e-05,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.821946878219023e-05,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.000465910648927,287.70458984375,294.1499938964844,251.4499969482422,250.9587860107422,250.9553985595703,251.4522399902344,285.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.209774017333984,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.327624866273254e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,9.822434367379174e-05,290.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.2548195021227e-05,289.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06219482421875,0.0,0.0,9.822439460549504e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,0.0004659339901991,287.6963195800781,294.1499938964844,251.4499969482422,250.9598693847656,250.9509735107422,251.45204162597656,285.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310914590954,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.205265045166016,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.32807961362414e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,9.822913852985948e-05,290.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.25517311366275e-05,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.822918218560515e-05,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0004659567202907,287.6880187988281,294.1499938964844,251.4499969482422,250.9609375,250.9465789794922,251.4518585205078,285.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-23.20073509216309,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.328942542197184e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.823821892496198e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.255844684550539e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.823826985666528e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,0.0004659998230636,287.6714172363281,294.1499938964844,251.4499969482422,250.9630584716797,250.93788146972656,251.45152282714844,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.191585540771484,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.328942542197184e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.823821892496198e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.255844684550539e-05,289.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.823826985666528e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,0.0004659998230636,287.6714172363281,294.1499938964844,251.4499969482422,250.9630584716797,250.93788146972656,251.45152282714844,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.191585540771484,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.8246440757066e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.256451499415562e-05,289.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.82464844128117e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,0.0004660387930925,287.6548156738281,294.1499938964844,251.4499969482422,250.9651336669922,250.9293365478516,251.4512634277344,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18226432800293,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.329723252449185e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.8246440757066e-05,290.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,7.256451499415562e-05,289.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.82464844128117e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,0.0004660387930925,287.6548156738281,294.1499938964844,251.4499969482422,250.9651336669922,250.9293365478516,251.4512634277344,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.18226432800293,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.825347660807891e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.256971002789214e-05,289.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.82535202638246e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0004660721751861,287.6382141113281,294.1499938964844,251.4499969482422,250.9671630859375,250.92095947265625,251.45103454589844,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.172700881958008,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.825347660807891e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.256971002789214e-05,289.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.82535202638246e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0004660721751861,287.6382141113281,294.1499938964844,251.4499969482422,250.9671630859375,250.92095947265625,251.45103454589844,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.172700881958008,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.825903543969616e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,7.257382094394416e-05,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,9.825908637139946e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.0004660985723603,287.6216125488281,294.1499938964844,251.4499969482422,250.9691162109375,250.9127197265625,251.4508514404297,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.162824630737305,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.825903543969616e-05,290.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025939941406,0.0,0.0,7.257382094394416e-05,289.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,9.825908637139946e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.0004660985723603,287.6216125488281,294.1499938964844,251.4499969482422,250.9691162109375,250.9127197265625,251.4508514404297,285.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.162824630737305,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.331129695056006e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.826125460676848e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.257545803440735e-05,289.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.826129826251416e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,0.0004661090788431,287.6133117675781,294.1499938964844,251.4499969482422,250.97007751464844,250.90866088867188,251.4507751464844,285.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511842391108e-09,0.000994217232801,-0.0126454746350646,0.0,0.0,0.0,-0.0073849828913807,60.0,-23.15776824951172,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.331291948910804e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,9.82629571808502e-05,289.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.257670949911699e-05,289.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,9.826300083659588e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.000466117169708,287.6050109863281,294.1499938964844,251.4499969482422,250.9710235595703,250.9046325683593,251.45071411132807,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.15260124206543,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
