time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.331466571893544e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.257807737914845e-05,289.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,9.82648489298299e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004661259299609,287.58837890625,294.1499938964844,251.4499969482422,250.97283935546875,250.89669799804688,251.4505920410156,285.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927075972457715e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.14192581176757,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.331466571893544e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.82648052740842e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.257807737914845e-05,289.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,9.82648489298299e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,0.0004661259299609,287.58837890625,294.1499938964844,251.4499969482422,250.97283935546875,250.89669799804688,251.4505920410156,285.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927075972457715e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.14192581176757,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.82645942713134e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,7.257792458403856e-05,289.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.826463792705908e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004661249404307,287.57177734375,294.1499938964844,251.4499969482422,250.97457885742188,250.88888549804688,251.4504852294922,285.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192459795466675e-09,0.0009942509932443,-0.0126558169722557,0.0,0.0,0.0,-0.0073869400657713,60.0,-23.13079833984375,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.82645942713134e-05,289.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,7.257792458403856e-05,289.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407043457031,0.0,0.0,9.826463792705908e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,0.0004661249404307,287.57177734375,294.1499938964844,251.4499969482422,250.97457885742188,250.88888549804688,251.4504852294922,285.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192459795466675e-09,0.0009942509932443,-0.0126558169722557,0.0,0.0,0.0,-0.0073869400657713,60.0,-23.13079833984375,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.331191540695728e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.826190216699616e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,7.257593097165227e-05,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.826194582274184e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0004661121638491,287.5551452636719,294.1499938964844,251.4499969482422,250.9762420654297,250.88121032714844,251.4503936767578,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189271234939952e-09,0.000994223752059,-0.0126474639400839,0.0,0.0,0.0,-0.0073853596113622,60.0,-23.119138717651367,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,9.331191540695728e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.826190216699616e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,7.257593097165227e-05,289.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.826194582274184e-05,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0004661121638491,287.5551452636719,294.1499938964844,251.4499969482422,250.9762420654297,250.88121032714844,251.4503936767578,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189271234939952e-09,0.000994223752059,-0.0126474639400839,0.0,0.0,0.0,-0.0073853596113622,60.0,-23.119138717651367,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.33067567530088e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.257192191900685e-05,289.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.825651068240404e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,0.0004660863778553,287.5385131835937,294.1499938964844,251.4499969482422,250.9777984619141,250.8736724853516,251.4503326416016,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182840823181323e-09,0.0009941688040271,-0.0126306172460317,0.0,0.0,0.0,-0.0073821716941893,60.0,-23.10688018798828,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.33067567530088e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.825646702665836e-05,289.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,7.257192191900685e-05,289.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.825651068240404e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,0.0004660863778553,287.5385131835937,294.1499938964844,251.4499969482422,250.9777984619141,250.8736724853516,251.4503326416016,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182840823181323e-09,0.0009941688040271,-0.0126306172460317,0.0,0.0,0.0,-0.0073821716941893,60.0,-23.10688018798828,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,9.33032570173964e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.82527926680632e-05,289.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.256920071085915e-05,289.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.825283632380888e-05,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,0.0004660689446609,287.5301818847656,294.1499938964844,251.4499969482422,250.97854614257807,250.8699493408203,251.45030212402344,285.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.100542068481445,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.329872409580275e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,9.824801963986828e-05,289.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,7.256567187141627e-05,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.824805601965636e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,0.0004660463018808,287.5218811035156,294.1499938964844,251.4499969482422,250.9792633056641,250.8662567138672,251.4502716064453,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.17283771372945e-09,0.0009940832387655,-0.012604409828782,0.0,0.0,0.0,-0.0073772128671407,60.0,-23.093957901000977,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.328762098448352e-05,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.823631990002468e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,7.255703530972824e-05,289.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,9.823636355577035e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.00046599082998,287.5052490234375,294.1499938964844,251.4499969482422,250.9806060791016,250.8589630126953,251.45022583007807,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703532107174,60.0,-23.080326080322266,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.328762098448352e-05,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.823631990002468e-05,289.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,7.255703530972824e-05,289.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,9.823636355577035e-05,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.00046599082998,287.5052490234375,294.1499938964844,251.4499969482422,250.9806060791016,250.8589630126953,251.45022583007807,285.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703532107174,60.0,-23.080326080322266,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.050000000745058,9.327201405540107e-05,290.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.050000000745058,9.821989078773186e-05,289.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.050000000745058,7.254489901242778e-05,289.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.050000000745058,9.821993444347754e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.050000000745058,0.000465912889922,287.4886169433594,291.1499938964844,251.4499969482422,250.9818420410156,250.851791381836,251.4501800537109,285.4141540527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395603328785455e-09,0.000993798719719,-0.0125172277912497,0.0,0.0,0.0,-0.0073607158847153,60.0,-23.06573867797852,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.050000000745058,9.327201405540107e-05,290.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.050000000745058,9.821989078773186e-05,289.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.050000000745058,7.254489901242778e-05,289.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.050000000745058,9.821993444347754e-05,290.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.050000000745058,0.000465912889922,287.4886169433594,291.1499938964844,251.4499969482422,250.9818420410156,250.851791381836,251.4501800537109,285.4141540527344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.1395603328785455e-09,0.000993798719719,-0.0125172277912497,0.0,0.0,0.0,-0.0073607158847153,60.0,-23.06573867797852,-0.0,-6.733809243542056e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.192626953125,0.6441188454627991,0.050000000745058,0.0408136844635009,290.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.6441188454627991,0.050000000745058,0.0429787710309028,290.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927490234375,0.6441188454627991,0.050000000745058,0.0317439772188663,289.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.6441188454627991,0.050000000745058,0.0429787747561931,290.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.197021484375,0.6441188454627991,0.050000000745058,0.2038727849721908,285.897216796875,291.1499938964844,251.4499969482422,250.9823608398437,274.2242431640625,281.9325561523437,285.13348388671875,1.0,0.1099045574665069,0.0,0.0,1.0,1.0,-0.4608302712440491,2.559881409069931e-07,0.4608300030231476,-0.162241518497467,0.0,0.0,0.0,9.41530418395996,60.0,-995.0156860351562,-0.0,12.276124000549316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6309984922409058,0.050000000745058,0.0452379956841468,290.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.6309984922409058,0.050000000745058,0.047637790441513,290.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.6309984922409058,0.050000000745058,0.0351851098239421,289.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6309984922409058,0.050000000745058,0.047637790441513,290.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.6309984922409058,0.050000000745058,0.2259731590747833,284.68365478515625,291.1499938964844,251.4499969482422,250.9827575683593,277.8041381835937,290.4615173339844,284.1825256347656,1.0,0.1210984662175178,0.0103673106059432,0.0103673106059432,1.0,1.0,-0.4820169508457184,1.1423226169426923e-06,0.4820158183574676,-0.1473849564790725,0.0,0.0,0.0,12.500664710998535,60.0,-1640.1024169921875,-0.0,16.683307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.357830208896217e-21,-6.655910818391855e-21,2.2980808114440288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0456819310784339,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0481052733957767,290.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0355303920805454,289.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0481052733957767,290.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.2281907051801681,283.262451171875,291.1499938964844,251.4499969482422,250.98318481445312,277.8854064941406,290.9151611328125,283.1426086425781,1.0,0.1406092941761016,0.0,0.0,1.0,1.0,-0.4867497682571411,2.6362855010120256e-07,0.4867495000362396,-0.1484268307685852,0.0,0.0,1.0,20.0130615234375,60.0,-104.87075805664062,-6636.38134765625,23.19373893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818420410156,306.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,3076.210693359375,18000.0,0.0,0.0,0.0053550461307168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287653923034668,0.328766793012619,-1.3936345339971012e-06,0.0,5.434691047412343e-06,0.0,0.0,5.583783149719238,0.0,0.0,0.0,0.2312631160020828,4.0,0.0,1.0
626640,290.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0456819310784339,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0481052733957767,290.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0355303920805454,289.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.0481052733957767,290.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134765625,0.5707653760910034,0.050000000745058,0.2281907051801681,283.262451171875,291.1499938964844,251.4499969482422,250.98318481445312,277.8854064941406,290.9151611328125,283.1426086425781,1.0,0.1406092941761016,0.0,0.0,1.0,1.0,-0.4867497682571411,2.6362855010120256e-07,0.4867495000362396,-0.1484268307685852,0.0,0.0,1.0,20.0130615234375,60.0,-104.87075805664062,-6636.38134765625,23.19373893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818420410156,306.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,3076.210693359375,18000.0,0.0,0.0,0.0053550461307168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287653923034668,0.328766793012619,-1.3936345339971012e-06,0.0,5.434691047412343e-06,0.0,0.0,5.583783149719238,0.0,0.0,0.0,0.2312631160020828,4.0,0.0,1.0
626700,289.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.466552734375,0.5490641593933105,0.050000000745058,0.0458191931247711,290.5328674316406,297.1499938964844,293.1499938964844,0.0005372512969188,-53.971153259277344,284.1488037109375,0.5490641593933105,0.050000000745058,0.0482498183846473,290.0308532714844,297.1499938964844,293.1499938964844,0.0005233264528214,-38.18271255493164,283.69610595703125,0.5490641593933105,0.050000000745058,0.0356371514499187,289.7433166503906,297.1499938964844,293.1499938964844,0.000738370406907,-74.65390014648438,284.4024963378906,0.5490641593933105,0.050000000745058,0.0482498183846473,290.8939208984375,297.1499938964844,293.1499938964844,0.0005120680434629,-234.4602966308593,284.09674072265625,0.5490641593933105,0.050000000745058,0.2288763523101806,283.738525390625,291.1499938964844,251.4499969482422,250.9832305908203,277.8832397460937,290.8982238769531,284.46710205078125,1.0,0.149017721414566,0.0,0.0,1.0,1.0,-0.488212376832962,2.64504137703625e-07,0.4882121086120605,-0.1487499177455902,0.0,0.0,1.0,23.680477142333984,60.0,2385.746337890625,-7666.7197265625,26.348447799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8704528808594,308.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,6542.98193359375,19080.0,0.0,0.0,0.0245045628398656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814683735370636,0.8146892189979553,-5.510062692337669e-06,0.0,2.4869015760486946e-05,0.0,0.0,60.3848762512207,0.0,0.0,0.0,0.4834887683391571,4.0,0.0,1.0
626760,290.0027160644531,297.1499938964844,293.1499938964844,0.0014028147561475,-128.77044677734375,287.0692443847656,0.5323275327682495,0.050000000745058,0.0459503792226314,290.5311584472656,297.1499938964844,293.1499938964844,0.0011162629816681,-107.90231323242188,286.6376037597656,0.5323275327682495,0.050000000745058,0.0483879633247852,290.0336303710937,297.1499938964844,293.1499938964844,0.0010066290851682,-71.86890411376953,286.3949584960937,0.5323275327682495,0.050000000745058,0.0357391834259033,289.7423095703125,297.1499938964844,293.1499938964844,0.0014780496712774,-142.87393188476562,287.1578063964844,0.5323275327682495,0.050000000745058,0.0483879633247852,290.8920288085937,297.1499938964844,293.1499938964844,0.00098255823832,-450.53424072265625,286.4555358886719,0.5323275327682495,0.050000000745058,0.2295316606760025,285.2196350097656,291.1499938964844,251.4499969482422,250.983154296875,277.889404296875,290.8919982910156,285.888671875,1.0,0.1565889716148376,0.0,0.0,1.0,1.0,-0.4896102547645569,2.653416117937013e-07,0.4896099865436554,-0.1490575969219207,0.0,0.0,1.0,27.18858337402344,60.0,2898.909912109375,-7666.8525390625,29.38342666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56414794921875,307.889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,11713.6572265625,19080.0,0.0,0.0,0.0434707775712013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004807949066162,1.1004908084869385,-1.0003176612372044e-05,0.0,4.411731424625032e-05,0.0,0.0,148.20347595214844,0.0,0.0,0.0,0.6140336990356445,4.0,0.0,1.0
626820,290.03985595703125,297.1499938964844,293.1499938964844,0.0025805667974054,-223.6751708984375,290.8562927246094,0.5095340013504028,0.050000000745058,0.0461895763874053,290.5505676269531,297.1499938964844,293.1499938964844,0.0021348050795495,-194.92092895507807,290.1974182128906,0.5095340013504028,0.050000000745058,0.0486398488283157,290.06512451171875,297.1499938964844,293.1499938964844,0.0022149852011352,-149.37051391601562,290.2771301269531,0.5095340013504028,0.050000000745058,0.0359252244234085,289.7676086425781,297.1499938964844,293.1499938964844,0.002790390048176,-254.5966339111328,291.1501159667969,0.5095340013504028,0.050000000745058,0.0486398488283157,290.9137878417969,297.1499938964844,293.1499938964844,0.0018492637900635,-800.9912719726562,289.78863525390625,0.5095340013504028,0.050000000745058,0.2307264953851699,287.1808166503906,291.1499938964844,251.4499969482422,250.98269653320312,277.9201354980469,290.90899658203125,287.5286560058594,1.0,0.1694374978542328,0.0,0.0,1.0,1.0,-0.4921590983867645,2.668698186880647e-07,0.492158830165863,-0.1496147662401199,0.0,0.0,1.0,33.58522415161133,60.0,2392.0888671875,-7344.73046875,34.961151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6078491210937,306.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,16839.05859375,19080.0,0.0,0.0,0.0815776139497757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198422193527222,1.3198565244674685,-1.4386322618520351e-05,0.0,8.279090980067849e-05,0.0,0.0,255.6356964111328,0.0,0.0,0.0,0.7242639660835266,4.0,0.0,1.0
626880,290.03985595703125,297.1499938964844,293.1499938964844,0.0025805667974054,-223.6751708984375,290.8562927246094,0.5095340013504028,0.050000000745058,0.0461895763874053,290.5505676269531,297.1499938964844,293.1499938964844,0.0021348050795495,-194.92092895507807,290.1974182128906,0.5095340013504028,0.050000000745058,0.0486398488283157,290.06512451171875,297.1499938964844,293.1499938964844,0.0022149852011352,-149.37051391601562,290.2771301269531,0.5095340013504028,0.050000000745058,0.0359252244234085,289.7676086425781,297.1499938964844,293.1499938964844,0.002790390048176,-254.5966339111328,291.1501159667969,0.5095340013504028,0.050000000745058,0.0486398488283157,290.9137878417969,297.1499938964844,293.1499938964844,0.0018492637900635,-800.9912719726562,289.78863525390625,0.5095340013504028,0.050000000745058,0.2307264953851699,287.1808166503906,291.1499938964844,251.4499969482422,250.98269653320312,277.9201354980469,290.90899658203125,287.5286560058594,1.0,0.1694374978542328,0.0,0.0,1.0,1.0,-0.4921590983867645,2.668698186880647e-07,0.492158830165863,-0.1496147662401199,0.0,0.0,1.0,33.58522415161133,60.0,2392.0888671875,-7344.73046875,34.961151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6078491210937,306.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,16839.05859375,19080.0,0.0,0.0,0.0815776139497757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198422193527222,1.3198565244674685,-1.4386322618520351e-05,0.0,8.279090980067849e-05,0.0,0.0,255.6356964111328,0.0,0.0,0.0,0.7242639660835266,4.0,0.0,1.0
626940,290.0927429199219,297.1499938964844,293.1499938964844,0.0036110896617174,-299.6576538085937,293.5001525878906,0.4954153895378113,0.050000000745058,0.0463938415050506,290.582763671875,297.1499938964844,293.1499938964844,0.0030242453794926,-265.1425170898437,292.6699523925781,0.4954153895378113,0.050000000745058,0.0488549470901489,290.111572265625,297.1499938964844,293.1499938964844,0.0032642055302858,-211.154525756836,292.9881286621094,0.4954153895378113,0.050000000745058,0.036084096878767,289.8102111816406,297.1499938964844,293.1499938964844,0.0039529846981167,-344.30389404296875,293.962646484375,0.4954153895378113,0.050000000745058,0.0488549470901489,290.9515991210937,297.1499938964844,293.1499938964844,0.0025930905248969,-1079.511962890625,292.0631408691406,0.4954153895378113,0.050000000745058,0.2317468374967575,288.40679931640625,291.1499938964844,251.4499969482422,250.9818420410156,277.9611511230469,290.9449462890625,288.67047119140625,1.0,0.1796182096004486,0.0,0.0,1.0,1.0,-0.4943357408046722,2.681753699107503e-07,0.4943354725837707,-0.1500847935676574,0.0,0.0,1.0,39.04782485961914,60.0,1778.20068359375,-7101.22216796875,39.76918411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47052001953125,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18445.8125,20160.0,0.0,0.0,0.1176498904824256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813766241073608,1.3813923597335815,-1.5759045709273778e-05,0.0,0.0001193996795336,0.0,0.0,293.083984375,0.0,0.0,0.0,0.7701485753059387,4.0,0.0,1.0
627000,290.0927429199219,297.1499938964844,293.1499938964844,0.0036110896617174,-299.6576538085937,293.5001525878906,0.4954153895378113,0.050000000745058,0.0463938415050506,290.582763671875,297.1499938964844,293.1499938964844,0.0030242453794926,-265.1425170898437,292.6699523925781,0.4954153895378113,0.050000000745058,0.0488549470901489,290.111572265625,297.1499938964844,293.1499938964844,0.0032642055302858,-211.154525756836,292.9881286621094,0.4954153895378113,0.050000000745058,0.036084096878767,289.8102111816406,297.1499938964844,293.1499938964844,0.0039529846981167,-344.30389404296875,293.962646484375,0.4954153895378113,0.050000000745058,0.0488549470901489,290.9515991210937,297.1499938964844,293.1499938964844,0.0025930905248969,-1079.511962890625,292.0631408691406,0.4954153895378113,0.050000000745058,0.2317468374967575,288.40679931640625,291.1499938964844,251.4499969482422,250.9818420410156,277.9611511230469,290.9449462890625,288.67047119140625,1.0,0.1796182096004486,0.0,0.0,1.0,1.0,-0.4943357408046722,2.681753699107503e-07,0.4943354725837707,-0.1500847935676574,0.0,0.0,1.0,39.04782485961914,60.0,1778.20068359375,-7101.22216796875,39.76918411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47052001953125,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18445.8125,20160.0,0.0,0.0,0.1176498904824256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813766241073608,1.3813923597335815,-1.5759045709273778e-05,0.0,0.0001193996795336,0.0,0.0,293.083984375,0.0,0.0,0.0,0.7701485753059387,4.0,0.0,1.0
627060,290.1495666503906,297.1499938964844,293.1499938964844,0.0045284270308911,-359.7201232910156,295.56793212890625,0.4857234358787536,0.050000000745058,0.0465629622340202,290.6189880371094,297.1499938964844,293.1499938964844,0.0037996470928192,-320.9230041503906,294.609130859375,0.4857234358787536,0.050000000745058,0.0490330420434474,290.16265869140625,297.1499938964844,293.1499938964844,0.0041863867081701,-259.9967956542969,295.1082458496094,0.4857234358787536,0.050000000745058,0.0362156368792057,289.8583984375,297.1499938964844,293.1499938964844,0.0050161620602011,-415.65380859375,296.1693115234375,0.4857234358787536,0.050000000745058,0.0490330420434474,290.9952087402344,297.1499938964844,293.1499938964844,0.0032229633070528,-1296.5809326171875,293.83160400390625,0.4857234358787536,0.050000000745058,0.2325916439294815,289.3743896484375,291.1499938964844,251.4499969482422,250.98062133789065,278.004638671875,290.988037109375,289.58843994140625,1.0,0.1875955015420913,0.0,0.0,1.0,1.0,-0.4961378872394562,2.692557075079094e-07,0.4961376190185547,-0.1504674106836319,0.0,0.0,1.0,43.570682525634766,48.0,1337.418212890625,-7021.447265625,43.78129577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02838134765625,304.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.47265625,20160.0,0.0,0.0,0.1498818397521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314912557601929,1.431508183479309,-1.6923224393394776e-05,0.0,0.000152111009811,0.0,0.0,326.1535949707031,0.0,0.0,0.0,0.7820322513580322,4.0,0.0,1.0
627120,290.1495666503906,297.1499938964844,293.1499938964844,0.0045284270308911,-359.7201232910156,295.56793212890625,0.4857234358787536,0.050000000745058,0.0465629622340202,290.6189880371094,297.1499938964844,293.1499938964844,0.0037996470928192,-320.9230041503906,294.609130859375,0.4857234358787536,0.050000000745058,0.0490330420434474,290.16265869140625,297.1499938964844,293.1499938964844,0.0041863867081701,-259.9967956542969,295.1082458496094,0.4857234358787536,0.050000000745058,0.0362156368792057,289.8583984375,297.1499938964844,293.1499938964844,0.0050161620602011,-415.65380859375,296.1693115234375,0.4857234358787536,0.050000000745058,0.0490330420434474,290.9952087402344,297.1499938964844,293.1499938964844,0.0032229633070528,-1296.5809326171875,293.83160400390625,0.4857234358787536,0.050000000745058,0.2325916439294815,289.3743896484375,291.1499938964844,251.4499969482422,250.98062133789065,278.004638671875,290.988037109375,289.58843994140625,1.0,0.1875955015420913,0.0,0.0,1.0,1.0,-0.4961378872394562,2.692557075079094e-07,0.4961376190185547,-0.1504674106836319,0.0,0.0,1.0,43.570682525634766,48.0,1337.418212890625,-7021.447265625,43.78129577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02838134765625,304.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.47265625,20160.0,0.0,0.0,0.1498818397521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314912557601929,1.431508183479309,-1.6923224393394776e-05,0.0,0.000152111009811,0.0,0.0,326.1535949707031,0.0,0.0,0.0,0.7820322513580322,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.0053734490647912,-407.9229431152344,297.2491760253906,0.4834248125553131,0.050000000745058,0.0466053448617458,290.6552734375,297.1499938964844,293.1499938964844,0.0044934577308595,-365.888427734375,296.1900634765625,0.4834248125553131,0.050000000745058,0.049077671021223,290.2133178710937,297.1499938964844,293.1499938964844,0.0050273821689188,-299.2652282714844,296.8320007324219,0.4834248125553131,0.050000000745058,0.0362486019730567,289.9064636230469,297.1499938964844,293.1499938964844,0.0060309483669698,-473.3584289550781,297.9698486328125,0.4834248125553131,0.050000000745058,0.049077671021223,291.03961181640625,297.1499938964844,293.1499938964844,0.0037661301903426,-1468.3818359375,295.26275634765625,0.4834248125553131,0.050000000745058,0.2328033447265625,290.1700134277344,291.1499938964844,251.4499969482422,250.97906494140625,278.0423583984375,291.0325012207031,290.3485412597656,1.0,0.189052477478981,0.0,0.0,1.0,1.0,-0.4965898096561432,2.695151408715901e-07,0.4965895414352417,-0.1505334377288818,0.0,0.0,1.0,44.704437255859375,36.0,1048.0252685546875,-7052.5205078125,44.79144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1434020996094,304.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.69921875,20160.0,0.0,0.0,0.1771495193243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719723701477,1.4407368898391724,-1.7142128854175098e-05,0.0,0.0001797842414816,0.0,0.0,332.5023498535156,0.0,0.0,0.0,0.7866554260253906,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.0053734490647912,-407.9229431152344,297.2491760253906,0.4834248125553131,0.050000000745058,0.0466053448617458,290.6552734375,297.1499938964844,293.1499938964844,0.0044934577308595,-365.888427734375,296.1900634765625,0.4834248125553131,0.050000000745058,0.049077671021223,290.2133178710937,297.1499938964844,293.1499938964844,0.0050273821689188,-299.2652282714844,296.8320007324219,0.4834248125553131,0.050000000745058,0.0362486019730567,289.9064636230469,297.1499938964844,293.1499938964844,0.0060309483669698,-473.3584289550781,297.9698486328125,0.4834248125553131,0.050000000745058,0.049077671021223,291.03961181640625,297.1499938964844,293.1499938964844,0.0037661301903426,-1468.3818359375,295.26275634765625,0.4834248125553131,0.050000000745058,0.2328033447265625,290.1700134277344,291.1499938964844,251.4499969482422,250.97906494140625,278.0423583984375,291.0325012207031,290.3485412597656,1.0,0.189052477478981,0.0,0.0,1.0,1.0,-0.4965898096561432,2.695151408715901e-07,0.4965895414352417,-0.1505334377288818,0.0,0.0,1.0,44.704437255859375,36.0,1048.0252685546875,-7052.5205078125,44.79144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1434020996094,304.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.69921875,20160.0,0.0,0.0,0.1771495193243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719723701477,1.4407368898391724,-1.7142128854175098e-05,0.0,0.0001797842414816,0.0,0.0,332.5023498535156,0.0,0.0,0.0,0.7866554260253906,4.0,0.0,1.0
627300,290.2319641113281,297.1499938964844,293.1499938964844,0.0057793911546468,-428.6072692871094,297.98406982421875,0.4846327900886535,0.050000000745058,0.0465830117464065,290.6727905273437,297.1499938964844,293.1499938964844,0.0048182229511439,-385.1988830566406,296.88153076171875,0.4846327900886535,0.050000000745058,0.0490541532635688,290.2376708984375,297.1499938964844,293.1499938964844,0.0054282457567751,-316.1036682128906,297.5845642089844,0.4846327900886535,0.050000000745058,0.036231230944395,289.92950439453125,297.1499938964844,293.1499938964844,0.0065320758149027,-498.21002197265625,298.7581481933594,0.4846327900886535,0.050000000745058,0.0490541532635688,291.0612487792969,297.1499938964844,293.1499938964844,0.0040128366090357,-1541.240478515625,295.88580322265625,0.4846327900886535,0.050000000745058,0.2326917946338653,290.52032470703125,291.1499938964844,251.4499969482422,250.97817993164065,278.0579833984375,291.0542907714844,290.68658447265625,1.0,0.1878652125597,0.0,0.0,1.0,1.0,-0.496351957321167,2.693632268346846e-07,0.4963516592979431,-0.1504596024751663,0.0,0.0,1.0,44.10742568969727,36.0,951.107666015625,-7104.98876953125,44.25928497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3653259277344,305.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20110.484375,21240.0,0.0,0.0,0.1887358129024505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423625469207764,1.4423798322677612,-1.7181246221298352e-05,0.0,0.0001915428583743,0.0,0.0,333.6410827636719,0.0,0.0,0.0,0.8024783730506897,4.0,0.0,1.0
627360,290.2572326660156,297.1499938964844,293.1499938964844,0.0061780223622918,-447.342041015625,298.6641540527344,0.4871294796466827,0.050000000745058,0.0465373210608959,290.6897277832031,297.1499938964844,293.1499938964844,0.0051315492019057,-402.70025634765625,297.5218200683594,0.4871294796466827,0.050000000745058,0.0490060411393642,290.2611999511719,297.1499938964844,293.1499938964844,0.0058200838975608,-331.351806640625,298.2802734375,0.4871294796466827,0.050000000745058,0.036195695400238,289.9516906738281,297.1499938964844,293.1499938964844,0.0070336326025426,-520.765380859375,299.4878845214844,0.4871294796466827,0.050000000745058,0.0490060411393642,291.0821838378906,297.1499938964844,293.1499938964844,0.0042460882104933,-1606.7838134765625,296.4616394042969,0.4871294796466827,0.050000000745058,0.2324635535478592,290.8484191894531,291.1499938964844,251.4499969482422,250.97720336914065,278.0717468261719,291.075439453125,291.0063781738281,1.0,0.1855908036231994,0.0,0.0,1.0,1.0,-0.4958651661872864,2.690599956167717e-07,0.4958648979663849,-0.1503278315067291,0.0,0.0,1.0,42.88580703735352,25.0,884.28955078125,-7188.9833984375,43.171905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6722106933594,305.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,20884.115234375,21240.0,0.0,0.0,0.1989417970180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698439836502075,1.46986186504364,-1.784219239198137e-05,0.0,0.0002019006351474,0.0,0.0,353.0775146484375,0.0,0.0,0.0,0.8029671907424927,4.0,0.0,1.0
627420,290.3041076660156,297.1499938964844,293.1499938964844,0.006954651325941,-479.2630920410156,299.8930358886719,0.495246022939682,0.050000000745058,0.0463966093957424,290.7216796875,297.1499938964844,293.1499938964844,0.0057256850413978,-432.5451965332031,298.6812744140625,0.495246022939682,0.050000000745058,0.0488578639924526,290.3055114746094,297.1499938964844,293.1499938964844,0.0065787592902779,-357.3470764160156,299.53570556640625,0.495246022939682,0.050000000745058,0.0360862500965595,289.9931335449219,297.1499938964844,293.1499938964844,0.0080409254878759,-559.3595581054688,300.8056945800781,0.495246022939682,0.050000000745058,0.0488578639924526,291.1217956542969,297.1499938964844,293.1499938964844,0.0046747610904276,-1717.20361328125,297.504150390625,0.495246022939682,0.050000000745058,0.2317606657743454,291.4636535644531,291.1499938964844,251.4499969482422,250.9750823974609,278.0945129394531,291.11553955078125,291.6107482910156,1.0,0.1786363869905471,0.0,0.0,1.0,1.0,-0.4943659007549286,2.6813447107088e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.93809974193573,39.123416900634766,25.0,801.9761962890625,-7370.89453125,39.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4786071777344,306.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,21624.671875,21240.0,0.0,0.0,0.2152479290962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580096006393433,1.4580273628234863,-1.779926060407888e-05,0.0,0.0002184492914238,0.0,0.0,347.83203125,0.0,0.0,0.0,0.7963426113128662,4.0,0.0,1.0
627480,290.3041076660156,297.1499938964844,293.1499938964844,0.006954651325941,-479.2630920410156,299.8930358886719,0.495246022939682,0.050000000745058,0.0463966093957424,290.7216796875,297.1499938964844,293.1499938964844,0.0057256850413978,-432.5451965332031,298.6812744140625,0.495246022939682,0.050000000745058,0.0488578639924526,290.3055114746094,297.1499938964844,293.1499938964844,0.0065787592902779,-357.3470764160156,299.53570556640625,0.495246022939682,0.050000000745058,0.0360862500965595,289.9931335449219,297.1499938964844,293.1499938964844,0.0080409254878759,-559.3595581054688,300.8056945800781,0.495246022939682,0.050000000745058,0.0488578639924526,291.1217956542969,297.1499938964844,293.1499938964844,0.0046747610904276,-1717.20361328125,297.504150390625,0.495246022939682,0.050000000745058,0.2317606657743454,291.4636535644531,291.1499938964844,251.4499969482422,250.9750823974609,278.0945129394531,291.11553955078125,291.6107482910156,1.0,0.1786363869905471,0.0,0.0,1.0,1.0,-0.4943659007549286,2.6813447107088e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.93809974193573,39.123416900634766,25.0,801.9761962890625,-7370.89453125,39.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4786071777344,306.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,21624.671875,21240.0,0.0,0.0,0.2152479290962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580096006393433,1.4580273628234863,-1.779926060407888e-05,0.0,0.0002184492914238,0.0,0.0,347.83203125,0.0,0.0,0.0,0.7963426113128662,4.0,0.0,1.0
627540,290.34625244140625,297.1499938964844,293.1499938964844,0.0077303708530962,-505.9566040039063,300.9782409667969,0.5025381445884705,0.050000000745058,0.0462842471897602,290.7510070800781,297.1499938964844,293.1499938964844,0.0062979008071124,-457.5014343261719,299.70849609375,0.5025381445884705,0.050000000745058,0.0487395413219928,290.34637451171875,297.1499938964844,293.1499938964844,0.0073298430070281,-379.03948974609375,300.64215087890625,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0306701660156,297.1499938964844,293.1499938964844,0.0090892389416694,-591.7891845703125,301.9681396484375,0.5025381445884705,0.050000000745058,0.0487395413219928,291.1581420898437,297.1499938964844,293.1499938964844,0.0050710653886199,-1808.205810546875,298.4285583496094,0.5025381445884705,0.050000000745058,0.2311993986368179,292.0355224609375,291.1499938964844,251.4499969482422,250.97271728515625,278.11590576171875,291.15240478515625,292.1711730957031,1.0,0.1732595413923263,0.0,0.0,1.0,1.0,-0.4931684732437134,2.6739317604551616e-07,0.4931682050228119,-0.149624690413475,0.0,0.0,0.7814001441001892,36.11909866333008,25.0,737.826416015625,-7513.88330078125,37.1861686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4576110839844,307.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,23688.818359375,20160.0,0.0,0.0,0.2262288182973861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877726554870603,1.2877880334854126,-1.5427580365212634e-05,0.0,0.0002295934973517,0.0,0.0,257.666748046875,0.0,0.0,0.0,0.6990945935249329,4.0,0.0,1.0
