time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.34625244140625,297.1499938964844,293.1499938964844,0.0077303708530962,-505.9566040039063,300.9782409667969,0.5025381445884705,0.050000000745058,0.0462842471897602,290.7510070800781,297.1499938964844,293.1499938964844,0.0062979008071124,-457.5014343261719,299.70849609375,0.5025381445884705,0.050000000745058,0.0487395413219928,290.34637451171875,297.1499938964844,293.1499938964844,0.0073298430070281,-379.03948974609375,300.64215087890625,0.5025381445884705,0.050000000745058,0.0359988585114479,290.0306701660156,297.1499938964844,293.1499938964844,0.0090892389416694,-591.7891845703125,301.9681396484375,0.5025381445884705,0.050000000745058,0.0487395413219928,291.1581420898437,297.1499938964844,293.1499938964844,0.0050710653886199,-1808.205810546875,298.4285583496094,0.5025381445884705,0.050000000745058,0.2311993986368179,292.0355224609375,291.1499938964844,251.4499969482422,250.97271728515625,278.11590576171875,291.15240478515625,292.1711730957031,1.0,0.1732595413923263,0.0,0.0,1.0,1.0,-0.4931684732437134,2.6739317604551616e-07,0.4931682050228119,-0.149624690413475,0.0,0.0,0.7814001441001892,36.11909866333008,25.0,737.826416015625,-7513.88330078125,37.1861686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4576110839844,307.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,23688.818359375,20160.0,0.0,0.0,0.2262288182973861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877726554870603,1.2877880334854126,-1.5427580365212634e-05,0.0,0.0002295934973517,0.0,0.0,257.666748046875,0.0,0.0,0.0,0.6990945935249329,4.0,0.0,1.0
627660,290.3840637207031,297.1499938964844,293.1499938964844,0.0085445307195186,-530.575927734375,301.939697265625,0.508762001991272,0.050000000745058,0.0461994297802448,290.7778015136719,297.1499938964844,293.1499938964844,0.0068753911182284,-480.4165344238281,300.6167907714844,0.508762001991272,0.050000000745058,0.0486502237617969,290.3833312988281,297.1499938964844,293.1499938964844,0.0081120189279317,-398.9375,301.6210021972656,0.508762001991272,0.050000000745058,0.0359328873455524,290.06463623046875,297.1499938964844,293.1499938964844,0.0102375242859125,-621.7442016601562,303.0001525878906,0.508762001991272,0.050000000745058,0.0486502237617969,291.1913452148437,297.1499938964844,293.1499938964844,0.0054551437497138,-1891.0863037109373,299.2418212890625,0.508762001991272,0.050000000745058,0.2307757139205932,292.5337219238281,291.1499938964844,251.4499969482422,250.9701385498047,278.1373291015625,291.1861267089844,292.63677978515625,1.0,0.1689650267362594,0.0,0.0,1.0,1.0,-0.4922646582126617,2.668288630047755e-07,0.4922643899917602,-0.1493723690509796,0.0,0.0,0.5623472929000854,33.85139083862305,25.0,574.4198608398438,-7341.103515625,35.194339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5604858398437,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,25272.724609375,20160.0,0.0,0.0,0.2318075001239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053939938545227,0.8054036498069763,-9.654393579694442e-06,0.0,0.0002352551528019,0.0,0.0,89.45967864990234,0.0,0.0,0.0,0.5023607611656189,4.0,0.0,1.0
627720,290.3840637207031,297.1499938964844,293.1499938964844,0.0085445307195186,-530.575927734375,301.939697265625,0.508762001991272,0.050000000745058,0.0461994297802448,290.7778015136719,297.1499938964844,293.1499938964844,0.0068753911182284,-480.4165344238281,300.6167907714844,0.508762001991272,0.050000000745058,0.0486502237617969,290.3833312988281,297.1499938964844,293.1499938964844,0.0081120189279317,-398.9375,301.6210021972656,0.508762001991272,0.050000000745058,0.0359328873455524,290.06463623046875,297.1499938964844,293.1499938964844,0.0102375242859125,-621.7442016601562,303.0001525878906,0.508762001991272,0.050000000745058,0.0486502237617969,291.1913452148437,297.1499938964844,293.1499938964844,0.0054551437497138,-1891.0863037109373,299.2418212890625,0.508762001991272,0.050000000745058,0.2307757139205932,292.5337219238281,291.1499938964844,251.4499969482422,250.9701385498047,278.1373291015625,291.1861267089844,292.63677978515625,1.0,0.1689650267362594,0.0,0.0,1.0,1.0,-0.4922646582126617,2.668288630047755e-07,0.4922643899917602,-0.1493723690509796,0.0,0.0,0.5623472929000854,33.85139083862305,25.0,574.4198608398438,-7341.103515625,35.194339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5604858398437,307.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,25272.724609375,20160.0,0.0,0.0,0.2318075001239776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053939938545227,0.8054036498069763,-9.654393579694442e-06,0.0,0.0002352551528019,0.0,0.0,89.45967864990234,0.0,0.0,0.0,0.5023607611656189,4.0,0.0,1.0
627780,290.4178466796875,297.1499938964844,293.1499938964844,0.0095764407888054,-563.594482421875,302.785400390625,0.5141696333885193,0.050000000745058,0.0461332164704799,290.802001953125,297.1499938964844,293.1499938964844,0.0075727975927293,-510.7700805664063,301.3916320800781,0.5141696333885193,0.050000000745058,0.0485804975032806,290.4162902832031,297.1499938964844,293.1499938964844,0.0090896263718605,-425.02154541015625,302.47723388671875,0.5141696333885193,0.050000000745058,0.0358813889324665,290.0953369140625,297.1499938964844,293.1499938964844,0.0117623237892985,-661.5462036132812,303.9282531738281,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2212219238281,297.1499938964844,293.1499938964844,0.0059019601903855,-2002.806396484375,299.9052124023437,0.5141696333885193,0.050000000745058,0.2304449677467346,292.7992858886719,291.1499938964844,251.4499969482422,250.9673767089844,278.1578369140625,291.216552734375,292.8009033203125,1.0,0.1655283868312835,0.0,0.0,1.0,1.0,-0.491559088230133,2.663838927219331e-07,0.4915588200092315,-0.1491633206605911,0.0,0.0,0.320514053106308,32.08125686645508,25.0,71.29203796386719,-6357.609375,33.64448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8465881347656,306.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23353.970703125,20160.0,0.0,0.0,0.2308134883642196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315306603908539,0.3315366506576538,-5.989557394059375e-06,0.0,0.0002342463558306,0.0,0.0,19.323139190673828,0.0,0.0,0.0,0.3426020741462707,4.0,0.0,1.0
627840,290.4178466796875,297.1499938964844,293.1499938964844,0.0095764407888054,-563.594482421875,302.785400390625,0.5141696333885193,0.050000000745058,0.0461332164704799,290.802001953125,297.1499938964844,293.1499938964844,0.0075727975927293,-510.7700805664063,301.3916320800781,0.5141696333885193,0.050000000745058,0.0485804975032806,290.4162902832031,297.1499938964844,293.1499938964844,0.0090896263718605,-425.02154541015625,302.47723388671875,0.5141696333885193,0.050000000745058,0.0358813889324665,290.0953369140625,297.1499938964844,293.1499938964844,0.0117623237892985,-661.5462036132812,303.9282531738281,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2212219238281,297.1499938964844,293.1499938964844,0.0059019601903855,-2002.806396484375,299.9052124023437,0.5141696333885193,0.050000000745058,0.2304449677467346,292.7992858886719,291.1499938964844,251.4499969482422,250.9673767089844,278.1578369140625,291.216552734375,292.8009033203125,1.0,0.1655283868312835,0.0,0.0,1.0,1.0,-0.491559088230133,2.663838927219331e-07,0.4915588200092315,-0.1491633206605911,0.0,0.0,0.320514053106308,32.08125686645508,25.0,71.29203796386719,-6357.609375,33.64448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8465881347656,306.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23353.970703125,20160.0,0.0,0.0,0.2308134883642196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315306603908539,0.3315366506576538,-5.989557394059375e-06,0.0,0.0002342463558306,0.0,0.0,19.323139190673828,0.0,0.0,0.0,0.3426020741462707,4.0,0.0,1.0
627900,290.4333190917969,297.1499938964844,293.1499938964844,0.0103159621357917,-589.6361083984375,303.17340087890625,0.5182929635047913,0.050000000745058,0.0460868142545223,290.8130798339844,297.1499938964844,293.1499938964844,0.0080503327772021,-534.5318603515625,301.7225036621094,0.5182929635047913,0.050000000745058,0.048531636595726,290.4313659667969,297.1499938964844,293.1499938964844,0.0097797196358442,-445.2347106933594,302.8653869628906,0.5182929635047913,0.050000000745058,0.0358453020453453,290.1113586425781,297.1499938964844,293.1499938964844,0.0159126929938793,-793.7513427734375,304.0596618652344,0.557421088218689,0.075419433414936,0.0580016151070594,291.2348327636719,297.1499938964844,293.1499938964844,0.0061990902759134,-2091.979248046875,300.1573486328125,0.5182929635047913,0.050000000745058,0.2302131801843643,292.741455078125,291.1499938964844,251.4499969482422,250.9659423828125,278.1936950683594,291.23046875,292.6607666015625,1.0,0.1641991734504699,0.0,0.0,1.0,1.0,-0.5024186968803406,2.73039546527798e-07,0.5024184584617615,-0.1518130004405975,0.0,0.0,0.2192909866571426,30.92333984375,25.0,-343.7016296386719,-5679.3642578125,33.708621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5905456542969,305.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21943.640625,19080.0,0.0,0.0,0.2272476702928543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101974189281463,0.2102027386426925,-5.3111143643036485e-06,0.0,0.0002306274836882,0.0,0.0,10.45677661895752,0.0,0.0,0.0,0.2961775958538055,4.0,0.0,1.0
627960,290.4480895996094,297.1499938964844,293.1499938964844,0.0113303968682885,-625.86181640625,303.5526123046875,0.5261691212654114,0.050000000745058,0.0460065081715583,290.8236083984375,297.1499938964844,293.1499938964844,0.0086776008829474,-567.4738159179688,302.0198974609375,0.5261691212654114,0.050000000745058,0.0484470687806606,290.4457397460937,297.1499938964844,293.1499938964844,0.010714772157371,-473.1365661621094,303.2396545410156,0.5261691212654114,0.050000000745058,0.0357828401029109,290.1483459472656,297.1499938964844,293.1499938964844,0.0363954901695251,-1223.3702392578125,304.03857421875,0.6545934677124023,0.1066745817661285,0.0872869119048118,291.248046875,297.1499938964844,293.1499938964844,0.0065751173533499,-2215.95751953125,300.347412109375,0.5261691212654114,0.050000000745058,0.2298120409250259,292.4936828613281,291.1499938964844,251.4499969482422,250.9644775390625,278.379150390625,291.2440185546875,292.3167419433594,1.0,0.1634430885314941,0.0,0.0,1.0,1.0,-0.5368066430091858,2.94317004545519e-07,0.5368063449859619,-0.1596032530069351,0.0,0.0,0.1532650738954544,29.04427719116211,28.0,-853.7471923828125,-5128.86865234375,35.39521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.388427734375,304.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.060546875,19080.0,0.0,0.0,0.2216007858514785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446307897567749,0.1446355432271957,-4.760299816553015e-06,0.0,0.0002248966193292,0.0,0.0,6.351677894592285,0.0,0.0,0.0,0.2894916534423828,4.0,0.0,1.0
628020,290.4779968261719,297.1499938964844,293.1499938964844,0.0166635923087596,-791.5841674804688,304.0989685058594,0.5676818490028381,0.0690069198608398,0.0516565889120101,290.84332275390625,297.1499938964844,293.1499938964844,0.0105108376592397,-658.6027221679688,302.5901794433594,0.54049152135849,0.050000000745058,0.0483165383338928,290.4736633300781,297.1499938964844,293.1499938964844,0.0136235868558287,-549.7064208984375,304.0215148925781,0.54049152135849,0.050000000745058,0.0356864295899868,290.26861572265625,297.1499938964844,293.1499938964844,0.0839685201644897,-2113.23828125,303.9974365234375,0.7827710509300232,0.1584107428789138,0.138958603143692,291.2763671875,297.1499938964844,293.1499938964844,0.0075967120938003,-2560.054931640625,300.6078491210937,0.54049152135849,0.050000000745058,0.229192852973938,291.5043029785156,291.1499938964844,251.4499969482422,250.9614715576172,278.7686767578125,291.2723999023437,291.3039855957031,1.0,0.1642899960279464,0.0,0.0,1.0,1.0,-0.6045750379562378,3.379916790891002e-07,0.6045747399330139,-0.1741130053997039,0.0,0.0,0.1688566505908966,26.28475952148437,31.0,-1276.639892578125,-5249.7890625,39.694427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385803222656,304.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19199.986328125,19080.0,0.0,0.0,0.2036914974451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247416734695434,0.1247461959719657,-4.5216738726594485e-06,0.0,0.0002067209716187,0.0,0.0,5.185286521911621,0.0,0.0,0.0,0.2818431258201599,4.0,0.0,1.0
628080,290.4779968261719,297.1499938964844,293.1499938964844,0.0166635923087596,-791.5841674804688,304.0989685058594,0.5676818490028381,0.0690069198608398,0.0516565889120101,290.84332275390625,297.1499938964844,293.1499938964844,0.0105108376592397,-658.6027221679688,302.5901794433594,0.54049152135849,0.050000000745058,0.0483165383338928,290.4736633300781,297.1499938964844,293.1499938964844,0.0136235868558287,-549.7064208984375,304.0215148925781,0.54049152135849,0.050000000745058,0.0356864295899868,290.26861572265625,297.1499938964844,293.1499938964844,0.0839685201644897,-2113.23828125,303.9974365234375,0.7827710509300232,0.1584107428789138,0.138958603143692,291.2763671875,297.1499938964844,293.1499938964844,0.0075967120938003,-2560.054931640625,300.6078491210937,0.54049152135849,0.050000000745058,0.229192852973938,291.5043029785156,291.1499938964844,251.4499969482422,250.9614715576172,278.7686767578125,291.2723999023437,291.3039855957031,1.0,0.1642899960279464,0.0,0.0,1.0,1.0,-0.6045750379562378,3.379916790891002e-07,0.6045747399330139,-0.1741130053997039,0.0,0.0,0.1688566505908966,26.28475952148437,31.0,-1276.639892578125,-5249.7890625,39.694427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1385803222656,304.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19199.986328125,19080.0,0.0,0.0,0.2036914974451065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247416734695434,0.1247461959719657,-4.5216738726594485e-06,0.0,0.0002067209716187,0.0,0.0,5.185286521911621,0.0,0.0,0.0,0.2818431258201599,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0578163340687751,-1538.8575439453125,304.0476379394531,0.7393815517425537,0.1160065457224845,0.0954248234629631,290.86431884765625,297.1499938964844,293.1499938964844,0.012591416016221,-737.5955810546875,303.2726135253906,0.5739705562591553,0.050000000745058,0.0480855964124202,290.5307312011719,297.1499938964844,293.1499938964844,0.0425032787024974,-996.7449951171876,304.066162109375,0.6961907148361206,0.1004566103219986,0.0617366582155227,290.4040832519531,297.1499938964844,293.1499938964844,0.1255980879068374,-2934.98046875,303.979248046875,0.9006953835487366,0.2039590626955032,0.1829060912132263,291.31201171875,297.1499938964844,293.1499938964844,0.00859712716192,-2851.56982421875,300.9722900390625,0.5739705562591553,0.050000000745058,0.2280973643064499,290.7342834472656,291.1499938964844,251.4499969482422,250.9583740234375,279.4699401855469,291.30767822265625,290.6646423339844,1.0,0.1688279211521148,0.0434113070368766,0.0434113070368766,0.9871201515197754,1.0,-0.7395017147064209,3.835283132502809e-05,0.7394633889198303,-0.2002363801002502,0.0,0.0,0.2817075550556183,21.64556884765625,34.0,-810.6873168945312,-6843.6826171875,50.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,306.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18843.64453125,18000.0,0.0,0.0,0.1825336962938308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181273728609085,0.1812782734632492,-4.546559466689359e-06,0.0,0.0001852485002018,0.0,0.0,7.687077045440674,0.0,0.0,0.0,0.2748590409755707,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0578163340687751,-1538.8575439453125,304.0476379394531,0.7393815517425537,0.1160065457224845,0.0954248234629631,290.86431884765625,297.1499938964844,293.1499938964844,0.012591416016221,-737.5955810546875,303.2726135253906,0.5739705562591553,0.050000000745058,0.0480855964124202,290.5307312011719,297.1499938964844,293.1499938964844,0.0425032787024974,-996.7449951171876,304.066162109375,0.6961907148361206,0.1004566103219986,0.0617366582155227,290.4040832519531,297.1499938964844,293.1499938964844,0.1255980879068374,-2934.98046875,303.979248046875,0.9006953835487366,0.2039590626955032,0.1829060912132263,291.31201171875,297.1499938964844,293.1499938964844,0.00859712716192,-2851.56982421875,300.9722900390625,0.5739705562591553,0.050000000745058,0.2280973643064499,290.7342834472656,291.1499938964844,251.4499969482422,250.9583740234375,279.4699401855469,291.30767822265625,290.6646423339844,1.0,0.1688279211521148,0.0434113070368766,0.0434113070368766,0.9871201515197754,1.0,-0.7395017147064209,3.835283132502809e-05,0.7394633889198303,-0.2002363801002502,0.0,0.0,0.2817075550556183,21.64556884765625,34.0,-810.6873168945312,-6843.6826171875,50.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5457458496094,306.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18843.64453125,18000.0,0.0,0.0,0.1825336962938308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181273728609085,0.1812782734632492,-4.546559466689359e-06,0.0,0.0001852485002018,0.0,0.0,7.687077045440674,0.0,0.0,0.0,0.2748590409755707,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0881962180137634,-2093.06396484375,304.03192138671875,0.8492181301116943,0.1520529836416244,0.129228264093399,290.8892822265625,297.1499938964844,293.1499938964844,0.0144754834473133,-783.3009033203125,304.02508544921875,0.6008056402206421,0.050000000745058,0.0479443483054637,290.650634765625,297.1499938964844,293.1499938964844,0.0797876194119453,-1505.4796142578125,304.03326416015625,0.8285502195358276,0.1425677835941314,0.0929450616240501,290.5371398925781,297.1499938964844,293.1499938964844,0.150690883398056,-3393.37744140625,303.9977111816406,0.9870137572288512,0.2465181797742843,0.2100756764411926,291.3612976074219,297.1499938964844,293.1499938964844,0.0093337362632155,-3004.507568359375,301.4732360839844,0.6008056402206421,0.050000000745058,0.2274273484945297,290.6188049316406,291.1499938964844,251.4499969482422,250.9552154541016,280.0101928710937,291.35650634765625,290.6420288085937,1.0,0.1762897819280624,0.159766674041748,0.159766674041748,0.9861205220222472,1.0,-0.8490056395530701,0.0319935642182827,0.8170121312141418,-0.1881189048290252,0.0,0.0,0.3669812977313995,19.18558883666992,37.0,-98.46753692626952,-8416.6923828125,62.67886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7825012207031,307.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17675.400390625,18000.0,0.0,0.0,0.1697347611188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569938898086548,0.2569983601570129,-4.465233814698877e-06,0.0,0.0001722591987345,0.0,0.0,11.018330574035645,0.0,0.0,0.0,0.2976093292236328,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0881962180137634,-2093.06396484375,304.03192138671875,0.8492181301116943,0.1520529836416244,0.129228264093399,290.8892822265625,297.1499938964844,293.1499938964844,0.0144754834473133,-783.3009033203125,304.02508544921875,0.6008056402206421,0.050000000745058,0.0479443483054637,290.650634765625,297.1499938964844,293.1499938964844,0.0797876194119453,-1505.4796142578125,304.03326416015625,0.8285502195358276,0.1425677835941314,0.0929450616240501,290.5371398925781,297.1499938964844,293.1499938964844,0.150690883398056,-3393.37744140625,303.9977111816406,0.9870137572288512,0.2465181797742843,0.2100756764411926,291.3612976074219,297.1499938964844,293.1499938964844,0.0093337362632155,-3004.507568359375,301.4732360839844,0.6008056402206421,0.050000000745058,0.2274273484945297,290.6188049316406,291.1499938964844,251.4499969482422,250.9552154541016,280.0101928710937,291.35650634765625,290.6420288085937,1.0,0.1762897819280624,0.159766674041748,0.159766674041748,0.9861205220222472,1.0,-0.8490056395530701,0.0319935642182827,0.8170121312141418,-0.1881189048290252,0.0,0.0,0.3669812977313995,19.18558883666992,37.0,-98.46753692626952,-8416.6923828125,62.67886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7825012207031,307.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17675.400390625,18000.0,0.0,0.0,0.1697347611188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569938898086548,0.2569983601570129,-4.465233814698877e-06,0.0,0.0001722591987345,0.0,0.0,11.018330574035645,0.0,0.0,0.0,0.2976093292236328,4.0,0.0,1.0
628380,290.8688659667969,297.1499938964844,293.1499938964844,0.1120877414941787,-2533.884765625,304.0315856933594,0.9299696683883668,0.1842099875211715,0.1588070392608642,290.9374694824219,297.1499938964844,293.1499938964844,0.0369487069547176,-1235.9349365234375,304.093994140625,0.715203046798706,0.0905118882656097,0.0758192092180252,290.7812805175781,297.1499938964844,293.1499938964844,0.1073053777217865,-1903.4869384765625,304.02655029296875,0.917646586894989,0.1794112473726272,0.1193452924489975,290.6024169921875,297.1499938964844,293.1499938964844,0.1354268789291381,-3097.098876953125,304.0740051269531,0.9791017770767212,0.299317717552185,0.1934446543455124,291.41827392578125,297.1499938964844,293.1499938964844,0.0099127329885959,-3086.707763671875,301.9914245605469,0.6124650835990906,0.050000000745058,0.2271725535392761,290.81951904296875,291.1499938964844,251.4499969482422,250.95204162597656,280.2957763671875,291.41357421875,290.8373413085937,1.0,0.185161679983139,0.2877276539802551,0.2877276539802551,0.9851208329200744,1.0,-0.9295423030853271,0.1005640625953674,0.8289782404899597,-0.1345872581005096,0.0,0.0,0.39745032787323,18.72075080871582,57.0,165.8909912109375,-9141.5498046875,75.40792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25811767578125,307.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17775.986328125,18000.0,0.0,0.0,0.1653555929660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005047440528869,0.300509363412857,-4.620093932317104e-06,0.0,0.0001678148983046,0.0,0.0,13.570422172546388,0.0,0.0,0.0,0.308253675699234,4.0,0.0,1.0
628440,290.8688659667969,297.1499938964844,293.1499938964844,0.1120877414941787,-2533.884765625,304.0315856933594,0.9299696683883668,0.1842099875211715,0.1588070392608642,290.9374694824219,297.1499938964844,293.1499938964844,0.0369487069547176,-1235.9349365234375,304.093994140625,0.715203046798706,0.0905118882656097,0.0758192092180252,290.7812805175781,297.1499938964844,293.1499938964844,0.1073053777217865,-1903.4869384765625,304.02655029296875,0.917646586894989,0.1794112473726272,0.1193452924489975,290.6024169921875,297.1499938964844,293.1499938964844,0.1354268789291381,-3097.098876953125,304.0740051269531,0.9791017770767212,0.299317717552185,0.1934446543455124,291.41827392578125,297.1499938964844,293.1499938964844,0.0099127329885959,-3086.707763671875,301.9914245605469,0.6124650835990906,0.050000000745058,0.2271725535392761,290.81951904296875,291.1499938964844,251.4499969482422,250.95204162597656,280.2957763671875,291.41357421875,290.8373413085937,1.0,0.185161679983139,0.2877276539802551,0.2877276539802551,0.9851208329200744,1.0,-0.9295423030853271,0.1005640625953674,0.8289782404899597,-0.1345872581005096,0.0,0.0,0.39745032787323,18.72075080871582,57.0,165.8909912109375,-9141.5498046875,75.40792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25811767578125,307.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17775.986328125,18000.0,0.0,0.0,0.1653555929660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005047440528869,0.300509363412857,-4.620093932317104e-06,0.0,0.0001678148983046,0.0,0.0,13.570422172546388,0.0,0.0,0.0,0.308253675699234,4.0,0.0,1.0
628500,290.9394226074219,297.1499938964844,293.1499938964844,0.1239371076226234,-2746.255615234375,304.03155517578125,0.9607082605361938,0.199250191450119,0.1725944876670837,290.9861145019531,297.1499938964844,293.1499938964844,0.0521425977349281,-1514.343994140625,304.07635498046875,0.7690215110778809,0.1089979782700538,0.0948693007230758,290.84588623046875,297.1499938964844,293.1499938964844,0.1208319142460823,-2093.836181640625,304.0244140625,0.9541345238685608,0.1967294961214065,0.1316650062799453,290.6161804199219,297.1499938964844,293.1499938964844,0.1342759579420089,-3072.920654296875,304.08953857421875,0.97845721244812,0.3288883566856384,0.192270815372467,291.4474182128906,297.1499938964844,293.1499938964844,0.0102496296167373,-3139.609375,302.2267761230469,0.6132698059082031,0.050000000745058,0.2271542400121688,290.8623962402344,291.1499938964844,251.4499969482422,250.9504547119141,280.453125,291.44293212890625,290.8669128417969,1.0,0.1931072175502777,0.3646106123924255,0.3646106123924255,0.9846210479736328,1.0,-0.9822999238967896,0.1733433157205581,0.8089565634727478,-0.0718184411525726,0.0,0.0,0.4120533764362335,19.248485565185547,57.0,125.55274200439452,-9415.2626953125,86.15245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87652587890625,307.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17793.60546875,18000.0,0.0,0.0,0.1653270870447158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158194720745086,0.3158241510391235,-4.675893706007628e-06,0.0,0.000167785983649,0.0,0.0,14.53004264831543,0.0,0.0,0.0,0.3123697638511657,4.0,0.0,1.0
628560,291.008544921875,297.1499938964844,293.1499938964844,0.1358906924724578,-2956.635009765625,304.0313720703125,0.9761530160903932,0.2136769145727157,0.1858333796262741,291.0428161621094,297.1499938964844,293.1499938964844,0.0664209350943565,-1775.161376953125,304.0638732910156,0.8051348924636841,0.12527796626091,0.111309990286827,290.9093933105469,297.1499938964844,293.1499938964844,0.1345279365777969,-2282.375,304.0223388671875,0.9740800857543944,0.2134431600570678,0.1435539573431015,290.6352233886719,297.1499938964844,293.1499938964844,0.1409400552511215,-3194.818603515625,304.0882263183594,0.9824639558792114,0.3572547435760498,0.1999487727880478,291.4769897460937,297.1499938964844,293.1499938964844,0.0106279430910944,-3200.9150390625,302.4490051269531,0.6079283356666565,0.050000000745058,0.2272659987211227,290.866455078125,291.1499938964844,251.4499969482422,250.94888305664065,280.4530029296875,291.47271728515625,290.8647155761719,1.0,0.2030607312917709,0.4330584704875946,0.4330584704875946,0.9851202964782716,1.0,-1.0415353775024414,0.2619507908821106,0.7795846462249756,0.0055318609811365,0.0,0.0,0.4304133355617523,20.584793090820312,77.0,56.60555267333984,-9799.12890625,100.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375,307.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.267578125,18000.0,0.0,0.0,0.1666943281888961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354842662811279,0.3354890048503876,-4.737594736070605e-06,0.0,0.0001691735524218,0.0,0.0,15.778486251831056,0.0,0.0,0.0,0.3175797462463379,4.0,0.0,1.0
628620,291.1425476074219,297.1499938964844,293.1499938964844,0.1629421412944793,-3424.375732421875,304.025634765625,0.9795067310333252,0.2407574951648712,0.2107607722282409,291.1653137207031,297.1499938964844,293.1499938964844,0.0917674154043197,-2273.12353515625,304.05059814453125,0.8344021439552307,0.153846338391304,0.1396480202674865,291.0329895019531,297.1499938964844,293.1499938964844,0.1653722524642944,-2697.08056640625,304.0133361816406,0.9833887815475464,0.2451440840959549,0.1661514043807983,290.708251953125,297.1499938964844,293.1499938964844,0.1758361607789993,-3826.234375,304.0495910644531,0.995105803012848,0.4062691926956177,0.2351027131080627,291.5386047363281,297.1499938964844,293.1499938964844,0.0116837890818715,-3393.516845703125,302.8426818847656,0.5827558636665344,0.050000000745058,0.2278522998094558,290.59637451171875,291.1499938964844,251.4499969482422,250.9457550048828,279.7111511230469,291.5346069335937,290.5631103515625,1.0,0.2283082902431488,0.4476931393146515,0.4476931393146515,0.9861187934875488,1.0,-1.1754776239395142,0.318372905254364,0.8571047782897949,0.0364143401384353,0.0,0.0,0.517804741859436,25.51361656188965,97.0,-300.9301452636719,-11247.2763671875,143.37892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17217.525390625,18000.0,0.0,0.0,0.1751879304647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235492646694183,0.4235542714595794,-4.996534698875621e-06,0.0,0.0001777934812707,0.0,0.0,21.94296646118164,0.0,0.0,0.0,0.3428025543689728,4.0,0.0,1.0
628680,291.1425476074219,297.1499938964844,293.1499938964844,0.1629421412944793,-3424.375732421875,304.025634765625,0.9795067310333252,0.2407574951648712,0.2107607722282409,291.1653137207031,297.1499938964844,293.1499938964844,0.0917674154043197,-2273.12353515625,304.05059814453125,0.8344021439552307,0.153846338391304,0.1396480202674865,291.0329895019531,297.1499938964844,293.1499938964844,0.1653722524642944,-2697.08056640625,304.0133361816406,0.9833887815475464,0.2451440840959549,0.1661514043807983,290.708251953125,297.1499938964844,293.1499938964844,0.1758361607789993,-3826.234375,304.0495910644531,0.995105803012848,0.4062691926956177,0.2351027131080627,291.5386047363281,297.1499938964844,293.1499938964844,0.0116837890818715,-3393.516845703125,302.8426818847656,0.5827558636665344,0.050000000745058,0.2278522998094558,290.59637451171875,291.1499938964844,251.4499969482422,250.9457550048828,279.7111511230469,291.5346069335937,290.5631103515625,1.0,0.2283082902431488,0.4476931393146515,0.4476931393146515,0.9861187934875488,1.0,-1.1754776239395142,0.318372905254364,0.8571047782897949,0.0364143401384353,0.0,0.0,0.517804741859436,25.51361656188965,97.0,-300.9301452636719,-11247.2763671875,143.37892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17217.525390625,18000.0,0.0,0.0,0.1751879304647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235492646694183,0.4235542714595794,-4.996534698875621e-06,0.0,0.0001777934812707,0.0,0.0,21.94296646118164,0.0,0.0,0.0,0.3428025543689728,4.0,0.0,1.0
628740,291.27154541015625,297.1499938964844,293.1499938964844,0.1882259398698806,-3843.831298828125,304.025146484375,0.9563422203063964,0.265457808971405,0.2336752563714981,291.2918701171875,297.1499938964844,293.1499938964844,0.1137150600552558,-2703.55126953125,304.04736328125,0.8305918574333191,0.1784812808036804,0.1640882790088653,291.15264892578125,297.1499938964844,293.1499938964844,0.1948754489421844,-3076.163818359375,304.0099182128906,0.966205894947052,0.2745167911052704,0.1872176826000213,290.83062744140625,297.1499938964844,293.1499938964844,0.2265357971191406,-4696.548828125,303.9986572265625,0.9990000128746032,0.4434138834476471,0.2861023247241974,291.6052551269531,297.1499938964844,293.1499938964844,0.0127750290557742,-3562.0390625,303.2215881347656,0.5433871150016785,0.050000000745058,0.2290630787611007,290.4183654785156,291.1499938964844,251.4499969482422,250.9427185058593,279.3709716796875,291.60137939453125,290.4078369140625,1.0,0.2591308355331421,0.450549304485321,0.450549304485321,0.987117350101471,1.0,-1.320265769958496,0.3699141144752502,0.9503516554832458,0.0597509928047657,0.0,0.0,0.6297245025634766,34.1671142578125,117.0,-214.75552368164065,-13069.05859375,207.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6405029296875,306.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,16408.986328125,18000.0,0.0,0.0,0.194264680147171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070758700370789,0.6070818305015564,-5.948847046965966e-06,0.0,0.000197153960471,0.0,0.0,40.86274719238281,0.0,0.0,0.0,0.4047555327415466,4.0,0.0,1.0
628800,291.27154541015625,297.1499938964844,293.1499938964844,0.1882259398698806,-3843.831298828125,304.025146484375,0.9563422203063964,0.265457808971405,0.2336752563714981,291.2918701171875,297.1499938964844,293.1499938964844,0.1137150600552558,-2703.55126953125,304.04736328125,0.8305918574333191,0.1784812808036804,0.1640882790088653,291.15264892578125,297.1499938964844,293.1499938964844,0.1948754489421844,-3076.163818359375,304.0099182128906,0.966205894947052,0.2745167911052704,0.1872176826000213,290.83062744140625,297.1499938964844,293.1499938964844,0.2265357971191406,-4696.548828125,303.9986572265625,0.9990000128746032,0.4434138834476471,0.2861023247241974,291.6052551269531,297.1499938964844,293.1499938964844,0.0127750290557742,-3562.0390625,303.2215881347656,0.5433871150016785,0.050000000745058,0.2290630787611007,290.4183654785156,291.1499938964844,251.4499969482422,250.9427185058593,279.3709716796875,291.60137939453125,290.4078369140625,1.0,0.2591308355331421,0.450549304485321,0.450549304485321,0.987117350101471,1.0,-1.320265769958496,0.3699141144752502,0.9503516554832458,0.0597509928047657,0.0,0.0,0.6297245025634766,34.1671142578125,117.0,-214.75552368164065,-13069.05859375,207.58517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6405029296875,306.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,16408.986328125,18000.0,0.0,0.0,0.194264680147171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070758700370789,0.6070818305015564,-5.948847046965966e-06,0.0,0.000197153960471,0.0,0.0,40.86274719238281,0.0,0.0,0.0,0.4047555327415466,4.0,0.0,1.0
628860,291.39605712890625,297.1499938964844,293.1499938964844,0.2124871015548706,-4234.00537109375,304.0263061523437,0.9190317988395692,0.2878023087978363,0.2545816898345947,291.420654296875,297.1499938964844,293.1499938964844,0.1339630484580993,-3084.993408203125,304.0478820800781,0.8127191662788391,0.1994587481021881,0.1852031946182251,291.2689514160156,297.1499938964844,293.1499938964844,0.2236991673707962,-3433.799072265625,304.0085754394531,0.9345669746398926,0.3015420734882355,0.2067346721887588,290.9882507324219,297.1499938964844,293.1499938964844,0.2893895208835602,-5720.9912109375,303.9441833496094,0.9990000128746032,0.4702898561954498,0.3460896909236908,291.6776428222656,297.1499938964844,293.1499938964844,0.0139743406325578,-3728.525634765625,303.5696716308594,0.5056453347206116,0.050000000745058,0.2309557497501373,290.2709350585937,291.1499938964844,251.4499969482422,250.9397735595703,279.2169189453125,291.67388916015625,290.2568359375,1.0,0.29353067278862,0.448530912399292,0.448530912399292,0.9891330599784852,1.0,-1.4684159755706787,0.4187459945678711,1.0496699810028076,0.0789644867181778,0.0,0.0,0.7561423778533936,46.79414367675781,137.0,-218.4955444335937,-14515.369140625,296.9186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7525634765625,305.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,15595.1083984375,18000.0,0.0,0.0,0.2229340076446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363766670227051,0.8363844752311707,-7.774691766826436e-06,0.0,0.0002262496855109,0.0,0.0,80.19599151611328,0.0,0.0,0.0,0.4987261295318603,4.0,0.0,1.0
628920,291.39605712890625,297.1499938964844,293.1499938964844,0.2124871015548706,-4234.00537109375,304.0263061523437,0.9190317988395692,0.2878023087978363,0.2545816898345947,291.420654296875,297.1499938964844,293.1499938964844,0.1339630484580993,-3084.993408203125,304.0478820800781,0.8127191662788391,0.1994587481021881,0.1852031946182251,291.2689514160156,297.1499938964844,293.1499938964844,0.2236991673707962,-3433.799072265625,304.0085754394531,0.9345669746398926,0.3015420734882355,0.2067346721887588,290.9882507324219,297.1499938964844,293.1499938964844,0.2893895208835602,-5720.9912109375,303.9441833496094,0.9990000128746032,0.4702898561954498,0.3460896909236908,291.6776428222656,297.1499938964844,293.1499938964844,0.0139743406325578,-3728.525634765625,303.5696716308594,0.5056453347206116,0.050000000745058,0.2309557497501373,290.2709350585937,291.1499938964844,251.4499969482422,250.9397735595703,279.2169189453125,291.67388916015625,290.2568359375,1.0,0.29353067278862,0.448530912399292,0.448530912399292,0.9891330599784852,1.0,-1.4684159755706787,0.4187459945678711,1.0496699810028076,0.0789644867181778,0.0,0.0,0.7561423778533936,46.79414367675781,137.0,-218.4955444335937,-14515.369140625,296.9186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7525634765625,305.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,15595.1083984375,18000.0,0.0,0.0,0.2229340076446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8363766670227051,0.8363844752311707,-7.774691766826436e-06,0.0,0.0002262496855109,0.0,0.0,80.19599151611328,0.0,0.0,0.0,0.4987261295318603,4.0,0.0,1.0
628980,291.51568603515625,297.1499938964844,293.1499938964844,0.237176313996315,-4621.99609375,304.0263366699219,0.8859900236129761,0.3079778850078583,0.2736126184463501,291.54840087890625,297.1499938964844,293.1499938964844,0.1533146947622299,-3438.9228515625,304.0496520996094,0.7903684973716736,0.2173690944910049,0.2032371908426284,291.3816223144531,297.1499938964844,293.1499938964844,0.2533134222030639,-3791.3994140625,304.0062866210937,0.902770698070526,0.3263512551784515,0.2247661352157592,291.1711730957031,297.1499938964844,293.1499938964844,0.3650353252887726,-6895.15185546875,303.8866882324219,0.9990000128746032,0.4880222380161285,0.4123294055461883,291.7553100585937,297.1499938964844,293.1499938964844,0.0154074793681502,-3915.951171875,303.8806457519531,0.4759247004985809,0.050000000745058,0.2334641367197036,290.0574645996094,291.1499938964844,251.4499969482422,250.9369659423828,279.1480407714844,291.7517395019531,290.037841796875,1.0,0.3297548592090606,0.4444222748279571,0.4444222748279571,0.9911487698554992,1.0,-1.6170889139175415,0.4660413265228271,1.1510475873947144,0.0958064347505569,0.0,0.0,0.9150645136833192,63.02168655395508,157.0,-293.6309509277344,-15624.2373046875,413.8355102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9242248535156,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,15106.294921875,18000.0,0.0,0.0,0.2585310339927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003105640411377,1.1003214120864868,-1.076814533007564e-05,0.0,0.0002623761247377,0.0,0.0,155.79124450683594,0.0,0.0,0.0,0.6187794208526611,4.0,0.0,1.0
629040,291.51568603515625,297.1499938964844,293.1499938964844,0.237176313996315,-4621.99609375,304.0263366699219,0.8859900236129761,0.3079778850078583,0.2736126184463501,291.54840087890625,297.1499938964844,293.1499938964844,0.1533146947622299,-3438.9228515625,304.0496520996094,0.7903684973716736,0.2173690944910049,0.2032371908426284,291.3816223144531,297.1499938964844,293.1499938964844,0.2533134222030639,-3791.3994140625,304.0062866210937,0.902770698070526,0.3263512551784515,0.2247661352157592,291.1711730957031,297.1499938964844,293.1499938964844,0.3650353252887726,-6895.15185546875,303.8866882324219,0.9990000128746032,0.4880222380161285,0.4123294055461883,291.7553100585937,297.1499938964844,293.1499938964844,0.0154074793681502,-3915.951171875,303.8806457519531,0.4759247004985809,0.050000000745058,0.2334641367197036,290.0574645996094,291.1499938964844,251.4499969482422,250.9369659423828,279.1480407714844,291.7517395019531,290.037841796875,1.0,0.3297548592090606,0.4444222748279571,0.4444222748279571,0.9911487698554992,1.0,-1.6170889139175415,0.4660413265228271,1.1510475873947144,0.0958064347505569,0.0,0.0,0.9150645136833192,63.02168655395508,157.0,-293.6309509277344,-15624.2373046875,413.8355102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9242248535156,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,15106.294921875,18000.0,0.0,0.0,0.2585310339927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003105640411377,1.1003214120864868,-1.076814533007564e-05,0.0,0.0002623761247377,0.0,0.0,155.79124450683594,0.0,0.0,0.0,0.6187794208526611,4.0,0.0,1.0
629100,291.57354736328125,297.1499938964844,293.1499938964844,0.2500865161418915,-4821.93310546875,304.0253295898437,0.8718684911727905,0.3173199892044067,0.2824788093566894,291.6094665527344,297.1499938964844,293.1499938964844,0.1632567793130874,-3617.651123046875,304.0498046875,0.7798793911933899,0.2256587296724319,0.2115621268749237,291.4364624023437,297.1499938964844,293.1499938964844,0.2688504159450531,-3975.735595703125,304.004150390625,0.889807939529419,0.3379797637462616,0.233257308602333,291.26885986328125,297.1499938964844,293.1499938964844,0.407241016626358,-7527.6767578125,303.8578491210937,0.9990000128746032,0.4939129054546356,0.4463090896606445,291.7958679199219,297.1499938964844,293.1499938964844,0.0162519142031669,-4022.034423828125,304.0231018066406,0.4584738910198211,0.050000000745058,0.2349212318658828,289.91119384765625,291.1499938964844,251.4499969482422,250.9356231689453,279.1303405761719,291.7923583984375,289.8881530761719,1.0,0.3480706512928009,0.44207563996315,0.44207563996315,0.9921566247940063,1.0,-1.6904668807983398,0.4891158044338226,1.2013511657714844,0.1035955771803855,0.0,0.0,1.0,72.31704711914062,157.0,-355.51275634765625,-16027.650390625,482.7065734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1139831542969,303.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,15267.7236328125,19080.0,0.0,0.0,0.2779127657413482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210612297058103,1.2210736274719238,-1.2506813618529122e-05,0.0,0.0002820461522787,0.0,0.0,204.5663299560547,0.0,0.0,0.0,0.6907439231872559,4.0,0.0,1.0
629160,291.6298522949219,297.1499938964844,293.1499938964844,0.2632766962051391,-5023.9677734375,304.0240173339844,0.8561336398124695,0.3262313306331634,0.2910002171993255,291.6683959960937,297.1499938964844,293.1499938964844,0.1734151244163513,-3798.072998046875,304.049560546875,0.7675139307975769,0.2336042821407318,0.2196004688739776,291.4900817871094,297.1499938964844,293.1499938964844,0.2847704887390136,-4162.224609375,304.0017395019531,0.8747687339782715,0.349153459072113,0.2414634525775909,291.3668518066406,297.1499938964844,293.1499938964844,0.4414999485015869,-8022.28173828125,303.849853515625,0.9921364784240724,0.4984884560108185,0.4703667163848877,291.83721923828125,297.1499938964844,293.1499938964844,0.0173263028264045,-4147.7998046875,304.1420593261719,0.4393761456012726,0.0510520003736019,0.2369053363800048,289.7496032714844,291.1499938964844,251.4499969482422,250.934326171875,279.1234741210937,291.83380126953125,289.72515869140625,1.0,0.3659731745719909,0.4401524662971496,0.4401524662971496,0.9929084777832032,1.0,-1.751380443572998,0.5081586241722107,1.243221879005432,0.110531248152256,0.0,0.0,1.0,83.45103454589844,175.0,-404.7900085449219,-16280.8671875,554.2224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4031677246094,303.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,16961.078125,19080.0,0.0,0.0,0.2978255450725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228199481964111,1.3228343725204468,-1.4461703358392697e-05,0.0,0.0003022550663445,0.0,0.0,257.4944763183594,0.0,0.0,0.0,0.7259543538093567,4.0,0.0,1.0
629220,291.7393798828125,297.1499938964844,293.1499938964844,0.2916337251663208,-5452.30224609375,304.0186462402344,0.8379340171813965,0.3425381481647491,0.3066899180412292,291.7814636230469,297.1499938964844,293.1499938964844,0.1950553208589553,-4176.6396484375,304.0469055175781,0.7539595365524292,0.2482118606567382,0.2344836741685867,291.595458984375,297.1499938964844,293.1499938964844,0.3190264999866485,-4556.85546875,303.99395751953125,0.8579379916191101,0.3698456287384033,0.2567531168460846,291.510009765625,297.1499938964844,293.1499938964844,0.4787872433662414,-8526.734375,303.8865051269531,0.9654934406280518,0.5145246386528015,0.4839587807655334,291.9322814941406,297.1499938964844,293.1499938964844,0.0284366216510534,-5295.06591796875,304.12554931640625,0.4640584290027618,0.0651044771075248,0.2942495942115783,289.3226928710937,291.1499938964844,251.4499969482422,250.931884765625,279.11163330078125,291.9281921386719,289.2922668457031,1.0,0.4006326198577881,0.435699462890625,0.435699462890625,0.9944120645523072,1.0,-1.8917073011398315,0.5527077913284302,1.3389995098114014,0.1244551390409469,0.0,0.0,1.0,103.68830108642578,178.0,-558.926025390625,-16623.619140625,718.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4283142089844,302.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18473.443359375,19080.0,0.0,0.0,0.3366953134536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824081420898438,1.382423996925354,-1.578260889800731e-05,0.0,0.0003417029220145,0.0,0.0,293.7413024902344,0.0,0.0,0.0,0.7556666731834412,4.0,0.0,1.0
629280,291.7393798828125,297.1499938964844,293.1499938964844,0.2916337251663208,-5452.30224609375,304.0186462402344,0.8379340171813965,0.3425381481647491,0.3066899180412292,291.7814636230469,297.1499938964844,293.1499938964844,0.1950553208589553,-4176.6396484375,304.0469055175781,0.7539595365524292,0.2482118606567382,0.2344836741685867,291.595458984375,297.1499938964844,293.1499938964844,0.3190264999866485,-4556.85546875,303.99395751953125,0.8579379916191101,0.3698456287384033,0.2567531168460846,291.510009765625,297.1499938964844,293.1499938964844,0.4787872433662414,-8526.734375,303.8865051269531,0.9654934406280518,0.5145246386528015,0.4839587807655334,291.9322814941406,297.1499938964844,293.1499938964844,0.0284366216510534,-5295.06591796875,304.12554931640625,0.4640584290027618,0.0651044771075248,0.2942495942115783,289.3226928710937,291.1499938964844,251.4499969482422,250.931884765625,279.11163330078125,291.9281921386719,289.2922668457031,1.0,0.4006326198577881,0.435699462890625,0.435699462890625,0.9944120645523072,1.0,-1.8917073011398315,0.5527077913284302,1.3389995098114014,0.1244551390409469,0.0,0.0,1.0,103.68830108642578,178.0,-558.926025390625,-16623.619140625,718.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4283142089844,302.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18473.443359375,19080.0,0.0,0.0,0.3366953134536743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3824081420898438,1.382423996925354,-1.578260889800731e-05,0.0,0.0003417029220145,0.0,0.0,293.7413024902344,0.0,0.0,0.0,0.7556666731834412,4.0,0.0,1.0
