time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.84490966796875,297.1499938964844,293.1499938964844,0.3194110989570617,-5860.88134765625,304.016357421875,0.8287954330444336,0.3568718433380127,0.3204339742660522,291.8893737792969,297.1499938964844,293.1499938964844,0.2161600142717361,-4536.1806640625,304.0462341308594,0.7479532957077026,0.2609992623329162,0.2475188970565796,291.699462890625,297.1499938964844,293.1499938964844,0.3528042733669281,-4934.6484375,303.98992919921875,0.8502414226531982,0.3881458044052124,0.2702662050724029,291.6195678710937,297.1499938964844,293.1499938964844,0.5225891470909119,-9117.65234375,303.9012451171875,0.9513965845108032,0.5338371396064758,0.5023068189620972,292.0427551269531,297.1499938964844,293.1499938964844,0.0394571274518966,-6254.22607421875,304.115478515625,0.4784202873706817,0.0735674872994422,0.33973029255867,288.89288330078125,291.1499938964844,251.4499969482422,250.9296722412109,279.1146850585937,292.0387878417969,288.8710632324219,1.0,0.4285506010055542,0.4322315454483032,0.4322315454483032,0.995915710926056,1.0,-2.0167603492736816,0.592962920665741,1.4237974882125854,0.1378806233406067,0.0,0.0,1.0,120.51276397705078,181.0,-556.3571166992188,-17014.109375,880.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9753723144531,302.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18911.580078125,20160.0,0.0,0.0,0.373181015253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987081050872805,1.3987243175506592,-1.6156971469172277e-05,0.0,0.0003787312889471,0.0,0.0,304.254638671875,0.0,0.0,0.0,0.7788442373275757,4.0,0.0,1.0
629400,291.84490966796875,297.1499938964844,293.1499938964844,0.3194110989570617,-5860.88134765625,304.016357421875,0.8287954330444336,0.3568718433380127,0.3204339742660522,291.8893737792969,297.1499938964844,293.1499938964844,0.2161600142717361,-4536.1806640625,304.0462341308594,0.7479532957077026,0.2609992623329162,0.2475188970565796,291.699462890625,297.1499938964844,293.1499938964844,0.3528042733669281,-4934.6484375,303.98992919921875,0.8502414226531982,0.3881458044052124,0.2702662050724029,291.6195678710937,297.1499938964844,293.1499938964844,0.5225891470909119,-9117.65234375,303.9012451171875,0.9513965845108032,0.5338371396064758,0.5023068189620972,292.0427551269531,297.1499938964844,293.1499938964844,0.0394571274518966,-6254.22607421875,304.115478515625,0.4784202873706817,0.0735674872994422,0.33973029255867,288.89288330078125,291.1499938964844,251.4499969482422,250.9296722412109,279.1146850585937,292.0387878417969,288.8710632324219,1.0,0.4285506010055542,0.4322315454483032,0.4322315454483032,0.995915710926056,1.0,-2.0167603492736816,0.592962920665741,1.4237974882125854,0.1378806233406067,0.0,0.0,1.0,120.51276397705078,181.0,-556.3571166992188,-17014.109375,880.2874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9753723144531,302.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18911.580078125,20160.0,0.0,0.0,0.373181015253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987081050872805,1.3987243175506592,-1.6156971469172277e-05,0.0,0.0003787312889471,0.0,0.0,304.254638671875,0.0,0.0,0.0,0.7788442373275757,4.0,0.0,1.0
629460,291.94500732421875,297.1499938964844,293.1499938964844,0.3426683843135834,-6191.576171875,304.02227783203125,0.8237951397895813,0.3696361184120178,0.3325757980346679,291.991455078125,297.1499938964844,293.1499938964844,0.2338666468858719,-4828.18115234375,304.0514221191406,0.745136559009552,0.2722328305244446,0.2588524222373962,291.7994689941406,297.1499938964844,293.1499938964844,0.3817030787467956,-5246.5361328125,303.9952697753906,0.846682071685791,0.4046147763729095,0.2823089361190796,291.71826171875,297.1499938964844,293.1499938964844,0.5615427494049072,-9626.0498046875,303.9193115234375,0.9439807534217834,0.5525875687599182,0.5205321907997131,292.14996337890625,297.1499938964844,293.1499938964844,0.047981884330511,-6961.39892578125,304.1129150390625,0.4846028089523315,0.0798724740743637,0.3717450797557831,288.6244506835937,291.1499938964844,251.4499969482422,250.9277191162109,279.12188720703125,292.1464538574219,288.61260986328125,1.0,0.4511042237281799,0.4297857880592346,0.4297857880592346,0.9975406527519226,1.0,-2.11976170539856,0.6268128156661987,1.4929488897323608,0.1493204236030578,0.0,0.0,1.0,134.50784301757812,169.0,-398.7493896484375,-17614.421875,1027.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338073730469,302.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,19937.552734375,20160.0,0.0,0.0,0.4064987897872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4361478090286257,1.4361648559570312,-1.703350426396355e-05,0.0,0.000412544584833,0.0,0.0,329.34686279296875,0.0,0.0,0.0,0.7843656539916992,4.0,0.0,1.0
629520,291.94500732421875,297.1499938964844,293.1499938964844,0.3426683843135834,-6191.576171875,304.02227783203125,0.8237951397895813,0.3696361184120178,0.3325757980346679,291.991455078125,297.1499938964844,293.1499938964844,0.2338666468858719,-4828.18115234375,304.0514221191406,0.745136559009552,0.2722328305244446,0.2588524222373962,291.7994689941406,297.1499938964844,293.1499938964844,0.3817030787467956,-5246.5361328125,303.9952697753906,0.846682071685791,0.4046147763729095,0.2823089361190796,291.71826171875,297.1499938964844,293.1499938964844,0.5615427494049072,-9626.0498046875,303.9193115234375,0.9439807534217834,0.5525875687599182,0.5205321907997131,292.14996337890625,297.1499938964844,293.1499938964844,0.047981884330511,-6961.39892578125,304.1129150390625,0.4846028089523315,0.0798724740743637,0.3717450797557831,288.6244506835937,291.1499938964844,251.4499969482422,250.9277191162109,279.12188720703125,292.1464538574219,288.61260986328125,1.0,0.4511042237281799,0.4297857880592346,0.4297857880592346,0.9975406527519226,1.0,-2.11976170539856,0.6268128156661987,1.4929488897323608,0.1493204236030578,0.0,0.0,1.0,134.50784301757812,169.0,-398.7493896484375,-17614.421875,1027.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338073730469,302.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,19937.552734375,20160.0,0.0,0.0,0.4064987897872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4361478090286257,1.4361648559570312,-1.703350426396355e-05,0.0,0.000412544584833,0.0,0.0,329.34686279296875,0.0,0.0,0.0,0.7843656539916992,4.0,0.0,1.0
629580,292.0377502441406,297.1499938964844,293.1499938964844,0.3620837926864624,-6459.83642578125,304.0325927734375,0.8286108374595642,0.3813477754592895,0.343341588973999,292.083984375,297.1499938964844,293.1499938964844,0.2489621788263321,-5070.5458984375,304.0591735839844,0.7512175440788269,0.282807320356369,0.2690415382385254,291.8924560546875,297.1499938964844,293.1499938964844,0.4065594375133514,-5506.947265625,304.0055236816406,0.8534653782844543,0.4199616611003876,0.2932053506374359,291.8095092773437,297.1499938964844,293.1499938964844,0.595250129699707,-10052.85546875,303.9400939941406,0.9506833553314208,0.5703509449958801,0.5375024676322937,292.2464294433594,297.1499938964844,293.1499938964844,0.05479471758008,-7536.396484375,304.1139831542969,0.4945073425769806,0.0856336057186126,0.3984801471233368,288.4686279296875,291.1499938964844,251.4499969482422,250.92605590820312,279.127685546875,292.2434387207031,288.4633178710937,1.0,0.4649806916713714,0.4278641641139984,0.4278641641139984,0.9991655349731444,1.0,-2.2105159759521484,0.6570159792900085,1.5534999370574951,0.1596014499664306,0.0,0.0,1.0,139.84007263183594,157.0,-247.00900268554688,-18265.162109375,1140.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2041931152344,302.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,20099.701171875,20160.0,0.0,0.0,0.4362043440341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419758319854736,1.441992998123169,-1.7172033039969392e-05,0.0,0.0004426919622346,0.0,0.0,333.3727722167969,0.0,0.0,0.0,0.7872846126556396,4.0,0.0,1.0
629640,292.0377502441406,297.1499938964844,293.1499938964844,0.3620837926864624,-6459.83642578125,304.0325927734375,0.8286108374595642,0.3813477754592895,0.343341588973999,292.083984375,297.1499938964844,293.1499938964844,0.2489621788263321,-5070.5458984375,304.0591735839844,0.7512175440788269,0.282807320356369,0.2690415382385254,291.8924560546875,297.1499938964844,293.1499938964844,0.4065594375133514,-5506.947265625,304.0055236816406,0.8534653782844543,0.4199616611003876,0.2932053506374359,291.8095092773437,297.1499938964844,293.1499938964844,0.595250129699707,-10052.85546875,303.9400939941406,0.9506833553314208,0.5703509449958801,0.5375024676322937,292.2464294433594,297.1499938964844,293.1499938964844,0.05479471758008,-7536.396484375,304.1139831542969,0.4945073425769806,0.0856336057186126,0.3984801471233368,288.4686279296875,291.1499938964844,251.4499969482422,250.92605590820312,279.127685546875,292.2434387207031,288.4633178710937,1.0,0.4649806916713714,0.4278641641139984,0.4278641641139984,0.9991655349731444,1.0,-2.2105159759521484,0.6570159792900085,1.5534999370574951,0.1596014499664306,0.0,0.0,1.0,139.84007263183594,157.0,-247.00900268554688,-18265.162109375,1140.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2041931152344,302.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,20099.701171875,20160.0,0.0,0.0,0.4362043440341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419758319854736,1.441992998123169,-1.7172033039969392e-05,0.0,0.0004426919622346,0.0,0.0,333.3727722167969,0.0,0.0,0.0,0.7872846126556396,4.0,0.0,1.0
629700,292.0811767578125,297.1499938964844,293.1499938964844,0.3704352676868438,-6572.88330078125,304.03875732421875,0.8337615132331848,0.3869078457355499,0.3483453094959259,292.12652587890625,297.1499938964844,293.1499938964844,0.255656361579895,-5176.044921875,304.0635070800781,0.7569053173065186,0.2879523336887359,0.2738828063011169,291.9360046386719,297.1499938964844,293.1499938964844,0.4175626933574676,-5619.890625,304.0118103027344,0.8598713874816895,0.4273413717746734,0.298354834318161,291.8524475097656,297.1499938964844,293.1499938964844,0.6100766062736511,-10236.490234375,303.9512939453125,0.9576860070228576,0.578898012638092,0.5455607771873474,292.2903137207031,297.1499938964844,293.1499938964844,0.0577876716852188,-7792.9462890625,304.1150817871094,0.5009707808494568,0.0884578675031662,0.4109978079795837,288.4288635253906,291.1499938964844,251.4499969482422,250.9253387451172,279.1297302246094,292.2875671386719,288.42608642578125,1.0,0.4698432981967926,0.4270070493221283,0.4270070493221283,0.999978005886078,1.0,-2.253242254257202,0.6713032722473145,1.581938862800598,0.1644527167081833,0.0,0.0,1.0,139.9084930419922,157.0,-176.83473205566406,-18631.216796875,1187.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4212951660156,302.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,20128.70703125,21240.0,0.0,0.0,0.449712872505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430159330368042,1.4430330991744995,-1.71968149516033e-05,0.0,0.0004564013797789,0.0,0.0,334.0946960449219,0.0,0.0,0.0,0.8028056621551514,4.0,0.0,1.0
629760,292.12274169921875,297.1499938964844,293.1499938964844,0.3774585127830505,-6665.982421875,304.0462341308594,0.8403553366661072,0.3922820091247558,0.3531347811222076,292.16680908203125,297.1499938964844,293.1499938964844,0.2614888846874237,-5266.38427734375,304.0686340332031,0.76404869556427,0.2930083870887756,0.2785910069942474,291.9776306152344,297.1499938964844,293.1499938964844,0.4271315932273865,-5716.2734375,304.0195617675781,0.8679192066192627,0.4345439076423645,0.3033419251441955,291.8937072753906,297.1499938964844,293.1499938964844,0.6228336095809937,-10390.8798828125,303.9642639160156,0.9662007689476012,0.5872282981872559,0.5533661842346191,292.3315124511719,297.1499938964844,293.1499938964844,0.0604689791798591,-8023.66162109375,304.1165771484375,0.5084788799285889,0.0912549570202827,0.4231549203395843,288.4283447265625,291.1499938964844,251.4499969482422,250.9247131347656,279.1312561035156,292.3289794921875,288.4293518066406,1.0,0.4736953973770141,0.42618528008461,0.42618528008461,0.9999823570251464,1.0,-2.294620990753174,0.6851697564125061,1.6094512939453125,0.1691566854715347,0.0,0.0,1.0,138.71112060546875,145.0,-87.42036437988281,-19106.7890625,1229.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.66229248046875,302.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,20893.697265625,21240.0,0.0,0.0,0.4625221788883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701811075210571,1.4701989889144895,-1.7850377844297327e-05,0.0,0.0004694012168329,0.0,0.0,353.3205261230469,0.0,0.0,0.0,0.8031355738639832,4.0,0.0,1.0
629820,292.20068359375,297.1499938964844,293.1499938964844,0.3900335431098938,-6831.0615234375,304.059814453125,0.8575409650802612,0.4024932980537414,0.3621183633804321,292.2411193847656,297.1499938964844,293.1499938964844,0.2722956538200378,-5432.18017578125,304.07769775390625,0.7822660803794861,0.3028361797332763,0.2876338064670563,292.0555114746094,297.1499938964844,293.1499938964844,0.4447645843029022,-5892.1669921875,304.0335998535156,0.8884187340736389,0.4484427273273468,0.3128730058670044,291.9715270996094,297.1499938964844,293.1499938964844,0.6461016535758972,-10670.083984375,303.9873046875,0.985578954219818,0.6032689809799194,0.5682660937309265,292.4066772460937,297.1499938964844,293.1499938964844,0.0654092580080032,-8455.056640625,304.1194763183594,0.526866614818573,0.0967372134327888,0.4465019106864929,288.4518127441406,291.1499938964844,251.4499969482422,250.9237365722656,279.1335754394531,292.4045104980469,288.45416259765625,1.0,0.4791695773601532,0.4246642589569092,0.4246642589569092,0.9999911785125732,1.0,-2.373671293258667,0.711692750453949,1.6619784832000732,0.1781221181154251,0.0,0.0,1.0,133.51043701171875,133.0,3.7611196041107178,-19928.67578125,1300.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2044982910156,302.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.072265625,21240.0,0.0,0.0,0.4859870374202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791035652160645,1.4791216850280762,-1.8067701603285968e-05,0.0,0.0004932150477543,0.0,0.0,359.79254150390625,0.0,0.0,0.0,0.8076004385948181,4.0,0.0,1.0
629880,292.20068359375,297.1499938964844,293.1499938964844,0.3900335431098938,-6831.0615234375,304.059814453125,0.8575409650802612,0.4024932980537414,0.3621183633804321,292.2411193847656,297.1499938964844,293.1499938964844,0.2722956538200378,-5432.18017578125,304.07769775390625,0.7822660803794861,0.3028361797332763,0.2876338064670563,292.0555114746094,297.1499938964844,293.1499938964844,0.4447645843029022,-5892.1669921875,304.0335998535156,0.8884187340736389,0.4484427273273468,0.3128730058670044,291.9715270996094,297.1499938964844,293.1499938964844,0.6461016535758972,-10670.083984375,303.9873046875,0.985578954219818,0.6032689809799194,0.5682660937309265,292.4066772460937,297.1499938964844,293.1499938964844,0.0654092580080032,-8455.056640625,304.1194763183594,0.526866614818573,0.0967372134327888,0.4465019106864929,288.4518127441406,291.1499938964844,251.4499969482422,250.9237365722656,279.1335754394531,292.4045104980469,288.45416259765625,1.0,0.4791695773601532,0.4246642589569092,0.4246642589569092,0.9999911785125732,1.0,-2.373671293258667,0.711692750453949,1.6619784832000732,0.1781221181154251,0.0,0.0,1.0,133.51043701171875,133.0,3.7611196041107178,-19928.67578125,1300.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2044982910156,302.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.072265625,21240.0,0.0,0.0,0.4859870374202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791035652160645,1.4791216850280762,-1.8067701603285968e-05,0.0,0.0004932150477543,0.0,0.0,359.79254150390625,0.0,0.0,0.0,0.8076004385948181,4.0,0.0,1.0
629940,292.2721252441406,297.1499938964844,293.1499938964844,0.4006605148315429,-6968.54150390625,304.0721435546875,0.8775951266288757,0.4120491743087768,0.3704538941383362,292.3080139160156,297.1499938964844,293.1499938964844,0.2819233536720276,-5577.88720703125,304.0857238769531,0.8029230237007141,0.3122861087322235,0.2962673306465149,292.126708984375,297.1499938964844,293.1499938964844,0.4603633284568786,-6045.67724609375,304.0463562011719,0.9120391011238098,0.4617266058921814,0.3219268918037414,292.0409545898437,297.1499938964844,293.1499938964844,0.6562871932983398,-10768.029296875,304.0267639160156,0.9990000128746032,0.6190166473388672,0.5740817189216614,292.4732666015625,297.1499938964844,293.1499938964844,0.0698480159044265,-8847.869140625,304.12225341796875,0.5478882193565369,0.1020490750670433,0.4688527584075928,288.5074462890625,291.1499938964844,251.4499969482422,250.9231414794922,279.1378479003906,292.471435546875,288.5118713378906,1.0,0.4822229146957397,0.4235822558403015,0.4235822558403015,1.0,1.0,-2.4387869834899902,0.7337218523025513,1.705065131187439,0.1860205382108688,0.0,0.0,1.0,126.99922943115234,121.0,65.07552337646484,-20700.970703125,1352.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.79266357421875,303.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.677734375,22320.0,0.0,0.0,0.5067182183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814658164978027,1.4814839363098145,-1.812545997381676e-05,0.0,0.0005142545560374,0.0,0.0,361.5191650390625,0.0,0.0,0.0,0.8237821459770203,4.0,0.0,1.0
630000,292.2721252441406,297.1499938964844,293.1499938964844,0.4006605148315429,-6968.54150390625,304.0721435546875,0.8775951266288757,0.4120491743087768,0.3704538941383362,292.3080139160156,297.1499938964844,293.1499938964844,0.2819233536720276,-5577.88720703125,304.0857238769531,0.8029230237007141,0.3122861087322235,0.2962673306465149,292.126708984375,297.1499938964844,293.1499938964844,0.4603633284568786,-6045.67724609375,304.0463562011719,0.9120391011238098,0.4617266058921814,0.3219268918037414,292.0409545898437,297.1499938964844,293.1499938964844,0.6562871932983398,-10768.029296875,304.0267639160156,0.9990000128746032,0.6190166473388672,0.5740817189216614,292.4732666015625,297.1499938964844,293.1499938964844,0.0698480159044265,-8847.869140625,304.12225341796875,0.5478882193565369,0.1020490750670433,0.4688527584075928,288.5074462890625,291.1499938964844,251.4499969482422,250.9231414794922,279.1378479003906,292.471435546875,288.5118713378906,1.0,0.4822229146957397,0.4235822558403015,0.4235822558403015,1.0,1.0,-2.4387869834899902,0.7337218523025513,1.705065131187439,0.1860205382108688,0.0,0.0,1.0,126.99922943115234,121.0,65.07552337646484,-20700.970703125,1352.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.79266357421875,303.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.677734375,22320.0,0.0,0.0,0.5067182183265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814658164978027,1.4814839363098145,-1.812545997381676e-05,0.0,0.0005142545560374,0.0,0.0,361.5191650390625,0.0,0.0,0.0,0.8237821459770203,4.0,0.0,1.0
630060,292.3381042480469,297.1499938964844,293.1499938964844,0.4076792299747467,-7054.8544921875,304.0863342285156,0.895643413066864,0.4209082126617431,0.3782912790775299,292.36865234375,297.1499938964844,293.1499938964844,0.2891964316368103,-5684.40185546875,304.0950012207031,0.8205428123474121,0.3213165700435638,0.3046353757381439,292.1921081542969,297.1499938964844,293.1499938964844,0.4719795882701874,-6156.14599609375,304.0614929199219,0.9353252053260804,0.4743805229663849,0.3306339383125305,292.0699157714844,297.1499938964844,293.1499938964844,0.6263463497161865,-10322.240234375,304.11737060546875,0.9990000128746032,0.6411491632461548,0.5523479580879211,292.5317077636719,297.1499938964844,293.1499938964844,0.0736890360713005,-9186.2216796875,304.1250915527344,0.5676121115684509,0.1073320433497428,0.4913466870784759,288.65386962890625,291.1499938964844,251.45005798339844,250.9228515625,279.1451110839844,292.5301208496094,288.6614074707031,1.0,0.4819205701351166,0.4234879910945892,0.4234879910945892,1.0,1.0,-2.469656229019165,0.7450298070907593,1.724626541137695,0.1905471235513687,0.0,0.0,1.0,121.45254516601562,109.0,166.50318908691406,-21447.30859375,1368.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3930358886719,304.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.701171875,22320.0,0.0,0.0,0.524949848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137102603912354,-1.8922581148217432e-05,0.0,0.000532757374458,0.0,0.0,385.62799072265625,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
630120,292.3381042480469,297.1499938964844,293.1499938964844,0.4076792299747467,-7054.8544921875,304.0863342285156,0.895643413066864,0.4209082126617431,0.3782912790775299,292.36865234375,297.1499938964844,293.1499938964844,0.2891964316368103,-5684.40185546875,304.0950012207031,0.8205428123474121,0.3213165700435638,0.3046353757381439,292.1921081542969,297.1499938964844,293.1499938964844,0.4719795882701874,-6156.14599609375,304.0614929199219,0.9353252053260804,0.4743805229663849,0.3306339383125305,292.0699157714844,297.1499938964844,293.1499938964844,0.6263463497161865,-10322.240234375,304.11737060546875,0.9990000128746032,0.6411491632461548,0.5523479580879211,292.5317077636719,297.1499938964844,293.1499938964844,0.0736890360713005,-9186.2216796875,304.1250915527344,0.5676121115684509,0.1073320433497428,0.4913466870784759,288.65386962890625,291.1499938964844,251.45005798339844,250.9228515625,279.1451110839844,292.5301208496094,288.6614074707031,1.0,0.4819205701351166,0.4234879910945892,0.4234879910945892,1.0,1.0,-2.469656229019165,0.7450298070907593,1.724626541137695,0.1905471235513687,0.0,0.0,1.0,121.45254516601562,109.0,166.50318908691406,-21447.30859375,1368.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3930358886719,304.0074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.701171875,22320.0,0.0,0.0,0.524949848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136913061141968,1.5137102603912354,-1.8922581148217432e-05,0.0,0.000532757374458,0.0,0.0,385.62799072265625,0.0,0.0,0.0,0.8266041278839111,4.0,0.0,1.0
630180,292.3992919921875,297.1499938964844,293.1499938964844,0.4131137132644653,-7120.46484375,304.09844970703125,0.9185160994529724,0.4290624558925628,0.3854147791862488,292.4242858886719,297.1499938964844,293.1499938964844,0.2953941524028778,-5774.1259765625,304.1029663085937,0.8403974175453186,0.3298254609107971,0.312448650598526,292.2525329589844,297.1499938964844,293.1499938964844,0.4819228053092956,-6249.962890625,304.0743713378906,0.9618558287620544,0.4863916635513305,0.3388305008411407,292.0644226074219,297.1499938964844,293.1499938964844,0.5861563086509705,-9755.6884765625,304.19488525390625,0.9990000128746032,0.6695677042007446,0.5247136354446411,292.5824584960937,297.1499938964844,293.1499938964844,0.0773335844278335,-9509.8740234375,304.1272888183594,0.5897712111473083,0.1126958653330802,0.5137814283370972,288.8099975585937,291.1499938964844,251.4503173828125,250.9228057861328,279.1493530273437,292.5810852050781,288.8180847167969,1.0,0.4793263673782348,0.4236524403095245,0.4236524403095245,1.0,1.0,-2.4912092685699463,0.7534237504005432,1.7377854585647583,0.1942047476768493,0.0,0.0,1.0,114.20085144042967,127.0,204.9405670166016,-22059.228515625,1364.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0135192871094,304.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.755859375,22320.0,0.0,0.0,0.5405334830284119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180267095565796,1.5180457830429075,-1.903112934087403e-05,0.0,0.0005485727451741,0.0,0.0,388.9509887695313,0.0,0.0,0.0,0.8287701606750488,4.0,0.0,1.0
630240,292.3992919921875,297.1499938964844,293.1499938964844,0.4131137132644653,-7120.46484375,304.09844970703125,0.9185160994529724,0.4290624558925628,0.3854147791862488,292.4242858886719,297.1499938964844,293.1499938964844,0.2953941524028778,-5774.1259765625,304.1029663085937,0.8403974175453186,0.3298254609107971,0.312448650598526,292.2525329589844,297.1499938964844,293.1499938964844,0.4819228053092956,-6249.962890625,304.0743713378906,0.9618558287620544,0.4863916635513305,0.3388305008411407,292.0644226074219,297.1499938964844,293.1499938964844,0.5861563086509705,-9755.6884765625,304.19488525390625,0.9990000128746032,0.6695677042007446,0.5247136354446411,292.5824584960937,297.1499938964844,293.1499938964844,0.0773335844278335,-9509.8740234375,304.1272888183594,0.5897712111473083,0.1126958653330802,0.5137814283370972,288.8099975585937,291.1499938964844,251.4503173828125,250.9228057861328,279.1493530273437,292.5810852050781,288.8180847167969,1.0,0.4793263673782348,0.4236524403095245,0.4236524403095245,1.0,1.0,-2.4912092685699463,0.7534237504005432,1.7377854585647583,0.1942047476768493,0.0,0.0,1.0,114.20085144042967,127.0,204.9405670166016,-22059.228515625,1364.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0135192871094,304.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.755859375,22320.0,0.0,0.0,0.5405334830284119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180267095565796,1.5180457830429075,-1.903112934087403e-05,0.0,0.0005485727451741,0.0,0.0,388.9509887695313,0.0,0.0,0.0,0.8287701606750488,4.0,0.0,1.0
630300,292.428466796875,297.1499938964844,293.1499938964844,0.4155479967594147,-7149.9755859375,304.1033630371094,0.925819218158722,0.432844340801239,0.3888251781463623,292.4506530761719,297.1499938964844,293.1499938964844,0.2983185052871704,-5816.46728515625,304.106201171875,0.8467418551445007,0.3338399529457092,0.316249281167984,292.2812194824219,297.1499938964844,293.1499938964844,0.4865998327732086,-6294.2646484375,304.07958984375,0.9694240689277648,0.492125928401947,0.342826634645462,292.0567321777344,297.1499938964844,293.1499938964844,0.5747883915901184,-9602.375,304.2070007324219,0.9990000128746032,0.6848323345184326,0.5186600685119629,292.6055603027344,297.1499938964844,293.1499938964844,0.0792172029614448,-9678.775390625,304.12799072265625,0.5974904298782349,0.115350030362606,0.5254977345466614,288.88671875,291.1499938964844,251.45057678222656,250.9229278564453,279.1478576660156,292.604248046875,288.8936462402344,1.0,0.481792688369751,0.4234393239021301,0.4234393239021301,1.0,1.0,-2.511451005935669,0.7606321573257446,1.7508188486099243,0.1965533792972564,0.0,0.0,1.0,113.16189575195312,127.0,204.8668212890625,-22408.67578125,1385.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3200988769531,304.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.5474317073822021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966120491736e-05,0.0,0.0005555736133828,0.0,0.0,389.5192565917969,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
630360,292.456787109375,297.1499938964844,293.1499938964844,0.4174734950065613,-7172.537109375,304.1083374023437,0.9290436506271362,0.436425507068634,0.3921042382717132,292.4761657714844,297.1499938964844,293.1499938964844,0.3008792102336883,-5853.00341796875,304.1094970703125,0.8500474691390991,0.337689459323883,0.3199449181556701,292.3090209960937,297.1499938964844,293.1499938964844,0.490713506937027,-6332.736328125,304.0848999023437,0.973128080368042,0.4976740181446075,0.3467316627502441,292.05487060546875,297.1499938964844,293.1499938964844,0.5700423717498779,-9542.96484375,304.2051086425781,0.9990000128746032,0.6990579962730408,0.5183886289596558,292.6275939941406,297.1499938964844,293.1499938964844,0.0810170397162437,-9839.896484375,304.12872314453125,0.6025119423866272,0.1179161965847015,0.5372018814086914,288.9712219238281,291.1499938964844,251.450912475586,250.92315673828125,279.1455383300781,292.6263732910156,288.9784545898437,1.0,0.4860000014305115,0.423046201467514,0.423046201467514,1.0,1.0,-2.538249015808105,0.7698419094085693,1.7684069871902466,0.199651300907135,0.0,0.0,1.0,113.96836853027344,145.0,217.21237182617188,-22877.630859375,1423.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5933837890625,305.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,23072.271484375,23400.0,0.0,0.0,0.5540792346000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449284315109253,1.5449482202529907,-1.9711627828655764e-05,0.0,0.000562319997698,0.0,0.0,409.9981689453125,0.0,0.0,0.0,0.8438965678215027,4.0,0.0,1.0
630420,292.5107727050781,297.1499938964844,293.1499938964844,0.4226932525634765,-7238.73828125,304.1134033203125,0.9265190958976746,0.4430349171161651,0.3982818126678467,292.5246276855469,297.1499938964844,293.1499938964844,0.3070162236690521,-5943.45263671875,304.1126708984375,0.8498528599739075,0.3449307680130005,0.3270301222801208,292.3619384765625,297.1499938964844,293.1499938964844,0.5006107091903687,-6428.7255859375,304.0899658203125,0.972783625125885,0.5082417130470276,0.3542666733264923,292.0730895996094,297.1499938964844,293.1499938964844,0.5784231424331665,-9674.2353515625,304.1719970703125,0.9990000128746032,0.7231693863868713,0.5302451252937317,292.6698303222656,297.1499938964844,293.1499938964844,0.0847459957003593,-10180.2490234375,304.12957763671875,0.6064920425415039,0.1225883811712265,0.5595247149467468,289.0752868652344,291.1499938964844,251.45196533203125,250.92401123046875,279.1408996582031,292.6686706542969,289.0788879394531,1.0,0.4986297190189361,0.4218952357769012,0.4218952357769012,1.0,1.0,-2.604292154312134,0.7920392155647278,1.8122529983520508,0.2068866789340973,0.0,0.0,1.0,119.50999450683594,163.0,154.0924530029297,-23631.89453125,1535.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.059326171875,305.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5666800141334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005751082208007,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630480,292.5107727050781,297.1499938964844,293.1499938964844,0.4226932525634765,-7238.73828125,304.1134033203125,0.9265190958976746,0.4430349171161651,0.3982818126678467,292.5246276855469,297.1499938964844,293.1499938964844,0.3070162236690521,-5943.45263671875,304.1126708984375,0.8498528599739075,0.3449307680130005,0.3270301222801208,292.3619384765625,297.1499938964844,293.1499938964844,0.5006107091903687,-6428.7255859375,304.0899658203125,0.972783625125885,0.5082417130470276,0.3542666733264923,292.0730895996094,297.1499938964844,293.1499938964844,0.5784231424331665,-9674.2353515625,304.1719970703125,0.9990000128746032,0.7231693863868713,0.5302451252937317,292.6698303222656,297.1499938964844,293.1499938964844,0.0847459957003593,-10180.2490234375,304.12957763671875,0.6064920425415039,0.1225883811712265,0.5595247149467468,289.0752868652344,291.1499938964844,251.45196533203125,250.92401123046875,279.1408996582031,292.6686706542969,289.0788879394531,1.0,0.4986297190189361,0.4218952357769012,0.4218952357769012,1.0,1.0,-2.604292154312134,0.7920392155647278,1.8122529983520508,0.2068866789340973,0.0,0.0,1.0,119.50999450683594,163.0,154.0924530029297,-23631.89453125,1535.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.059326171875,305.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.5666800141334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.0005751082208007,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5616455078125,297.1499938964844,293.1499938964844,0.4290118515491485,-7321.4365234375,304.1150207519531,0.915411412715912,0.4489141404628753,0.4039499759674072,292.5700378417969,297.1499938964844,293.1499938964844,0.3139671683311462,-6047.41357421875,304.1134948730469,0.843050479888916,0.3515631258487701,0.3336914777755737,292.41180419921875,297.1499938964844,293.1499938964844,0.5119181871414185,-6540.107421875,304.091064453125,0.9647294282913208,0.5180944800376892,0.3614187836647033,292.11993408203125,297.1499938964844,293.1499938964844,0.6054370999336243,-10058.4169921875,304.1193542480469,0.9990000128746032,0.7410115599632263,0.5548285245895386,292.7108154296875,297.1499938964844,293.1499938964844,0.0882782489061355,-10507.3212890625,304.1305236816406,0.6041035652160645,0.1264431774616241,0.5791261792182922,289.1198425292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1376647949219,292.709716796875,289.1210327148437,1.0,0.515221357345581,0.4204856157302856,0.4204856157302856,1.0,1.0,-2.680786371231079,0.8173902034759521,1.863396167755127,0.2149988114833831,0.0,0.0,1.0,129.28550720214844,181.0,80.69009399414062,-24337.61328125,1687.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4291687011719,305.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5785747766494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0005871798493899,0.0,0.0,418.2000122070313,0.0,0.0,0.0,0.8640040755271912,4.0,0.0,1.0
630600,292.5616455078125,297.1499938964844,293.1499938964844,0.4290118515491485,-7321.4365234375,304.1150207519531,0.915411412715912,0.4489141404628753,0.4039499759674072,292.5700378417969,297.1499938964844,293.1499938964844,0.3139671683311462,-6047.41357421875,304.1134948730469,0.843050479888916,0.3515631258487701,0.3336914777755737,292.41180419921875,297.1499938964844,293.1499938964844,0.5119181871414185,-6540.107421875,304.091064453125,0.9647294282913208,0.5180944800376892,0.3614187836647033,292.11993408203125,297.1499938964844,293.1499938964844,0.6054370999336243,-10058.4169921875,304.1193542480469,0.9990000128746032,0.7410115599632263,0.5548285245895386,292.7108154296875,297.1499938964844,293.1499938964844,0.0882782489061355,-10507.3212890625,304.1305236816406,0.6041035652160645,0.1264431774616241,0.5791261792182922,289.1198425292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1376647949219,292.709716796875,289.1210327148437,1.0,0.515221357345581,0.4204856157302856,0.4204856157302856,1.0,1.0,-2.680786371231079,0.8173902034759521,1.863396167755127,0.2149988114833831,0.0,0.0,1.0,129.28550720214844,181.0,80.69009399414062,-24337.61328125,1687.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4291687011719,305.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5785747766494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0005871798493899,0.0,0.0,418.2000122070313,0.0,0.0,0.0,0.8640040755271912,4.0,0.0,1.0
630660,292.60986328125,297.1499938964844,293.1499938964844,0.4350155293941498,-7399.7919921875,304.1165466308594,0.9004194140434265,0.4540410339832306,0.4090627431869507,292.61285400390625,297.1499938964844,293.1499938964844,0.320690780878067,-6147.54931640625,304.1143798828125,0.8325721621513367,0.3575736284255981,0.3398880064487457,292.45916748046875,297.1499938964844,293.1499938964844,0.522993266582489,-6648.6455078125,304.09210205078125,0.951267659664154,0.5271941423416138,0.3681405782699585,292.1903686523437,297.1499938964844,293.1499938964844,0.6448152661323547,-10600.583984375,304.0638122558594,0.9990000128746032,0.7528696060180664,0.5881053805351257,292.7510681152344,297.1499938964844,293.1499938964844,0.091227002441883,-10780.58203125,304.132080078125,0.5972923636436462,0.1294090002775192,0.5953327417373657,289.1511535644531,291.1499938964844,251.4559326171875,250.9276428222656,279.1362609863281,292.7500305175781,289.1511535644531,1.0,0.5341935157775879,0.4190283715724945,0.4190283715724945,1.0,1.0,-2.76191520690918,0.8441308736801147,1.917784333229065,0.223513513803482,0.0,0.0,1.0,142.34486389160156,199.0,42.98580932617188,-25104.326171875,1869.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6776123046875,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.5904446244239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0005992262158542,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.60986328125,297.1499938964844,293.1499938964844,0.4350155293941498,-7399.7919921875,304.1165466308594,0.9004194140434265,0.4540410339832306,0.4090627431869507,292.61285400390625,297.1499938964844,293.1499938964844,0.320690780878067,-6147.54931640625,304.1143798828125,0.8325721621513367,0.3575736284255981,0.3398880064487457,292.45916748046875,297.1499938964844,293.1499938964844,0.522993266582489,-6648.6455078125,304.09210205078125,0.951267659664154,0.5271941423416138,0.3681405782699585,292.1903686523437,297.1499938964844,293.1499938964844,0.6448152661323547,-10600.583984375,304.0638122558594,0.9990000128746032,0.7528696060180664,0.5881053805351257,292.7510681152344,297.1499938964844,293.1499938964844,0.091227002441883,-10780.58203125,304.132080078125,0.5972923636436462,0.1294090002775192,0.5953327417373657,289.1511535644531,291.1499938964844,251.4559326171875,250.9276428222656,279.1362609863281,292.7500305175781,289.1511535644531,1.0,0.5341935157775879,0.4190283715724945,0.4190283715724945,1.0,1.0,-2.76191520690918,0.8441308736801147,1.917784333229065,0.223513513803482,0.0,0.0,1.0,142.34486389160156,199.0,42.98580932617188,-25104.326171875,1869.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6776123046875,305.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.5904446244239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0005992262158542,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6554870605469,297.1499938964844,293.1499938964844,0.4421895146369934,-7494.8759765625,304.11572265625,0.8843819499015808,0.4584698677062988,0.4136237204074859,292.6532592773437,297.1499938964844,293.1499938964844,0.3282808065414428,-6261.4892578125,304.11358642578125,0.8205378651618958,0.362987220287323,0.3456055521965027,292.5040588378906,297.1499938964844,293.1499938964844,0.5356177091598511,-6773.1748046875,304.09033203125,0.9346699714660645,0.5355901122093201,0.3744291067123413,292.2778015136719,297.1499938964844,293.1499938964844,0.6949982643127441,-11273.5458984375,304.0090637207031,0.9990000128746032,0.7594883441925049,0.6266446113586426,292.7903747558594,297.1499938964844,293.1499938964844,0.0939146801829338,-11033.0947265625,304.1335754394531,0.5877432823181152,0.1315474361181259,0.6081609725952148,289.1261291503906,291.1499938964844,251.45909118652344,250.9306640625,279.1363525390625,292.7893981933594,289.12469482421875,1.0,0.5543433427810669,0.4176575839519501,0.4176575839519501,1.0,1.0,-2.843559503555298,0.8710145950317383,1.97254478931427,0.2320915460586547,0.0,0.0,1.0,157.8605499267578,217.0,-16.89679527282715,-25690.154296875,2074.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8607177734375,305.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.044921875,24480.0,0.0,0.0,0.6021220088005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.590083360671997,-2.088017390633468e-05,0.0,0.0006110772956162,0.0,0.0,446.9918823242188,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
630840,292.6554870605469,297.1499938964844,293.1499938964844,0.4421895146369934,-7494.8759765625,304.11572265625,0.8843819499015808,0.4584698677062988,0.4136237204074859,292.6532592773437,297.1499938964844,293.1499938964844,0.3282808065414428,-6261.4892578125,304.11358642578125,0.8205378651618958,0.362987220287323,0.3456055521965027,292.5040588378906,297.1499938964844,293.1499938964844,0.5356177091598511,-6773.1748046875,304.09033203125,0.9346699714660645,0.5355901122093201,0.3744291067123413,292.2778015136719,297.1499938964844,293.1499938964844,0.6949982643127441,-11273.5458984375,304.0090637207031,0.9990000128746032,0.7594883441925049,0.6266446113586426,292.7903747558594,297.1499938964844,293.1499938964844,0.0939146801829338,-11033.0947265625,304.1335754394531,0.5877432823181152,0.1315474361181259,0.6081609725952148,289.1261291503906,291.1499938964844,251.45909118652344,250.9306640625,279.1363525390625,292.7893981933594,289.12469482421875,1.0,0.5543433427810669,0.4176575839519501,0.4176575839519501,1.0,1.0,-2.843559503555298,0.8710145950317383,1.97254478931427,0.2320915460586547,0.0,0.0,1.0,157.8605499267578,217.0,-16.89679527282715,-25690.154296875,2074.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8607177734375,305.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.044921875,24480.0,0.0,0.0,0.6021220088005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.590083360671997,-2.088017390633468e-05,0.0,0.0006110772956162,0.0,0.0,446.9918823242188,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
630900,292.6773681640625,297.1499938964844,293.1499938964844,0.4458856582641601,-7543.8046875,304.115234375,0.8762869834899902,0.4604345858097076,0.4157044589519501,292.672607421875,297.1499938964844,293.1499938964844,0.3321528732776642,-6319.4951171875,304.1131591796875,0.8142518401145935,0.3654793500900268,0.3482864797115326,292.5256042480469,297.1499938964844,293.1499938964844,0.5421311259269714,-6837.1845703125,304.08935546875,0.9259516596794128,0.539537787437439,0.3774170279502868,292.32598876953125,297.1499938964844,293.1499938964844,0.722801923751831,-11639.025390625,303.98419189453125,0.9990000128746032,0.7610731720924377,0.6470456123352051,292.8095092773437,297.1499938964844,293.1499938964844,0.0951116159558296,-11146.0791015625,304.1343994140625,0.5823670625686646,0.132343590259552,0.6134227514266968,289.1036376953125,291.1499938964844,251.4610290527344,250.9325256347656,279.13677978515625,292.8085632324219,289.1018371582031,1.0,0.5645848512649536,0.4170276522636413,0.4170276522636413,1.0,1.0,-2.883718252182007,0.8842493295669556,1.9994689226150515,0.2363318353891372,0.0,0.0,1.0,166.31607055664062,217.0,-38.59029769897461,-25959.330078125,2183.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9378356933594,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.6078498363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.000616890261881,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
630960,292.6986999511719,297.1499938964844,293.1499938964844,0.4487881362438202,-7581.29296875,304.1163024902344,0.8683624267578125,0.4622314870357513,0.4176526665687561,292.69140625,297.1499938964844,293.1499938964844,0.3354239761829376,-6367.68798828125,304.1139221191406,0.8078041076660156,0.3678313791751861,0.3508506417274475,292.546630859375,297.1499938964844,293.1499938964844,0.5477395057678223,-6891.29541015625,304.0901794433594,0.9173702001571656,0.5433179140090942,0.3803020715713501,292.3763732910156,297.1499938964844,293.1499938964844,0.7506452798843384,-11999.326171875,303.9637451171875,0.9990000128746032,0.7616230845451355,0.6678472757339478,292.8282165527344,297.1499938964844,293.1499938964844,0.0960435271263122,-11232.599609375,304.1355285644531,0.576775848865509,0.1329814344644546,0.6180070638656616,289.1002197265625,291.1499938964844,251.4632110595703,250.9346466064453,279.13739013671875,292.8273010253906,289.0992736816406,1.0,0.5748263001441956,0.4164410233497619,0.4164410233497619,1.0,1.0,-2.9231231212615967,0.8972505331039429,2.025872707366944,0.2405126839876175,0.0,0.0,1.0,175.13011169433594,220.0,-25.735485076904297,-26327.97265625,2295.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99127197265625,306.0979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25245.998046875,25560.0,0.0,0.0,0.6136829257011414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568734155152924e-05,0.0,0.0006228101556189,0.0,0.0,469.2838134765625,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
631020,292.7391967773437,297.1499938964844,293.1499938964844,0.4549286663532257,-7661.20849609375,304.1173095703125,0.8579096794128418,0.4654546678066253,0.421043187379837,292.7269897460937,297.1499938964844,293.1499938964844,0.3421946167945862,-6467.76318359375,304.1146850585937,0.7991900444030762,0.3722322881221771,0.3555162847042084,292.5865478515625,297.1499938964844,293.1499938964844,0.559524416923523,-7005.24951171875,304.09051513671875,0.9069446325302124,0.5505110025405884,0.3856801688671112,292.473876953125,297.1499938964844,293.1499938964844,0.7962689399719238,-12565.7353515625,303.9506225585937,0.9990000128746032,0.7614339590072632,0.6983209252357483,292.863525390625,297.1499938964844,293.1499938964844,0.0976792648434639,-11386.1806640625,304.1376342773437,0.5689975619316101,0.1339717507362365,0.624912679195404,289.06549072265625,291.1499938964844,251.4684295654297,250.939697265625,279.14080810546875,292.8627014160156,289.0643310546875,1.0,0.5899450778961182,0.415687620639801,0.415687620639801,1.0,1.0,-2.984227180480957,0.9176292419433594,2.0665979385375977,0.2474903613328933,0.0,0.0,1.0,188.6439971923828,223.0,-41.31013870239258,-26751.462890625,2473.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.089111328125,306.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.537109375,25560.0,0.0,0.0,0.625149667263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236205101013184,1.6236423254013062,-2.1770820239908065e-05,0.0,0.0006344474386423,0.0,0.0,475.8946838378906,0.0,0.0,0.0,0.886458158493042,4.0,0.0,1.0
