time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7391967773437,297.1499938964844,293.1499938964844,0.4549286663532257,-7661.20849609375,304.1173095703125,0.8579096794128418,0.4654546678066253,0.421043187379837,292.7269897460937,297.1499938964844,293.1499938964844,0.3421946167945862,-6467.76318359375,304.1146850585937,0.7991900444030762,0.3722322881221771,0.3555162847042084,292.5865478515625,297.1499938964844,293.1499938964844,0.559524416923523,-7005.24951171875,304.09051513671875,0.9069446325302124,0.5505110025405884,0.3856801688671112,292.473876953125,297.1499938964844,293.1499938964844,0.7962689399719238,-12565.7353515625,303.9506225585937,0.9990000128746032,0.7614339590072632,0.6983209252357483,292.863525390625,297.1499938964844,293.1499938964844,0.0976792648434639,-11386.1806640625,304.1376342773437,0.5689975619316101,0.1339717507362365,0.624912679195404,289.06549072265625,291.1499938964844,251.4684295654297,250.939697265625,279.14080810546875,292.8627014160156,289.0643310546875,1.0,0.5899450778961182,0.415687620639801,0.415687620639801,1.0,1.0,-2.984227180480957,0.9176292419433594,2.0665979385375977,0.2474903613328933,0.0,0.0,1.0,188.6439971923828,223.0,-41.31013870239258,-26751.462890625,2473.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.089111328125,306.151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.537109375,25560.0,0.0,0.0,0.625149667263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236205101013184,1.6236423254013062,-2.1770820239908065e-05,0.0,0.0006344474386423,0.0,0.0,475.8946838378906,0.0,0.0,0.0,0.886458158493042,4.0,0.0,1.0
631140,292.77703857421875,297.1499938964844,293.1499938964844,0.4601180255413055,-7727.728515625,304.1195983886719,0.8509355783462524,0.4681839942932129,0.4239009320735931,292.7601623535156,297.1499938964844,293.1499938964844,0.3482231497764587,-6555.90673828125,304.1164245605469,0.7936804294586182,0.3762217760086059,0.3596966862678528,292.623779296875,297.1499938964844,293.1499938964844,0.570367157459259,-7108.76220703125,304.0923156738281,0.9009300470352172,0.5572314858436584,0.3906548917293548,292.5577697753906,297.1499938964844,293.1499938964844,0.8317370414733887,-12983.0322265625,303.95849609375,0.9990000128746032,0.7615246176719666,0.7198156118392944,292.8955078125,297.1499938964844,293.1499938964844,0.098929189145565,-11502.9296875,304.1396789550781,0.5635358691215515,0.1347409784793853,0.630147397518158,289.039306640625,291.1499938964844,251.474838256836,250.94595336914065,279.14410400390625,292.894775390625,289.03875732421875,1.0,0.6015319228172302,0.4152635931968689,0.4152635931968689,1.0,1.0,-3.030924081802368,0.933504581451416,2.097419500350952,0.2530937194824219,0.0,0.0,1.0,199.0727081298828,226.0,-35.38514709472656,-27100.185546875,2614.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21563720703125,306.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.013671875,26640.0,0.0,0.0,0.6358853578567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182077878387645e-05,0.0,0.0006453428068198,0.0,0.0,477.5337219238281,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
631200,292.77703857421875,297.1499938964844,293.1499938964844,0.4601180255413055,-7727.728515625,304.1195983886719,0.8509355783462524,0.4681839942932129,0.4239009320735931,292.7601623535156,297.1499938964844,293.1499938964844,0.3482231497764587,-6555.90673828125,304.1164245605469,0.7936804294586182,0.3762217760086059,0.3596966862678528,292.623779296875,297.1499938964844,293.1499938964844,0.570367157459259,-7108.76220703125,304.0923156738281,0.9009300470352172,0.5572314858436584,0.3906548917293548,292.5577697753906,297.1499938964844,293.1499938964844,0.8317370414733887,-12983.0322265625,303.95849609375,0.9990000128746032,0.7615246176719666,0.7198156118392944,292.8955078125,297.1499938964844,293.1499938964844,0.098929189145565,-11502.9296875,304.1396789550781,0.5635358691215515,0.1347409784793853,0.630147397518158,289.039306640625,291.1499938964844,251.474838256836,250.94595336914065,279.14410400390625,292.894775390625,289.03875732421875,1.0,0.6015319228172302,0.4152635931968689,0.4152635931968689,1.0,1.0,-3.030924081802368,0.933504581451416,2.097419500350952,0.2530937194824219,0.0,0.0,1.0,199.0727081298828,226.0,-35.38514709472656,-27100.185546875,2614.621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21563720703125,306.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.013671875,26640.0,0.0,0.0,0.6358853578567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182077878387645e-05,0.0,0.0006453428068198,0.0,0.0,477.5337219238281,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
631260,292.81268310546875,297.1499938964844,293.1499938964844,0.462660551071167,-7757.4072265625,304.1254577636719,0.8441317677497864,0.4704079926013946,0.4263369739055633,292.7910461425781,297.1499938964844,293.1499938964844,0.3522639572620392,-6612.7060546875,304.120849609375,0.788204550743103,0.3798321187496185,0.3635368347167969,292.65850830078125,297.1499938964844,293.1499938964844,0.5781769156455994,-7180.53076171875,304.0984802246094,0.8951066732406616,0.5635203719139099,0.3953416347503662,292.61822509765625,297.1499938964844,293.1499938964844,0.841690719127655,-13057.9912109375,304.00555419921875,0.9933480024337769,0.7642174959182739,0.7234095931053162,292.92364501953125,297.1499938964844,293.1499938964844,0.0996805131435394,-11568.8642578125,304.141845703125,0.5582185387611389,0.1354777812957763,0.635117769241333,289.072998046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1480712890625,292.9230041503906,289.0740966796875,1.0,0.6097726821899414,0.4152891635894775,0.4152891635894775,1.0,1.0,-3.054273843765259,0.9420090317726136,2.11226487159729,0.2565509974956512,0.0,0.0,1.0,208.8438262939453,229.0,20.833166122436523,-27486.4453125,2710.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3480834960937,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.19921875,26640.0,0.0,0.0,0.6460447907447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553484201431274,1.655371069908142,-2.2629999875789508e-05,0.0,0.000655653362628,0.0,0.0,504.3426208496094,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
631320,292.81268310546875,297.1499938964844,293.1499938964844,0.462660551071167,-7757.4072265625,304.1254577636719,0.8441317677497864,0.4704079926013946,0.4263369739055633,292.7910461425781,297.1499938964844,293.1499938964844,0.3522639572620392,-6612.7060546875,304.120849609375,0.788204550743103,0.3798321187496185,0.3635368347167969,292.65850830078125,297.1499938964844,293.1499938964844,0.5781769156455994,-7180.53076171875,304.0984802246094,0.8951066732406616,0.5635203719139099,0.3953416347503662,292.61822509765625,297.1499938964844,293.1499938964844,0.841690719127655,-13057.9912109375,304.00555419921875,0.9933480024337769,0.7642174959182739,0.7234095931053162,292.92364501953125,297.1499938964844,293.1499938964844,0.0996805131435394,-11568.8642578125,304.141845703125,0.5582185387611389,0.1354777812957763,0.635117769241333,289.072998046875,291.1499938964844,251.4825897216797,250.9534912109375,279.1480712890625,292.9230041503906,289.0740966796875,1.0,0.6097726821899414,0.4152891635894775,0.4152891635894775,1.0,1.0,-3.054273843765259,0.9420090317726136,2.11226487159729,0.2565509974956512,0.0,0.0,1.0,208.8438262939453,229.0,20.833166122436523,-27486.4453125,2710.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3480834960937,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.19921875,26640.0,0.0,0.0,0.6460447907447815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553484201431274,1.655371069908142,-2.2629999875789508e-05,0.0,0.000655653362628,0.0,0.0,504.3426208496094,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4646236598491668,-7780.0966796875,304.1303405761719,0.8400189280509949,0.4720980525016784,0.4281708598136902,292.8203125,297.1499938964844,293.1499938964844,0.3558476567268371,-6663.07373046875,304.1246032714844,0.7853223085403442,0.3829898238182068,0.3668371737003326,292.6911315917969,297.1499938964844,293.1499938964844,0.5855284929275513,-7248.279296875,304.1033935546875,0.8923549056053162,0.5693551898002625,0.3996201157569885,292.6605834960937,297.1499938964844,293.1499938964844,0.8515021800994873,-13143.96875,304.0370178222656,0.9898302555084229,0.7690853476524353,0.7278766632080078,292.948486328125,297.1499938964844,293.1499938964844,0.100344531238079,-11627.5908203125,304.1434326171875,0.5551988482475281,0.136167511343956,0.63935786485672,289.0985107421875,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.94793701171875,289.09967041015625,1.0,0.6161891222000122,0.4153583645820617,0.4153583645820617,1.0,1.0,-3.076090812683105,0.9500942826271056,2.1259965896606445,0.2597356140613556,0.0,0.0,1.0,215.6702575683593,232.0,31.57653045654297,-27768.455078125,2789.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52032470703125,306.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.474609375,26640.0,0.0,0.0,0.6551955342292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946514129639,1.658969163894653,-2.2728483600076288e-05,0.0,0.0006649402203038,0.0,0.0,507.6385192871094,0.0,0.0,0.0,0.9056779742240906,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4646236598491668,-7780.0966796875,304.1303405761719,0.8400189280509949,0.4720980525016784,0.4281708598136902,292.8203125,297.1499938964844,293.1499938964844,0.3558476567268371,-6663.07373046875,304.1246032714844,0.7853223085403442,0.3829898238182068,0.3668371737003326,292.6911315917969,297.1499938964844,293.1499938964844,0.5855284929275513,-7248.279296875,304.1033935546875,0.8923549056053162,0.5693551898002625,0.3996201157569885,292.6605834960937,297.1499938964844,293.1499938964844,0.8515021800994873,-13143.96875,304.0370178222656,0.9898302555084229,0.7690853476524353,0.7278766632080078,292.948486328125,297.1499938964844,293.1499938964844,0.100344531238079,-11627.5908203125,304.1434326171875,0.5551988482475281,0.136167511343956,0.63935786485672,289.0985107421875,291.1499938964844,251.4917907714844,250.96246337890625,279.1497497558594,292.94793701171875,289.09967041015625,1.0,0.6161891222000122,0.4153583645820617,0.4153583645820617,1.0,1.0,-3.076090812683105,0.9500942826271056,2.1259965896606445,0.2597356140613556,0.0,0.0,1.0,215.6702575683593,232.0,31.57653045654297,-27768.455078125,2789.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52032470703125,306.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.474609375,26640.0,0.0,0.0,0.6551955342292786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946514129639,1.658969163894653,-2.2728483600076288e-05,0.0,0.0006649402203038,0.0,0.0,507.6385192871094,0.0,0.0,0.0,0.9056779742240906,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4652928709983825,-7787.42578125,304.1326904296875,0.8384832739830017,0.4727828800678253,0.4289145469665527,292.8342590332031,297.1499938964844,293.1499938964844,0.3573880195617676,-6684.5458984375,304.1264038085937,0.7843807935714722,0.3844301104545593,0.3683248162269592,292.7065734863281,297.1499938964844,293.1499938964844,0.5888929963111877,-7279.1474609375,304.1057434082031,0.8915871977806091,0.5721350312232971,0.4016411602497101,292.678955078125,297.1499938964844,293.1499938964844,0.8561159372329712,-13186.86328125,304.04913330078125,0.9887270331382751,0.7716749310493469,0.7303597331047058,292.9598083496094,297.1499938964844,293.1499938964844,0.1006271839141845,-11652.3232421875,304.14410400390625,0.554157018661499,0.1364965140819549,0.6412978768348694,289.1127319335937,291.1499938964844,251.4969787597656,250.967514038086,279.1501770019531,292.95928955078125,289.114013671875,1.0,0.6189712285995483,0.4154009222984314,0.4154009222984314,1.0,1.0,-3.08652138710022,0.953981339931488,2.132539987564087,0.2612864077091217,0.0,0.0,1.0,218.43240356445312,232.0,35.525665283203125,-27910.978515625,2824.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6169128417969,306.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0859375,27720.0,0.0,0.0,0.6593914031982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595267057418823,1.659549355506897,-2.274438520544209e-05,0.0,0.0006691984599456,0.0,0.0,508.17132568359375,0.0,0.0,0.0,0.9209665060043336,4.0,0.0,1.0
631560,292.8782043457031,297.1499938964844,293.1499938964844,0.4649711847305298,-7781.01953125,304.1364440917969,0.8371276259422302,0.473351240158081,0.4295538663864136,292.84771728515625,297.1499938964844,293.1499938964844,0.3581562936306,-6693.9853515625,304.1293029785156,0.7836121320724487,0.3857817053794861,0.369719922542572,292.7214660644531,297.1499938964844,293.1499938964844,0.5910680890083313,-7297.7705078125,304.1098327636719,0.8910367488861084,0.574823796749115,0.4035927951335907,292.6963195800781,297.1499938964844,293.1499938964844,0.8590278625488281,-13209.2177734375,304.0621643066406,0.9878530502319336,0.7742317914962769,0.7328451871871948,292.9704895019531,297.1499938964844,293.1499938964844,0.1007060930132865,-11656.3251953125,304.1450500488281,0.5532815456390381,0.1368064135313034,0.6431227922439575,289.1507263183594,291.1499938964844,251.5025787353516,250.9729766845703,279.1504821777344,292.9700012207031,289.1529541015625,1.0,0.6215463876724243,0.415449857711792,0.415449857711792,1.0,1.0,-3.09649658203125,0.9577179551124572,2.138778686523437,0.262791633605957,0.0,0.0,1.0,220.9266662597656,235.0,67.20014190673828,-28165.201171875,2857.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7000427246094,306.703125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16796875,27720.0,0.0,0.0,0.6635411381721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841797828674316,-2.342451080039609e-05,0.0,0.000673409900628,0.0,0.0,531.1348876953125,0.0,0.0,0.0,0.9198378324508668,4.0,0.0,1.0
631620,292.9081726074219,297.1499938964844,293.1499938964844,0.4649622440338135,-7778.26123046875,304.14093017578125,0.8346627354621887,0.4741572141647339,0.4305019676685333,292.87335205078125,297.1499938964844,293.1499938964844,0.3602283895015716,-6722.1142578125,304.1327209472656,0.7823256254196167,0.388241559267044,0.372252345085144,292.7492370605469,297.1499938964844,293.1499938964844,0.5964407324790955,-7346.6240234375,304.1141967773437,0.8903065919876099,0.5800440907478333,0.4073408842086792,292.7288818359375,297.1499938964844,293.1499938964844,0.8658531308174133,-13272.884765625,304.07989501953125,0.9864539504051208,0.7791187763214111,0.7376195192337036,292.990234375,297.1499938964844,293.1499938964844,0.1010294780135154,-11682.5390625,304.1461486816406,0.5517652630805969,0.1373480856418609,0.6463664174079895,289.1937866210937,291.1499938964844,251.5150756835937,250.9851226806641,279.1509704589844,292.98980712890625,289.1953430175781,1.0,0.6262067556381226,0.4155701994895935,0.4155701994895935,1.0,1.0,-3.114828824996948,0.9646602869033812,2.1501686573028564,0.2656330466270447,0.0,0.0,1.0,225.3986358642578,238.0,60.15453338623047,-28446.90625,2918.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.866455078125,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.732421875,27720.0,0.0,0.0,0.6713465452194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.6912463903427124,-2.362149280088488e-05,0.0,0.0006813313812017,0.0,0.0,537.8486328125,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
631680,292.9081726074219,297.1499938964844,293.1499938964844,0.4649622440338135,-7778.26123046875,304.14093017578125,0.8346627354621887,0.4741572141647339,0.4305019676685333,292.87335205078125,297.1499938964844,293.1499938964844,0.3602283895015716,-6722.1142578125,304.1327209472656,0.7823256254196167,0.388241559267044,0.372252345085144,292.7492370605469,297.1499938964844,293.1499938964844,0.5964407324790955,-7346.6240234375,304.1141967773437,0.8903065919876099,0.5800440907478333,0.4073408842086792,292.7288818359375,297.1499938964844,293.1499938964844,0.8658531308174133,-13272.884765625,304.07989501953125,0.9864539504051208,0.7791187763214111,0.7376195192337036,292.990234375,297.1499938964844,293.1499938964844,0.1010294780135154,-11682.5390625,304.1461486816406,0.5517652630805969,0.1373480856418609,0.6463664174079895,289.1937866210937,291.1499938964844,251.5150756835937,250.9851226806641,279.1509704589844,292.98980712890625,289.1953430175781,1.0,0.6262067556381226,0.4155701994895935,0.4155701994895935,1.0,1.0,-3.114828824996948,0.9646602869033812,2.1501686573028564,0.2656330466270447,0.0,0.0,1.0,225.3986358642578,238.0,60.15453338623047,-28446.90625,2918.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.866455078125,306.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.732421875,27720.0,0.0,0.0,0.6713465452194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912227869033811,1.6912463903427124,-2.362149280088488e-05,0.0,0.0006813313812017,0.0,0.0,537.8486328125,0.0,0.0,0.0,0.9233478903770448,4.0,0.0,1.0
631740,292.9360656738281,297.1499938964844,293.1499938964844,0.4646546542644501,-7772.18896484375,304.1444396972656,0.8323601484298706,0.474627822637558,0.431117832660675,292.897216796875,297.1499938964844,293.1499938964844,0.3620659410953522,-6747.1826171875,304.1354064941406,0.7811773419380188,0.3904078602790832,0.3744886815547943,292.7746887207031,297.1499938964844,293.1499938964844,0.6017013788223267,-7394.91552734375,304.1173400878906,0.8898483514785767,0.5850350260734558,0.410937637090683,292.75909423828125,297.1499938964844,293.1499938964844,0.8719291090965271,-13331.8349609375,304.0930480957031,0.985271453857422,0.7836571335792542,0.7420621514320374,293.0080871582031,297.1499938964844,293.1499938964844,0.1012825742363929,-11702.8193359375,304.1470031738281,0.5503518581390381,0.1377733200788498,0.6490364074707031,289.2303161621094,291.1499938964844,251.5294189453125,250.99905395507807,279.1513061523437,293.0076904296875,289.2317810058594,1.0,0.6303717494010925,0.4157193303108215,0.4157193303108215,1.0,1.0,-3.1311357021331787,0.9709417819976808,2.160193920135498,0.2682656943798065,0.0,0.0,1.0,229.4352569580078,241.0,53.52320861816406,-28701.509765625,2973.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0438842773437,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2890625,28800.0,0.0,0.0,0.6783525943756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928905248641968,1.6929141283035278,-2.366810258536134e-05,0.0,0.0006884416798129,0.0,0.0,539.4413452148438,0.0,0.0,0.0,0.939176380634308,4.0,0.0,1.0
631800,292.9360656738281,297.1499938964844,293.1499938964844,0.4646546542644501,-7772.18896484375,304.1444396972656,0.8323601484298706,0.474627822637558,0.431117832660675,292.897216796875,297.1499938964844,293.1499938964844,0.3620659410953522,-6747.1826171875,304.1354064941406,0.7811773419380188,0.3904078602790832,0.3744886815547943,292.7746887207031,297.1499938964844,293.1499938964844,0.6017013788223267,-7394.91552734375,304.1173400878906,0.8898483514785767,0.5850350260734558,0.410937637090683,292.75909423828125,297.1499938964844,293.1499938964844,0.8719291090965271,-13331.8349609375,304.0930480957031,0.985271453857422,0.7836571335792542,0.7420621514320374,293.0080871582031,297.1499938964844,293.1499938964844,0.1012825742363929,-11702.8193359375,304.1470031738281,0.5503518581390381,0.1377733200788498,0.6490364074707031,289.2303161621094,291.1499938964844,251.5294189453125,250.99905395507807,279.1513061523437,293.0076904296875,289.2317810058594,1.0,0.6303717494010925,0.4157193303108215,0.4157193303108215,1.0,1.0,-3.1311357021331787,0.9709417819976808,2.160193920135498,0.2682656943798065,0.0,0.0,1.0,229.4352569580078,241.0,53.52320861816406,-28701.509765625,2973.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0438842773437,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2890625,28800.0,0.0,0.0,0.6783525943756104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928905248641968,1.6929141283035278,-2.366810258536134e-05,0.0,0.0006884416798129,0.0,0.0,539.4413452148438,0.0,0.0,0.0,0.939176380634308,4.0,0.0,1.0
631860,292.9622497558594,297.1499938964844,293.1499938964844,0.462880790233612,-7746.31103515625,304.1491394042969,0.8300426602363586,0.4747367203235626,0.4314236640930176,292.9196472167969,297.1499938964844,293.1499938964844,0.3627294898033142,-6754.41748046875,304.1390686035156,0.7799829244613647,0.3922612071037292,0.376436322927475,292.7987365722656,297.1499938964844,293.1499938964844,0.6051811575889587,-7425.365234375,304.1222839355469,0.8893815875053406,0.5896657109260559,0.4142979383468628,292.7874450683594,297.1499938964844,293.1499938964844,0.8752253651618958,-13358.712890625,304.10626220703125,0.9841054081916808,0.7878105044364929,0.7461519241333008,293.0243225097656,297.1499938964844,293.1499938964844,0.1012049689888954,-11690.3818359375,304.1481018066406,0.5488776564598083,0.1380737572908401,0.6511308550834656,289.2950134277344,291.1499938964844,251.5457000732422,251.01486206054688,279.1516418457031,293.02398681640625,289.2967834472656,1.0,0.6341468095779419,0.4159014821052551,0.4159014821052551,1.0,1.0,-3.145322799682617,0.9765403866767884,2.1687824726104736,0.2706927955150604,0.0,0.0,1.0,233.2496795654297,244.0,72.99816131591797,-29058.798828125,3023.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1881408691406,307.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.6850406527519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0006952291587367,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631920,292.9622497558594,297.1499938964844,293.1499938964844,0.462880790233612,-7746.31103515625,304.1491394042969,0.8300426602363586,0.4747367203235626,0.4314236640930176,292.9196472167969,297.1499938964844,293.1499938964844,0.3627294898033142,-6754.41748046875,304.1390686035156,0.7799829244613647,0.3922612071037292,0.376436322927475,292.7987365722656,297.1499938964844,293.1499938964844,0.6051811575889587,-7425.365234375,304.1222839355469,0.8893815875053406,0.5896657109260559,0.4142979383468628,292.7874450683594,297.1499938964844,293.1499938964844,0.8752253651618958,-13358.712890625,304.10626220703125,0.9841054081916808,0.7878105044364929,0.7461519241333008,293.0243225097656,297.1499938964844,293.1499938964844,0.1012049689888954,-11690.3818359375,304.1481018066406,0.5488776564598083,0.1380737572908401,0.6511308550834656,289.2950134277344,291.1499938964844,251.5457000732422,251.01486206054688,279.1516418457031,293.02398681640625,289.2967834472656,1.0,0.6341468095779419,0.4159014821052551,0.4159014821052551,1.0,1.0,-3.145322799682617,0.9765403866767884,2.1687824726104736,0.2706927955150604,0.0,0.0,1.0,233.2496795654297,244.0,72.99816131591797,-29058.798828125,3023.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1881408691406,307.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.220703125,28800.0,0.0,0.0,0.6850406527519226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217601537704468,1.721784591674805,-2.448223312967457e-05,0.0,0.0006952291587367,0.0,0.0,567.512939453125,0.0,0.0,0.0,0.9401237964630128,4.0,0.0,1.0
631980,292.98699951171875,297.1499938964844,293.1499938964844,0.4614737331867218,-7726.44677734375,304.1517639160156,0.827599823474884,0.474469393491745,0.4313836097717285,292.9409484863281,297.1499938964844,293.1499938964844,0.3636661767959595,-6766.62890625,304.1411437988281,0.7786354422569275,0.3937795162200928,0.3780657947063446,292.8214416503906,297.1499938964844,293.1499938964844,0.6092496514320374,-7462.6044921875,304.1247253417969,0.8888018727302551,0.5939563512802124,0.4174142777919769,292.8138427734375,297.1499938964844,293.1499938964844,0.8791635036468506,-13397.6767578125,304.1142272949219,0.982874035835266,0.7916408777236938,0.7499184608459473,293.0391540527344,297.1499938964844,293.1499938964844,0.1012043505907058,-11687.1689453125,304.14874267578125,0.5472691059112549,0.138248786330223,0.6526523232460022,289.3344421386719,291.1499938964844,251.5640869140625,251.0326538085937,279.1520080566406,293.0388488769531,289.3359069824219,1.0,0.6375837922096252,0.4161199629306793,0.4161199629306793,1.0,1.0,-3.1573405265808105,0.9814499020576476,2.175890684127808,0.2729134261608124,0.0,0.0,1.0,236.9441833496093,247.0,59.45051574707031,-29274.89453125,3069.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353576660156,307.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.775390625,28800.0,0.0,0.0,0.691122829914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250782251358032,1.725102782249451,-2.4576684154453687e-05,0.0,0.0007014018483459,0.0,0.0,570.80029296875,0.0,0.0,0.0,0.941770613193512,4.0,0.0,1.0
632040,292.98699951171875,297.1499938964844,293.1499938964844,0.4614737331867218,-7726.44677734375,304.1517639160156,0.827599823474884,0.474469393491745,0.4313836097717285,292.9409484863281,297.1499938964844,293.1499938964844,0.3636661767959595,-6766.62890625,304.1411437988281,0.7786354422569275,0.3937795162200928,0.3780657947063446,292.8214416503906,297.1499938964844,293.1499938964844,0.6092496514320374,-7462.6044921875,304.1247253417969,0.8888018727302551,0.5939563512802124,0.4174142777919769,292.8138427734375,297.1499938964844,293.1499938964844,0.8791635036468506,-13397.6767578125,304.1142272949219,0.982874035835266,0.7916408777236938,0.7499184608459473,293.0391540527344,297.1499938964844,293.1499938964844,0.1012043505907058,-11687.1689453125,304.14874267578125,0.5472691059112549,0.138248786330223,0.6526523232460022,289.3344421386719,291.1499938964844,251.5640869140625,251.0326538085937,279.1520080566406,293.0388488769531,289.3359069824219,1.0,0.6375837922096252,0.4161199629306793,0.4161199629306793,1.0,1.0,-3.1573405265808105,0.9814499020576476,2.175890684127808,0.2729134261608124,0.0,0.0,1.0,236.9441833496093,247.0,59.45051574707031,-29274.89453125,3069.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3353576660156,307.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.775390625,28800.0,0.0,0.0,0.691122829914093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250782251358032,1.725102782249451,-2.4576684154453687e-05,0.0,0.0007014018483459,0.0,0.0,570.80029296875,0.0,0.0,0.0,0.941770613193512,4.0,0.0,1.0
632100,292.99884033203125,297.1499938964844,293.1499938964844,0.4606613218784332,-7715.185546875,304.15289306640625,0.8263328671455383,0.4742101430892944,0.4312491416931152,292.9511413574219,297.1499938964844,293.1499938964844,0.3640331923961639,-6771.32080078125,304.14208984375,0.7779032588005066,0.3944208920001983,0.3787678480148315,292.8323669433594,297.1499938964844,293.1499938964844,0.6111785173416138,-7480.2724609375,304.1258239746094,0.8884661793708801,0.5959751605987549,0.4188854694366455,292.82635498046875,297.1499938964844,293.1499938964844,0.8809615969657898,-13415.841796875,304.117431640625,0.982231378555298,0.7934399843215942,0.7516940236091614,293.04608154296875,297.1499938964844,293.1499938964844,0.1011753231287002,-11683.0361328125,304.1490173339844,0.546413004398346,0.1382917910814285,0.6532087922096252,289.3525695800781,291.1499938964844,251.5740966796875,251.04234313964844,279.1521911621094,293.0457763671875,289.35400390625,1.0,0.639188826084137,0.4162425696849823,0.4162425696849823,1.0,1.0,-3.162596702575684,0.9836677312850952,2.178929090499878,0.2739547193050384,0.0,0.0,1.0,238.75672912597656,247.0,55.40108108520508,-29376.14453125,3090.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4119873046875,307.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.87890625,29880.0,0.0,0.0,0.6939069032669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255909442901611,1.7256155014038086,-2.459129609633237e-05,0.0,0.0007042273064143,0.0,0.0,571.3094482421875,0.0,0.0,0.0,0.957025110721588,4.0,0.0,1.0
632160,293.0103759765625,297.1499938964844,293.1499938964844,0.4589869976043701,-7691.85205078125,304.1554260253906,0.8250292539596558,0.4738602936267853,0.4310398995876312,292.9610900878906,297.1499938964844,293.1499938964844,0.3637044727802276,-6765.1708984375,304.14410400390625,0.777130126953125,0.3949910998344421,0.3794006407260895,292.8431091308594,297.1499938964844,293.1499938964844,0.6119965314865112,-7486.51904296875,304.12872314453125,0.888089120388031,0.5978866815567017,0.4202936291694641,292.8385314941406,297.1499938964844,293.1499938964844,0.8812345266342163,-13414.564453125,304.12286376953125,0.9815613627433776,0.7951439023017883,0.7533929347991943,293.0527038574219,297.1499938964844,293.1499938964844,0.1009553521871566,-11659.505859375,304.14959716796875,0.5455208420753479,0.1383064985275268,0.6536398530006409,289.3923034667969,291.1499938964844,251.58468627929688,251.0525817871093,279.1523742675781,293.0523986816406,289.3945007324219,1.0,0.6407243013381958,0.4163744449615478,0.4163744449615478,1.0,1.0,-3.167361259460449,0.9857321381568908,2.181628942489624,0.2749537527561188,0.0,0.0,1.0,240.55506896972656,250.0,79.7703628540039,-29582.986328125,3109.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4726257324219,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.087890625,29880.0,0.0,0.0,0.6967135667800903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495605945587158,1.7495858669281006,-2.5279221517848786e-05,0.0,0.0007070756983011,0.0,0.0,595.4495239257812,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
632220,293.0325012207031,297.1499938964844,293.1499938964844,0.456535279750824,-7658.53857421875,304.1576538085937,0.8222905397415161,0.4729087352752685,0.4303859174251556,292.9800720214844,297.1499938964844,293.1499938964844,0.363778293132782,-6764.93896484375,304.1459350585937,0.7754596471786499,0.3959225714206695,0.3804718255996704,292.864013671875,297.1499938964844,293.1499938964844,0.6147867441177368,-7511.6513671875,304.1311340332031,0.8871793746948242,0.6014251708984375,0.4228939414024353,292.8618469238281,297.1499938964844,293.1499938964844,0.8833918571472168,-13435.392578125,304.12823486328125,0.980116367340088,0.7983080148696899,0.7565392255783081,293.06512451171875,297.1499938964844,293.1499938964844,0.1007157787680625,-11633.9638671875,304.1501159667969,0.5436198115348816,0.1382529586553573,0.6541280746459961,289.4364013671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1527099609375,293.0646667480469,289.4378967285156,1.0,0.643588662147522,0.4166637361049652,0.4166637361049652,1.0,1.0,-3.175361394882202,0.9893787503242492,2.1859824657440186,0.2768088579177856,0.0,0.0,1.0,244.12257385253903,253.0,64.68929290771484,-29770.130859375,3146.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907287597656,307.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.609375,29880.0,0.0,0.0,0.7020077705383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.756211280822754,-2.5471039407420903e-05,0.0,0.0007124486146494,0.0,0.0,602.2398071289062,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632280,293.0325012207031,297.1499938964844,293.1499938964844,0.456535279750824,-7658.53857421875,304.1576538085937,0.8222905397415161,0.4729087352752685,0.4303859174251556,292.9800720214844,297.1499938964844,293.1499938964844,0.363778293132782,-6764.93896484375,304.1459350585937,0.7754596471786499,0.3959225714206695,0.3804718255996704,292.864013671875,297.1499938964844,293.1499938964844,0.6147867441177368,-7511.6513671875,304.1311340332031,0.8871793746948242,0.6014251708984375,0.4228939414024353,292.8618469238281,297.1499938964844,293.1499938964844,0.8833918571472168,-13435.392578125,304.12823486328125,0.980116367340088,0.7983080148696899,0.7565392255783081,293.06512451171875,297.1499938964844,293.1499938964844,0.1007157787680625,-11633.9638671875,304.1501159667969,0.5436198115348816,0.1382529586553573,0.6541280746459961,289.4364013671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1527099609375,293.0646667480469,289.4378967285156,1.0,0.643588662147522,0.4166637361049652,0.4166637361049652,1.0,1.0,-3.175361394882202,0.9893787503242492,2.1859824657440186,0.2768088579177856,0.0,0.0,1.0,244.12257385253903,253.0,64.68929290771484,-29770.130859375,3146.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5907287597656,307.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.609375,29880.0,0.0,0.0,0.7020077705383301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561858892440796,1.756211280822754,-2.5471039407420903e-05,0.0,0.0007124486146494,0.0,0.0,602.2398071289062,0.0,0.0,0.0,0.9587994813919068,4.0,0.0,1.0
632340,293.0534362792969,297.1499938964844,293.1499938964844,0.4539655447006225,-7623.966796875,304.1593933105469,0.8194008469581604,0.4716382026672363,0.4294490218162536,292.9984436035156,297.1499938964844,293.1499938964844,0.3636863231658935,-6762.52294921875,304.1474304199219,0.7736068367958069,0.3965049088001251,0.3812350630760193,292.8836975097656,297.1499938964844,293.1499938964844,0.6175053715705872,-7536.41064453125,304.13287353515625,0.8861377239227295,0.6046776175498962,0.4252849519252777,292.88360595703125,297.1499938964844,293.1499938964844,0.8854801654815674,-13456.8349609375,304.1319885253906,0.9785725474357604,0.8011956214904785,0.7594244480133057,293.07647705078125,297.1499938964844,293.1499938964844,0.1004464998841285,-11606.2822265625,304.1505432128906,0.5415930151939392,0.1381004750728607,0.6541632413864136,289.4725646972656,291.1499938964844,251.6330108642578,251.0992126464844,279.15301513671875,293.0752868652344,289.47393798828125,1.0,0.6462003588676453,0.416980892419815,0.416980892419815,1.0,1.0,-3.1815404891967773,0.992438554763794,2.1891019344329834,0.278483510017395,0.0,0.0,1.0,247.6419982910156,256.0,54.42158889770508,-29930.78515625,3178.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718505859375,307.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.90625,30960.0,0.0,0.0,0.7067129015922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486431912053e-05,0.0,0.0007172237383201,0.0,0.0,603.7947998046875,0.0,0.0,0.0,0.9745482206344604,4.0,0.0,1.0
632400,293.0534362792969,297.1499938964844,293.1499938964844,0.4539655447006225,-7623.966796875,304.1593933105469,0.8194008469581604,0.4716382026672363,0.4294490218162536,292.9984436035156,297.1499938964844,293.1499938964844,0.3636863231658935,-6762.52294921875,304.1474304199219,0.7736068367958069,0.3965049088001251,0.3812350630760193,292.8836975097656,297.1499938964844,293.1499938964844,0.6175053715705872,-7536.41064453125,304.13287353515625,0.8861377239227295,0.6046776175498962,0.4252849519252777,292.88360595703125,297.1499938964844,293.1499938964844,0.8854801654815674,-13456.8349609375,304.1319885253906,0.9785725474357604,0.8011956214904785,0.7594244480133057,293.07647705078125,297.1499938964844,293.1499938964844,0.1004464998841285,-11606.2822265625,304.1505432128906,0.5415930151939392,0.1381004750728607,0.6541632413864136,289.4725646972656,291.1499938964844,251.6330108642578,251.0992126464844,279.15301513671875,293.0752868652344,289.47393798828125,1.0,0.6462003588676453,0.416980892419815,0.416980892419815,1.0,1.0,-3.1815404891967773,0.992438554763794,2.1891019344329834,0.278483510017395,0.0,0.0,1.0,247.6419982910156,256.0,54.42158889770508,-29930.78515625,3178.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718505859375,307.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.90625,30960.0,0.0,0.0,0.7067129015922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486431912053e-05,0.0,0.0007172237383201,0.0,0.0,603.7947998046875,0.0,0.0,0.0,0.9745482206344604,4.0,0.0,1.0
632460,293.0735168457031,297.1499938964844,293.1499938964844,0.4500769674777984,-7571.1533203125,304.1626281738281,0.8163172602653503,0.4700159728527069,0.4282085001468658,293.0162353515625,297.1499938964844,293.1499938964844,0.3624432981014251,-6742.50244140625,304.1502685546875,0.7715396285057068,0.396734207868576,0.3816640675067901,292.90234375,297.1499938964844,293.1499938964844,0.6185933947563171,-7544.802734375,304.1366271972656,0.8849542140960693,0.6076376438140869,0.4274783432483673,292.9042663574219,297.1499938964844,293.1499938964844,0.8853304982185364,-13450.595703125,304.1380310058594,0.9768949747085572,0.8037535548210144,0.7620186805725098,293.0868530273437,297.1499938964844,293.1499938964844,0.0998991653323173,-11550.7783203125,304.1512451171875,0.5394455790519714,0.1378580331802368,0.6537975072860718,289.5350646972656,291.1499938964844,251.66099548339844,251.12615966796875,279.1534729003906,293.0856018066406,289.5367126464844,1.0,0.6485716104507446,0.4173480272293091,0.4173480272293091,1.0,1.0,-3.1858837604522705,0.9949665665626526,2.1909172534942627,0.2800383567810058,0.0,0.0,1.0,251.13804626464844,259.0,71.2187271118164,-30191.166015625,3207.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8160705566406,307.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7112641930580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.0007218427490442,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0735168457031,297.1499938964844,293.1499938964844,0.4500769674777984,-7571.1533203125,304.1626281738281,0.8163172602653503,0.4700159728527069,0.4282085001468658,293.0162353515625,297.1499938964844,293.1499938964844,0.3624432981014251,-6742.50244140625,304.1502685546875,0.7715396285057068,0.396734207868576,0.3816640675067901,292.90234375,297.1499938964844,293.1499938964844,0.6185933947563171,-7544.802734375,304.1366271972656,0.8849542140960693,0.6076376438140869,0.4274783432483673,292.9042663574219,297.1499938964844,293.1499938964844,0.8853304982185364,-13450.595703125,304.1380310058594,0.9768949747085572,0.8037535548210144,0.7620186805725098,293.0868530273437,297.1499938964844,293.1499938964844,0.0998991653323173,-11550.7783203125,304.1512451171875,0.5394455790519714,0.1378580331802368,0.6537975072860718,289.5350646972656,291.1499938964844,251.66099548339844,251.12615966796875,279.1534729003906,293.0856018066406,289.5367126464844,1.0,0.6485716104507446,0.4173480272293091,0.4173480272293091,1.0,1.0,-3.1858837604522705,0.9949665665626526,2.1909172534942627,0.2800383567810058,0.0,0.0,1.0,251.13804626464844,259.0,71.2187271118164,-30191.166015625,3207.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8160705566406,307.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7112641930580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.0007218427490442,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0926513671875,297.1499938964844,293.1499938964844,0.4466272890567779,-7525.04296875,304.1641540527344,0.8130379319190979,0.4680707156658172,0.4266724586486816,293.03338623046875,297.1499938964844,293.1499938964844,0.3614967167377472,-6727.67626953125,304.1517639160156,0.7692937254905701,0.3966433703899383,0.3817860186100006,292.9198913574219,297.1499938964844,293.1499938964844,0.6204125285148621,-7561.27001953125,304.1380310058594,0.883661150932312,0.6103566884994507,0.4294956922531128,292.92364501953125,297.1499938964844,293.1499938964844,0.8861628174781799,-13458.677734375,304.140625,0.9751036763191224,0.8060452342033386,0.7643454074859619,293.0963134765625,297.1499938964844,293.1499938964844,0.0994670391082763,-11507.9013671875,304.15155029296875,0.537203311920166,0.1375359296798706,0.6530670523643494,289.5733337402344,291.1499938964844,251.69168090820312,251.1556701660156,279.1539306640625,293.0956115722656,289.57470703125,1.0,0.6507158279418945,0.417765736579895,0.417765736579895,1.0,1.0,-3.1885299682617188,0.9970153570175172,2.191514730453491,0.2814902663230896,0.0,0.0,1.0,254.59942626953125,262.0,57.95060348510742,-30319.728515625,3231.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92010498046875,307.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7153540849685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430081323255e-05,0.0,0.0007259934791363,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632640,293.0926513671875,297.1499938964844,293.1499938964844,0.4466272890567779,-7525.04296875,304.1641540527344,0.8130379319190979,0.4680707156658172,0.4266724586486816,293.03338623046875,297.1499938964844,293.1499938964844,0.3614967167377472,-6727.67626953125,304.1517639160156,0.7692937254905701,0.3966433703899383,0.3817860186100006,292.9198913574219,297.1499938964844,293.1499938964844,0.6204125285148621,-7561.27001953125,304.1380310058594,0.883661150932312,0.6103566884994507,0.4294956922531128,292.92364501953125,297.1499938964844,293.1499938964844,0.8861628174781799,-13458.677734375,304.140625,0.9751036763191224,0.8060452342033386,0.7643454074859619,293.0963134765625,297.1499938964844,293.1499938964844,0.0994670391082763,-11507.9013671875,304.15155029296875,0.537203311920166,0.1375359296798706,0.6530670523643494,289.5733337402344,291.1499938964844,251.69168090820312,251.1556701660156,279.1539306640625,293.0956115722656,289.57470703125,1.0,0.6507158279418945,0.417765736579895,0.417765736579895,1.0,1.0,-3.1885299682617188,0.9970153570175172,2.191514730453491,0.2814902663230896,0.0,0.0,1.0,254.59942626953125,262.0,57.95060348510742,-30319.728515625,3231.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92010498046875,307.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7153540849685669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430081323255e-05,0.0,0.0007259934791363,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632700,293.1018981933594,297.1499938964844,293.1499938964844,0.4448115527629852,-7500.79248046875,304.1648864746094,0.8113208413124084,0.4669766724109649,0.4257974922657013,293.041748046875,297.1499938964844,293.1499938964844,0.3609273135662079,-6718.88916015625,304.1524658203125,0.7681095600128174,0.3964797258377075,0.3817363083362579,292.9283752441406,297.1499938964844,293.1499938964844,0.6212524175643921,-7568.8720703125,304.138671875,0.8829744458198547,0.6115994453430176,0.4304361939430237,292.9328918457031,297.1499938964844,293.1499938964844,0.886508584022522,-13462.080078125,304.1416931152344,0.9741711020469666,0.8070952296257019,0.7654207944869995,293.1007385253906,297.1499938964844,293.1499938964844,0.0992381721735,-11485.36328125,304.15167236328125,0.5360543131828308,0.1373485624790191,0.652581512928009,289.59112548828125,291.1499938964844,251.7080841064453,251.1714324951172,279.154052734375,293.0995788574219,289.5924987792969,1.0,0.6517080664634705,0.4179767966270447,0.4179767966270447,1.0,1.0,-3.189259052276612,0.997833013534546,2.191426038742065,0.2821430265903473,0.0,0.0,1.0,256.31695556640625,262.0,54.23873519897461,-30379.564453125,3242.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.976318359375,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.20703125,32040.0,0.0,0.0,0.7171927690505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892041206359863,1.7892305850982666,-2.6437810447532684e-05,0.0,0.0007278595003299,0.0,0.0,636.85107421875,0.0,0.0,0.0,0.9917466044425964,4.0,0.0,1.0
632760,293.11102294921875,297.1499938964844,293.1499938964844,0.4421933889389038,-7465.1484375,304.1669311523437,0.809539794921875,0.4657953083515167,0.4248506128787994,293.04998779296875,297.1499938964844,293.1499938964844,0.3596842885017395,-6699.55908203125,304.1542663574219,0.7668785452842712,0.3962291181087494,0.3816122114658355,292.9368896484375,297.1499938964844,293.1499938964844,0.62099689245224,-7565.21044921875,304.1412048339844,0.8822382688522339,0.6127333045005798,0.4313088357448578,292.94195556640625,297.1499938964844,293.1499938964844,0.8854278326034546,-13446.9931640625,304.1451416015625,0.9732041954994202,0.8080644607543945,0.7664332389831543,293.1049499511719,297.1499938964844,293.1499938964844,0.0988374724984169,-11445.193359375,304.152099609375,0.5348851680755615,0.1371445506811142,0.6520258784294128,289.6297302246094,291.1499938964844,251.7252197265625,251.18788146972656,279.1541748046875,293.10308837890625,289.6318359375,1.0,0.65264892578125,0.4181946814060211,0.4181946814060211,1.0,1.0,-3.189570903778076,0.9985147714614868,2.191056251525879,0.2827552258968353,0.0,0.0,1.0,258.0343017578125,265.0,77.63241577148438,-30540.90625,3252.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0179443359375,307.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8515625,32040.0,0.0,0.0,0.7190802097320557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125733137130733,1.8126004934310915,-2.7132942705065943e-05,0.0,0.0007297749980352,0.0,0.0,662.1328735351562,0.0,0.0,0.0,0.9898908138275146,4.0,0.0,1.0
632820,293.1287536621094,297.1499938964844,293.1499938964844,0.4378119707107544,-7406.5009765625,304.1685791015625,0.8057567477226257,0.4631884098052978,0.4227291643619537,293.0662536621094,297.1499938964844,293.1499938964844,0.3578409850597381,-6671.53515625,304.1559143066406,0.7642601728439331,0.3954651653766632,0.3811134994029999,292.9534912109375,297.1499938964844,293.1499938964844,0.6216708421707153,-7570.728515625,304.1429748535156,0.880630612373352,0.6147692799568176,0.4328668415546417,292.9593811035156,297.1499938964844,293.1499938964844,0.8849808573722839,-13440.609375,304.1474609375,0.9711562395095824,0.8098018169403076,0.7682473063468933,293.1128234863281,297.1499938964844,293.1499938964844,0.0982551202178001,-11387.96484375,304.1523742675781,0.5324868559837341,0.1366883218288421,0.6507008671760559,289.67333984375,291.1499938964844,251.76171875,251.222885131836,279.1545715332031,293.1100158691406,289.6748046875,1.0,0.654370903968811,0.4186707139015198,0.4186707139015198,1.0,1.0,-3.188883781433105,0.9995071291923524,2.1893765926361084,0.2838988304138183,0.0,0.0,1.0,261.466796875,268.0,63.89482879638672,-30648.791015625,3269.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014099121094,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.822265625,32040.0,0.0,0.0,0.7226098775863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811297416687,1.818838596343994,-2.732001848926302e-05,0.0,0.0007333571556955,0.0,0.0,668.9926147460938,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
