time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1287536621094,297.1499938964844,293.1499938964844,0.4378119707107544,-7406.5009765625,304.1685791015625,0.8057567477226257,0.4631884098052978,0.4227291643619537,293.0662536621094,297.1499938964844,293.1499938964844,0.3578409850597381,-6671.53515625,304.1559143066406,0.7642601728439331,0.3954651653766632,0.3811134994029999,292.9534912109375,297.1499938964844,293.1499938964844,0.6216708421707153,-7570.728515625,304.1429748535156,0.880630612373352,0.6147692799568176,0.4328668415546417,292.9593811035156,297.1499938964844,293.1499938964844,0.8849808573722839,-13440.609375,304.1474609375,0.9711562395095824,0.8098018169403076,0.7682473063468933,293.1128234863281,297.1499938964844,293.1499938964844,0.0982551202178001,-11387.96484375,304.1523742675781,0.5324868559837341,0.1366883218288421,0.6507008671760559,289.67333984375,291.1499938964844,251.76171875,251.222885131836,279.1545715332031,293.1100158691406,289.6748046875,1.0,0.654370903968811,0.4186707139015198,0.4186707139015198,1.0,1.0,-3.188883781433105,0.9995071291923524,2.1893765926361084,0.2838988304138183,0.0,0.0,1.0,261.466796875,268.0,63.89482879638672,-30648.791015625,3269.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014099121094,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.822265625,32040.0,0.0,0.0,0.7226098775863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811297416687,1.818838596343994,-2.732001848926302e-05,0.0,0.0007333571556955,0.0,0.0,668.9926147460938,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
632940,293.1461486816406,297.1499938964844,293.1499938964844,0.4332620501518249,-7345.64111328125,304.16998291015625,0.8017204403877258,0.4601998627185821,0.4202963411808014,293.0824279785156,297.1499938964844,293.1499938964844,0.3557736873626709,-6640.34326171875,304.1573791503906,0.7614517211914062,0.3943107724189758,0.3802719414234161,292.9691467285156,297.1499938964844,293.1499938964844,0.622300922870636,-7576.07421875,304.1442565917969,0.8789223432540894,0.6165676712989807,0.4342532455921173,292.9757385253906,297.1499938964844,293.1499938964844,0.8845769166946411,-13435.35546875,304.14898681640625,0.9690058827400208,0.8113141059875488,0.7698504328727722,293.1199951171875,297.1499938964844,293.1499938964844,0.0976736098527908,-11331.24609375,304.1525573730469,0.5300390124320984,0.1361759603023529,0.6491240859031677,289.7105407714844,291.1499938964844,251.80130004882807,251.26080322265625,279.15509033203125,293.116943359375,289.7119445800781,1.0,0.655893862247467,0.4192031621932983,0.4192031621932983,1.0,1.0,-3.1866471767425537,1.0000823736190796,2.186564922332764,0.2849737703800201,0.0,0.0,1.0,264.876220703125,271.0,55.41939163208008,-30735.927734375,3283.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1978759765625,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.064453125,33120.0,0.0,0.0,0.7256487011909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.820210099220276,-2.736123315116856e-05,0.0,0.0007364412304013,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1461486816406,297.1499938964844,293.1499938964844,0.4332620501518249,-7345.64111328125,304.16998291015625,0.8017204403877258,0.4601998627185821,0.4202963411808014,293.0824279785156,297.1499938964844,293.1499938964844,0.3557736873626709,-6640.34326171875,304.1573791503906,0.7614517211914062,0.3943107724189758,0.3802719414234161,292.9691467285156,297.1499938964844,293.1499938964844,0.622300922870636,-7576.07421875,304.1442565917969,0.8789223432540894,0.6165676712989807,0.4342532455921173,292.9757385253906,297.1499938964844,293.1499938964844,0.8845769166946411,-13435.35546875,304.14898681640625,0.9690058827400208,0.8113141059875488,0.7698504328727722,293.1199951171875,297.1499938964844,293.1499938964844,0.0976736098527908,-11331.24609375,304.1525573730469,0.5300390124320984,0.1361759603023529,0.6491240859031677,289.7105407714844,291.1499938964844,251.80130004882807,251.26080322265625,279.15509033203125,293.116943359375,289.7119445800781,1.0,0.655893862247467,0.4192031621932983,0.4192031621932983,1.0,1.0,-3.1866471767425537,1.0000823736190796,2.186564922332764,0.2849737703800201,0.0,0.0,1.0,264.876220703125,271.0,55.41939163208008,-30735.927734375,3283.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1978759765625,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,32026.064453125,33120.0,0.0,0.0,0.7256487011909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201826810836792,1.820210099220276,-2.736123315116856e-05,0.0,0.0007364412304013,0.0,0.0,670.507080078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.163330078125,297.1499938964844,293.1499938964844,0.4278635084629059,-7272.87109375,304.1722412109375,0.7974324822425842,0.4568105340003967,0.4174895286560058,293.0987854003906,297.1499938964844,293.1499938964844,0.3528966605663299,-6596.7890625,304.15966796875,0.7583873271942139,0.3927090167999267,0.3790104389190674,292.98406982421875,297.1499938964844,293.1499938964844,0.6220503449440002,-7572.66357421875,304.1465148925781,0.8770965933799744,0.618125319480896,0.4354768693447113,292.9913024902344,297.1499938964844,293.1499938964844,0.8830428719520569,-13415.982421875,304.1517639160156,0.966715931892395,0.8125688433647156,0.7712240815162659,293.12652587890625,297.1499938964844,293.1499938964844,0.0969607979059219,-11261.3369140625,304.1528625488281,0.5275323987007141,0.1356080770492553,0.6473130583763123,289.7596435546875,291.1499938964844,251.8441162109375,251.3017578125,279.1556701660156,293.1240539550781,289.7610778808594,1.0,0.6572151780128479,0.4198003709316253,0.4198003709316253,1.0,1.0,-3.182702779769897,1.0002020597457886,2.18250060081482,0.2859768271446228,0.0,0.0,1.0,268.29058837890625,274.0,60.5781478881836,-30858.44140625,3293.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2865600585937,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7283955812454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0007392289116978,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.163330078125,297.1499938964844,293.1499938964844,0.4278635084629059,-7272.87109375,304.1722412109375,0.7974324822425842,0.4568105340003967,0.4174895286560058,293.0987854003906,297.1499938964844,293.1499938964844,0.3528966605663299,-6596.7890625,304.15966796875,0.7583873271942139,0.3927090167999267,0.3790104389190674,292.98406982421875,297.1499938964844,293.1499938964844,0.6220503449440002,-7572.66357421875,304.1465148925781,0.8770965933799744,0.618125319480896,0.4354768693447113,292.9913024902344,297.1499938964844,293.1499938964844,0.8830428719520569,-13415.982421875,304.1517639160156,0.966715931892395,0.8125688433647156,0.7712240815162659,293.12652587890625,297.1499938964844,293.1499938964844,0.0969607979059219,-11261.3369140625,304.1528625488281,0.5275323987007141,0.1356080770492553,0.6473130583763123,289.7596435546875,291.1499938964844,251.8441162109375,251.3017578125,279.1556701660156,293.1240539550781,289.7610778808594,1.0,0.6572151780128479,0.4198003709316253,0.4198003709316253,1.0,1.0,-3.182702779769897,1.0002020597457886,2.18250060081482,0.2859768271446228,0.0,0.0,1.0,268.29058837890625,274.0,60.5781478881836,-30858.44140625,3293.22802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2865600585937,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7283955812454224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.7712951123248782e-05,0.0,0.0007392289116978,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1795959472656,297.1499938964844,293.1499938964844,0.4225183427333832,-7201.064453125,304.1737365722656,0.7930136919021606,0.4531718492507934,0.4144345819950104,293.1148681640625,297.1499938964844,293.1499938964844,0.3499017655849457,-6551.78662109375,304.16143798828125,0.7551458477973938,0.3907434940338135,0.3773899972438812,292.9981384277344,297.1499938964844,293.1499938964844,0.6220000386238098,-7571.63671875,304.14776611328125,0.8752028942108154,0.6194741129875183,0.4365509450435638,293.00604248046875,297.1499938964844,293.1499938964844,0.8818332552909851,-13401.44921875,304.1531982421875,0.9643309116363524,0.813602864742279,0.772382915019989,293.13250732421875,297.1499938964844,293.1499938964844,0.0962874814867973,-11195.8984375,304.1530456542969,0.5249998569488525,0.1349904090166092,0.6452745199203491,289.7980651855469,291.1499938964844,251.8902587890625,251.34585571289065,279.1562805175781,293.13134765625,289.799560546875,1.0,0.6583489179611206,0.4204602837562561,0.4204602837562561,1.0,1.0,-3.177316427230835,0.999955117702484,2.177361249923706,0.2869327664375305,0.0,0.0,1.0,271.67059326171875,277.0,55.9922103881836,-30924.123046875,3299.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38592529296875,308.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.730657160282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741524156183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1795959472656,297.1499938964844,293.1499938964844,0.4225183427333832,-7201.064453125,304.1737365722656,0.7930136919021606,0.4531718492507934,0.4144345819950104,293.1148681640625,297.1499938964844,293.1499938964844,0.3499017655849457,-6551.78662109375,304.16143798828125,0.7551458477973938,0.3907434940338135,0.3773899972438812,292.9981384277344,297.1499938964844,293.1499938964844,0.6220000386238098,-7571.63671875,304.14776611328125,0.8752028942108154,0.6194741129875183,0.4365509450435638,293.00604248046875,297.1499938964844,293.1499938964844,0.8818332552909851,-13401.44921875,304.1531982421875,0.9643309116363524,0.813602864742279,0.772382915019989,293.13250732421875,297.1499938964844,293.1499938964844,0.0962874814867973,-11195.8984375,304.1530456542969,0.5249998569488525,0.1349904090166092,0.6452745199203491,289.7980651855469,291.1499938964844,251.8902587890625,251.34585571289065,279.1562805175781,293.13134765625,289.799560546875,1.0,0.6583489179611206,0.4204602837562561,0.4204602837562561,1.0,1.0,-3.177316427230835,0.999955117702484,2.177361249923706,0.2869327664375305,0.0,0.0,1.0,271.67059326171875,277.0,55.9922103881836,-30924.123046875,3299.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38592529296875,308.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.730657160282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000741524156183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1873779296875,297.1499938964844,293.1499938964844,0.4197344183921814,-7163.5966796875,304.1744689941406,0.790770411491394,0.4512682557106018,0.4128307998180389,293.1227722167969,297.1499938964844,293.1499938964844,0.3482462465763092,-6526.91259765625,304.162353515625,0.7534704804420471,0.3896316885948181,0.3764567077159881,293.0048828125,297.1499938964844,293.1499938964844,0.6218400597572327,-7569.8212890625,304.1484375,0.8742355108261108,0.6200695037841797,0.4370336532592773,293.0130920410156,297.1499938964844,293.1499938964844,0.88106769323349,-13392.2353515625,304.15399169921875,0.9631070494651794,0.8140348792076111,0.77288419008255,293.1352844238281,297.1499938964844,293.1499938964844,0.0959326699376106,-11161.41796875,304.15313720703125,0.5237300992012024,0.1346653401851654,0.6441795825958252,289.8179626464844,291.1499938964844,251.9146270751953,251.3691253662109,279.1565856933594,293.1350402832031,289.8194885253906,1.0,0.6588506102561951,0.420813500881195,0.420813500881195,1.0,1.0,-3.17413330078125,0.9997106194496156,2.17442274093628,0.2873995900154114,0.0,0.0,1.0,273.3453369140625,277.0,55.83462142944336,-30956.22265625,3301.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.437744140625,308.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.731609582901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007424907526001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1949157714844,297.1499938964844,293.1499938964844,0.4168868958950043,-7125.2236328125,304.1752014160156,0.7885084748268127,0.4493143260478973,0.411181777715683,293.1305847167969,297.1499938964844,293.1499938964844,0.3464983999729156,-6500.64892578125,304.1632995605469,0.7517647743225098,0.3884424567222595,0.37545046210289,293.0114440917969,297.1499938964844,293.1499938964844,0.6215986013412476,-7567.2255859375,304.149169921875,0.8732562065124512,0.620617151260376,0.4374833405017853,293.0199890136719,297.1499938964844,293.1499938964844,0.8802038431167603,-13381.8427734375,304.15484619140625,0.9618629813194276,0.8144148588180542,0.7733371257781982,293.137939453125,297.1499938964844,293.1499938964844,0.0955681875348091,-11125.9970703125,304.1532287597656,0.5224612355232239,0.1343314945697784,0.6430444121360779,289.8382263183594,291.1499938964844,251.9398651123047,251.39321899414065,279.1568908691406,293.1387634277344,289.8397827148437,1.0,0.6593146920204163,0.4211818873882293,0.4211818873882293,1.0,1.0,-3.170661687850952,0.9993978142738342,2.1712639331817627,0.2878628969192505,0.0,0.0,1.0,275.0122375488281,280.0,56.212196350097656,-30987.01171875,3303.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4898986816406,308.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7324598431587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433536229655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2093200683594,297.1499938964844,293.1499938964844,0.4110051989555359,-7045.81005859375,304.1766052246094,0.7839270234107971,0.4452523291110992,0.4077445864677429,293.1459045410156,297.1499938964844,293.1499938964844,0.3427220582962036,-6443.8916015625,304.1651611328125,0.7482563257217407,0.3858223855495453,0.3732097446918487,293.0240783691406,297.1499938964844,293.1499938964844,0.6208722591400146,-7559.72119140625,304.1506652832031,0.8712583184242249,0.6215653419494629,0.4382804036140442,293.03326416015625,297.1499938964844,293.1499938964844,0.8781808614730835,-13357.556640625,304.1565856933594,0.9593092799186708,0.8150136470794678,0.7740921378135681,293.1428527832031,297.1499938964844,293.1499938964844,0.0948132500052452,-11052.63671875,304.1534118652344,0.5199280977249146,0.1336394548416137,0.6406615972518921,289.8797302246094,291.1499938964844,251.9930725097656,251.4439392089844,279.15753173828125,293.1463317871094,289.88134765625,1.0,0.6601301431655884,0.421965628862381,0.421965628862381,1.0,1.0,-3.162837505340576,0.998563289642334,2.164274215698242,0.2887787222862243,0.0,0.0,1.0,278.3247375488281,283.0,57.49824905395508,-31042.724609375,3303.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7338556051254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007447701063938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2093200683594,297.1499938964844,293.1499938964844,0.4110051989555359,-7045.81005859375,304.1766052246094,0.7839270234107971,0.4452523291110992,0.4077445864677429,293.1459045410156,297.1499938964844,293.1499938964844,0.3427220582962036,-6443.8916015625,304.1651611328125,0.7482563257217407,0.3858223855495453,0.3732097446918487,293.0240783691406,297.1499938964844,293.1499938964844,0.6208722591400146,-7559.72119140625,304.1506652832031,0.8712583184242249,0.6215653419494629,0.4382804036140442,293.03326416015625,297.1499938964844,293.1499938964844,0.8781808614730835,-13357.556640625,304.1565856933594,0.9593092799186708,0.8150136470794678,0.7740921378135681,293.1428527832031,297.1499938964844,293.1499938964844,0.0948132500052452,-11052.63671875,304.1534118652344,0.5199280977249146,0.1336394548416137,0.6406615972518921,289.8797302246094,291.1499938964844,251.9930725097656,251.4439392089844,279.15753173828125,293.1463317871094,289.88134765625,1.0,0.6601301431655884,0.421965628862381,0.421965628862381,1.0,1.0,-3.162837505340576,0.998563289642334,2.164274215698242,0.2887787222862243,0.0,0.0,1.0,278.3247375488281,283.0,57.49824905395508,-31042.724609375,3303.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5934143066406,308.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7338556051254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007447701063938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2228088378906,297.1499938964844,293.1499938964844,0.4049126505851745,-6963.3408203125,304.1778869628906,0.7792843580245972,0.4410053193569183,0.404136449098587,293.16082763671875,297.1499938964844,293.1499938964844,0.3386009335517883,-6381.9208984375,304.1669616699219,0.7446280717849731,0.3828971982002258,0.3706757128238678,293.0360412597656,297.1499938964844,293.1499938964844,0.6198508739471436,-7549.4443359375,304.1521301269531,0.869213342666626,0.6223241090774536,0.438945472240448,293.0458984375,297.1499938964844,293.1499938964844,0.8758002519607544,-13329.09375,304.1583557128906,0.9566715359687804,0.8154040575027466,0.7746514678001404,293.14727783203125,297.1499938964844,293.1499938964844,0.0940314009785652,-10976.6826171875,304.153564453125,0.5174099206924438,0.1329190135002136,0.638150155544281,289.9220275878906,291.1499938964844,252.0500030517578,251.4981384277344,279.1581420898437,293.154052734375,289.9236755371094,1.0,0.6608050465583801,0.4228121042251587,0.4228121042251587,1.0,1.0,-3.153906345367432,0.9974721074104308,2.156434297561645,0.2896865606307983,0.0,0.0,1.0,281.6097412109375,286.0,58.572357177734375,-31088.767578125,3302.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7348722815513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007458019535988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2228088378906,297.1499938964844,293.1499938964844,0.4049126505851745,-6963.3408203125,304.1778869628906,0.7792843580245972,0.4410053193569183,0.404136449098587,293.16082763671875,297.1499938964844,293.1499938964844,0.3386009335517883,-6381.9208984375,304.1669616699219,0.7446280717849731,0.3828971982002258,0.3706757128238678,293.0360412597656,297.1499938964844,293.1499938964844,0.6198508739471436,-7549.4443359375,304.1521301269531,0.869213342666626,0.6223241090774536,0.438945472240448,293.0458984375,297.1499938964844,293.1499938964844,0.8758002519607544,-13329.09375,304.1583557128906,0.9566715359687804,0.8154040575027466,0.7746514678001404,293.14727783203125,297.1499938964844,293.1499938964844,0.0940314009785652,-10976.6826171875,304.153564453125,0.5174099206924438,0.1329190135002136,0.638150155544281,289.9220275878906,291.1499938964844,252.0500030517578,251.4981384277344,279.1581420898437,293.154052734375,289.9236755371094,1.0,0.6608050465583801,0.4228121042251587,0.4228121042251587,1.0,1.0,-3.153906345367432,0.9974721074104308,2.156434297561645,0.2896865606307983,0.0,0.0,1.0,281.6097412109375,286.0,58.572357177734375,-31088.767578125,3302.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69354248046875,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7348722815513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007458019535988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2361755371094,297.1499938964844,293.1499938964844,0.3985580801963806,-6877.0107421875,304.1791687011719,0.774469256401062,0.4364566206932068,0.4003106355667114,293.1759033203125,297.1499938964844,293.1499938964844,0.3341000080108642,-6314.119140625,304.1688232421875,0.7407811880111694,0.3795667588710785,0.3678126633167267,293.04815673828125,297.1499938964844,293.1499938964844,0.6184535622596741,-7535.53515625,304.1537475585937,0.8669944405555725,0.6227579116821289,0.439429372549057,293.0586853027344,297.1499938964844,293.1499938964844,0.8729791641235352,-13295.3037109375,304.1602783203125,0.9538065195083618,0.8154515624046326,0.7749499678611755,293.1521301269531,297.1499938964844,293.1499938964844,0.0931474044919014,-10891.0009765625,304.15386962890625,0.514713704586029,0.1320050209760666,0.6350961327552795,289.96533203125,291.1499938964844,252.1143493652344,251.55943298339844,279.1592102050781,293.16265869140625,289.967041015625,1.0,0.6613101959228516,0.4237788021564483,0.4237788021564483,1.0,1.0,-3.1431362628936768,0.9959867000579834,2.1471498012542725,0.2906409800052643,0.0,0.0,1.0,284.98388671875,289.0,60.19135665893555,-31119.716796875,3296.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894287109375,308.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7355458736419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007464855443686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2361755371094,297.1499938964844,293.1499938964844,0.3985580801963806,-6877.0107421875,304.1791687011719,0.774469256401062,0.4364566206932068,0.4003106355667114,293.1759033203125,297.1499938964844,293.1499938964844,0.3341000080108642,-6314.119140625,304.1688232421875,0.7407811880111694,0.3795667588710785,0.3678126633167267,293.04815673828125,297.1499938964844,293.1499938964844,0.6184535622596741,-7535.53515625,304.1537475585937,0.8669944405555725,0.6227579116821289,0.439429372549057,293.0586853027344,297.1499938964844,293.1499938964844,0.8729791641235352,-13295.3037109375,304.1602783203125,0.9538065195083618,0.8154515624046326,0.7749499678611755,293.1521301269531,297.1499938964844,293.1499938964844,0.0931474044919014,-10891.0009765625,304.15386962890625,0.514713704586029,0.1320050209760666,0.6350961327552795,289.96533203125,291.1499938964844,252.1143493652344,251.55943298339844,279.1592102050781,293.16265869140625,289.967041015625,1.0,0.6613101959228516,0.4237788021564483,0.4237788021564483,1.0,1.0,-3.1431362628936768,0.9959867000579834,2.1471498012542725,0.2906409800052643,0.0,0.0,1.0,284.98388671875,289.0,60.19135665893555,-31119.716796875,3296.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894287109375,308.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7355458736419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007464855443686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2493591308594,297.1499938964844,293.1499938964844,0.3917979896068573,-6784.7275390625,304.18072509765625,0.7693905234336853,0.4315977990627289,0.3961938023567199,293.1911926269531,297.1499938964844,293.1499938964844,0.329081654548645,-6238.2890625,304.1708984375,0.7366155385971069,0.3758116066455841,0.3645367622375488,293.0604248046875,297.1499938964844,293.1499938964844,0.6164754629135132,-7515.927734375,304.1557922363281,0.8645016551017761,0.6228466629981995,0.4396654665470123,293.0716552734375,297.1499938964844,293.1499938964844,0.8694709539413452,-13253.02734375,304.1626892089844,0.9505948424339294,0.8151330947875977,0.774895429611206,293.1575927734375,297.1499938964844,293.1499938964844,0.0920367687940597,-10783.7578125,304.1544189453125,0.5116199254989624,0.1308422088623047,0.6308871507644653,290.0116882324219,291.1499938964844,252.18934631347656,251.63088989257807,279.16064453125,293.17218017578125,290.01348876953125,1.0,0.6615519523620605,0.4249165952205658,0.4249165952205658,1.0,1.0,-3.129408836364746,0.99382883310318,2.135579824447632,0.2915823459625244,0.0,0.0,1.0,288.5013122558594,292.0,63.70830154418945,-31131.173828125,3285.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,308.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7358614802360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007468058611266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2493591308594,297.1499938964844,293.1499938964844,0.3917979896068573,-6784.7275390625,304.18072509765625,0.7693905234336853,0.4315977990627289,0.3961938023567199,293.1911926269531,297.1499938964844,293.1499938964844,0.329081654548645,-6238.2890625,304.1708984375,0.7366155385971069,0.3758116066455841,0.3645367622375488,293.0604248046875,297.1499938964844,293.1499938964844,0.6164754629135132,-7515.927734375,304.1557922363281,0.8645016551017761,0.6228466629981995,0.4396654665470123,293.0716552734375,297.1499938964844,293.1499938964844,0.8694709539413452,-13253.02734375,304.1626892089844,0.9505948424339294,0.8151330947875977,0.774895429611206,293.1575927734375,297.1499938964844,293.1499938964844,0.0920367687940597,-10783.7578125,304.1544189453125,0.5116199254989624,0.1308422088623047,0.6308871507644653,290.0116882324219,291.1499938964844,252.18934631347656,251.63088989257807,279.16064453125,293.17218017578125,290.01348876953125,1.0,0.6615519523620605,0.4249165952205658,0.4249165952205658,1.0,1.0,-3.129408836364746,0.99382883310318,2.135579824447632,0.2915823459625244,0.0,0.0,1.0,288.5013122558594,292.0,63.70830154418945,-31131.173828125,3285.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,308.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7358614802360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007468058611266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2557373046875,297.1499938964844,293.1499938964844,0.3883011639118194,-6736.84912109375,304.1814880371094,0.7668184638023376,0.4290827810764313,0.3940542042255401,293.1986999511719,297.1499938964844,293.1499938964844,0.326414406299591,-6197.91064453125,304.17193603515625,0.7344697117805481,0.3738091886043548,0.3627747297286987,293.06646728515625,297.1499938964844,293.1499938964844,0.6153006553649902,-7504.3388671875,304.1568908691406,0.863216757774353,0.622792661190033,0.4397114813327789,293.0780334472656,297.1499938964844,293.1499938964844,0.8674907088279724,-13229.1748046875,304.1640014648437,0.948928952217102,0.8148684501647949,0.774764358997345,293.1603698730469,297.1499938964844,293.1499938964844,0.091421402990818,-10724.4326171875,304.1547546386719,0.5100036859512329,0.1302021741867065,0.6284852027893066,290.0359191894531,291.1499938964844,252.23062133789065,251.67022705078125,279.161376953125,293.17706298828125,290.0378112792969,1.0,0.6615791916847229,0.4255427718162536,0.4255427718162536,1.0,1.0,-3.1217286586761475,0.9925830364227296,2.129145622253418,0.2920661866664886,0.0,0.0,1.0,290.2535095214844,292.0,65.58177947998047,-31131.599609375,3278.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,308.8674621582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7374833226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007484517991542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.261962890625,297.1499938964844,293.1499938964844,0.3846976161003113,-6687.36474609375,304.18231201171875,0.7642420530319214,0.4265194535255432,0.3918694853782654,293.20611572265625,297.1499938964844,293.1499938964844,0.3236228227615356,-6155.5546875,304.17303466796875,0.7322962284088135,0.3717357218265533,0.3609431684017181,293.0724182128906,297.1499938964844,293.1499938964844,0.6139515042304993,-7491.0302734375,304.1580810546875,0.8619229197502136,0.6226831674575806,0.4397177398204803,293.0843505859375,297.1499938964844,293.1499938964844,0.8652877807617188,-13202.55859375,304.1654663085937,0.9472418427467346,0.8145432472229004,0.7745752334594727,293.1630859375,297.1499938964844,293.1499938964844,0.0907674431800842,-10661.3486328125,304.1550598144531,0.5083684921264648,0.1295349448919296,0.6259464621543884,290.0621643066406,291.1499938964844,252.27430725097656,251.71188354492188,279.162109375,293.1819763183594,290.0643310546875,1.0,0.6615524888038635,0.4262039363384247,0.4262039363384247,1.0,1.0,-3.11362886428833,0.9912611842155457,2.1223678588867188,0.2925672531127929,0.0,0.0,1.0,291.98944091796875,295.0,69.83654022216797,-31140.708984375,3269.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.9242248535156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.737607479095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007485778187401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2739562988281,297.1499938964844,293.1499938964844,0.3772470355033874,-6584.708984375,304.1839599609375,0.7590888738632202,0.4212532043457031,0.3873713910579681,293.2205810546875,297.1499938964844,293.1499938964844,0.3177366554737091,-6066.0244140625,304.1751403808594,0.7278636693954468,0.3673828840255737,0.357080727815628,293.083984375,297.1499938964844,293.1499938964844,0.6108299493789673,-7460.35693359375,304.1605834960937,0.8593182563781738,0.6223024129867554,0.4396153092384338,293.0966186523437,297.1499938964844,293.1499938964844,0.860336184501648,-13142.8154296875,304.1685485839844,0.9438146948814392,0.8137131333351135,0.7740258574485779,293.1683654785156,297.1499938964844,293.1499938964844,0.0893746092915535,-10527.0283203125,304.1557006835937,0.505070686340332,0.1281342953443527,0.6205400824546814,290.1189270019531,291.1499938964844,252.3685760498047,251.8017578125,279.1635131835937,293.1918640136719,290.1211242675781,1.0,0.6613501906394958,0.4276270270347595,0.4276270270347595,1.0,1.0,-3.0962955951690674,0.9884175658226012,2.1078782081604004,0.2936227321624756,0.0,0.0,1.0,295.40704345703125,298.0,76.53719329833984,-31148.015625,3250.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,309.0355224609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7375472784042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007485167589038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2739562988281,297.1499938964844,293.1499938964844,0.3772470355033874,-6584.708984375,304.1839599609375,0.7590888738632202,0.4212532043457031,0.3873713910579681,293.2205810546875,297.1499938964844,293.1499938964844,0.3177366554737091,-6066.0244140625,304.1751403808594,0.7278636693954468,0.3673828840255737,0.357080727815628,293.083984375,297.1499938964844,293.1499938964844,0.6108299493789673,-7460.35693359375,304.1605834960937,0.8593182563781738,0.6223024129867554,0.4396153092384338,293.0966186523437,297.1499938964844,293.1499938964844,0.860336184501648,-13142.8154296875,304.1685485839844,0.9438146948814392,0.8137131333351135,0.7740258574485779,293.1683654785156,297.1499938964844,293.1499938964844,0.0893746092915535,-10527.0283203125,304.1557006835937,0.505070686340332,0.1281342953443527,0.6205400824546814,290.1189270019531,291.1499938964844,252.3685760498047,251.8017578125,279.1635131835937,293.1918640136719,290.1211242675781,1.0,0.6613501906394958,0.4276270270347595,0.4276270270347595,1.0,1.0,-3.0962955951690674,0.9884175658226012,2.1078782081604004,0.2936227321624756,0.0,0.0,1.0,295.40704345703125,298.0,76.53719329833984,-31148.015625,3250.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,309.0355224609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7375472784042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007485167589038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28302001953125,297.1499938964844,293.1499938964844,0.3711573481559753,-6500.5283203125,304.1850891113281,0.7549766302108765,0.4169184565544128,0.3836601376533508,293.2317199707031,297.1499938964844,293.1499938964844,0.3128299415111542,-5991.2119140625,304.1766662597656,0.7242240905761719,0.3637154102325439,0.3538122773170471,293.0928955078125,297.1499938964844,293.1499938964844,0.6080758571624756,-7433.45361328125,304.16241455078125,0.8572254776954651,0.6218555569648743,0.4394319951534271,293.10614013671875,297.1499938964844,293.1499938964844,0.8560473322868347,-13091.322265625,304.1708068847656,0.9410320520401,0.8128914833068848,0.7734348177909851,293.17236328125,297.1499938964844,293.1499938964844,0.0882118567824363,-10415.0791015625,304.1561279296875,0.5024257302284241,0.126963198184967,0.6159679293632507,290.1653747558594,291.1499938964844,252.4502868652344,251.8796539306641,279.1645812988281,293.1997375488281,290.1676330566406,1.0,0.6610636711120605,0.4288569092750549,0.4288569092750549,1.0,1.0,-3.081477642059326,0.9859805703163148,2.095497131347656,0.2945179641246795,0.0,0.0,1.0,298.09197998046875,298.0,79.36817932128906,-31143.5390625,3233.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,309.1214294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7372263669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007481910288333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2852478027344,297.1499938964844,293.1499938964844,0.3696219325065613,-6479.2626953125,304.1853332519531,0.7539510726928711,0.41581991314888,0.382718414068222,293.2344665527344,297.1499938964844,293.1499938964844,0.3115805387496948,-5972.1328125,304.1770324707031,0.723298966884613,0.3627748489379883,0.3529723286628723,293.0950622558594,297.1499938964844,293.1499938964844,0.6073578596115112,-7426.45751953125,304.162841796875,0.8567016124725342,0.6217256784439087,0.4393733739852905,293.10845947265625,297.1499938964844,293.1499938964844,0.854937732219696,-13078.0302734375,304.1713562011719,0.9403316974639891,0.8126660585403442,0.7732680439949036,293.1733093261719,297.1499938964844,293.1499938964844,0.0879161730408668,-10386.638671875,304.1562194824219,0.5017649531364441,0.1266646534204483,0.6147974133491516,290.17706298828125,291.1499938964844,252.4715270996093,251.89990234375,279.1648254394531,293.20172119140625,290.1793518066406,1.0,0.660977303981781,0.4291763603687286,0.4291763603687286,1.0,1.0,-3.07765793800354,0.9853524565696716,2.0923056602478027,0.2947487533092499,0.0,0.0,1.0,298.7574462890625,301.0,79.87236022949219,-31141.078125,3228.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,309.1424865722656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7419111132621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007529454887844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2958984375,297.1499938964844,293.1499938964844,0.3615007102489471,-6366.11865234375,304.1871032714844,0.7488353252410889,0.4102332293987274,0.3779259026050567,293.2478332519531,297.1499938964844,293.1499938964844,0.3048883378505707,-5869.3935546875,304.1791687011719,0.7185537219047546,0.3579275012016296,0.3486357033252716,293.105712890625,297.1499938964844,293.1499938964844,0.6029942631721497,-7383.6533203125,304.1658630371094,0.8540733456611633,0.6209597587585449,0.4390013515949249,293.1198425292969,297.1499938964844,293.1499938964844,0.848361074924469,-12998.4716796875,304.1752319335937,0.9367971420288086,0.8114067316055298,0.7723148465156555,293.17791748046875,297.1499938964844,293.1499938964844,0.0863217189908027,-10232.7626953125,304.15679931640625,0.4984613060951233,0.1251399368047714,0.6087930798530579,290.2484436035156,291.1499938964844,252.58248901367188,252.0056610107422,279.16607666015625,293.2115173339844,290.2514038085937,1.0,0.6604607105255127,0.4308449327945709,0.4308449327945709,1.0,1.0,-3.0578725337982178,0.9820929765701294,2.075779676437378,0.2959384620189667,0.0,0.0,1.0,302.0557861328125,304.0,95.91928100585938,-31187.41015625,3203.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,309.306884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7422012090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007532398449257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2958984375,297.1499938964844,293.1499938964844,0.3615007102489471,-6366.11865234375,304.1871032714844,0.7488353252410889,0.4102332293987274,0.3779259026050567,293.2478332519531,297.1499938964844,293.1499938964844,0.3048883378505707,-5869.3935546875,304.1791687011719,0.7185537219047546,0.3579275012016296,0.3486357033252716,293.105712890625,297.1499938964844,293.1499938964844,0.6029942631721497,-7383.6533203125,304.1658630371094,0.8540733456611633,0.6209597587585449,0.4390013515949249,293.1198425292969,297.1499938964844,293.1499938964844,0.848361074924469,-12998.4716796875,304.1752319335937,0.9367971420288086,0.8114067316055298,0.7723148465156555,293.17791748046875,297.1499938964844,293.1499938964844,0.0863217189908027,-10232.7626953125,304.15679931640625,0.4984613060951233,0.1251399368047714,0.6087930798530579,290.2484436035156,291.1499938964844,252.58248901367188,252.0056610107422,279.16607666015625,293.2115173339844,290.2514038085937,1.0,0.6604607105255127,0.4308449327945709,0.4308449327945709,1.0,1.0,-3.0578725337982178,0.9820929765701294,2.075779676437378,0.2959384620189667,0.0,0.0,1.0,302.0557861328125,304.0,95.91928100585938,-31187.41015625,3203.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759460449219,309.306884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7422012090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007532398449257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.305908203125,297.1499938964844,293.1499938964844,0.3531709611415863,-6249.5341796875,304.1885986328125,0.7437383532524109,0.4045063853263855,0.3730029463768005,293.2606201171875,297.1499938964844,293.1499938964844,0.2979074120521545,-5761.78369140625,304.1810607910156,0.7135455012321472,0.3528496325016022,0.3440782129764557,293.1159362792969,297.1499938964844,293.1499938964844,0.598145067691803,-7336.2900390625,304.16864013671875,0.8514248132705688,0.6200071573257446,0.4384974837303161,293.130859375,297.1499938964844,293.1499938964844,0.8411328792572021,-12911.40625,304.1788330078125,0.9332044124603271,0.8099351525306702,0.7711591124534607,293.18218994140625,297.1499938964844,293.1499938964844,0.0846634805202484,-10072.9892578125,304.15728759765625,0.4951520264148712,0.1235673278570175,0.6025660037994385,290.3244323730469,291.1499938964844,252.7008209228516,252.118392944336,279.167236328125,293.2212219238281,290.3274230957031,1.0,0.6598160266876221,0.4326280057430267,0.4326280057430267,1.0,1.0,-3.036995410919189,0.978635311126709,2.0583600997924805,0.2971745729446411,0.0,0.0,1.0,305.31695556640625,307.0,102.89833068847656,-31210.521484375,3176.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,309.4586181640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7419909238815308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007530264556407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.305908203125,297.1499938964844,293.1499938964844,0.3531709611415863,-6249.5341796875,304.1885986328125,0.7437383532524109,0.4045063853263855,0.3730029463768005,293.2606201171875,297.1499938964844,293.1499938964844,0.2979074120521545,-5761.78369140625,304.1810607910156,0.7135455012321472,0.3528496325016022,0.3440782129764557,293.1159362792969,297.1499938964844,293.1499938964844,0.598145067691803,-7336.2900390625,304.16864013671875,0.8514248132705688,0.6200071573257446,0.4384974837303161,293.130859375,297.1499938964844,293.1499938964844,0.8411328792572021,-12911.40625,304.1788330078125,0.9332044124603271,0.8099351525306702,0.7711591124534607,293.18218994140625,297.1499938964844,293.1499938964844,0.0846634805202484,-10072.9892578125,304.15728759765625,0.4951520264148712,0.1235673278570175,0.6025660037994385,290.3244323730469,291.1499938964844,252.7008209228516,252.118392944336,279.167236328125,293.2212219238281,290.3274230957031,1.0,0.6598160266876221,0.4326280057430267,0.4326280057430267,1.0,1.0,-3.036995410919189,0.978635311126709,2.0583600997924805,0.2971745729446411,0.0,0.0,1.0,305.31695556640625,307.0,102.89833068847656,-31210.521484375,3176.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,309.4586181640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7419909238815308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007530264556407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3106384277344,297.1499938964844,293.1499938964844,0.3489919006824493,-6190.8681640625,304.1891784667969,0.7411988377571106,0.4015970826148987,0.3704985678195953,293.2668151855469,297.1499938964844,293.1499938964844,0.2943620383739471,-5706.9833984375,304.1818542480469,0.7109109163284302,0.3502285480499267,0.3417205214500427,293.120849609375,297.1499938964844,293.1499938964844,0.5956353545188904,-7311.87353515625,304.1697998046875,0.8500962257385254,0.6194674372673035,0.4382003843784332,293.1361999511719,297.1499938964844,293.1499938964844,0.8374060392379761,-12866.7275390625,304.18035888671875,0.9313930869102478,0.8091288805007935,0.770513117313385,293.1841735839844,297.1499938964844,293.1499938964844,0.0838247835636138,-9992.38671875,304.1575012207031,0.4934916496276855,0.1227650046348571,0.5993773341178894,290.3622131347656,291.1499938964844,252.7625427246093,252.1771697998047,279.16778564453125,293.2260131835937,290.3652038574219,1.0,0.6594505310058594,0.4335605800151825,0.4335605800151825,1.0,1.0,-3.02618408203125,0.9768370389938354,2.049346923828125,0.2978064119815826,0.0,0.0,1.0,306.9340209960937,307.0,103.9671859741211,-31213.85546875,3162.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,309.5297546386719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7465149760246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007576177595183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31524658203125,297.1499938964844,293.1499938964844,0.3446909189224243,-6130.216796875,304.1898803710937,0.7386656403541565,0.398661345243454,0.3679697513580322,293.2728881835937,297.1499938964844,293.1499938964844,0.2906869947910309,-5649.9365234375,304.1827392578125,0.7081694602966309,0.3475582897663116,0.3393157422542572,293.1257019042969,297.1499938964844,293.1499938964844,0.5928813219070435,-7284.9609375,304.17120361328125,0.8487668633460999,0.6188886165618896,0.4378766417503357,293.14141845703125,297.1499938964844,293.1499938964844,0.8333537578582764,-12817.87109375,304.1822204589844,0.9295760989189148,0.8082791566848755,0.7698274254798889,293.1861267089844,297.1499938964844,293.1499938964844,0.0829515904188156,-9908.376953125,304.15771484375,0.4918251633644104,0.1219535619020462,0.5961465835571289,290.4039306640625,291.1499938964844,252.8258514404297,252.23745727539065,279.1683349609375,293.23077392578125,290.4075622558594,1.0,0.6590607166290283,0.4345191419124603,0.4345191419124603,1.0,1.0,-3.015156507492065,0.974998950958252,2.040157556533813,0.2984468638896942,0.0,0.0,1.0,308.5432434082031,295.0,111.6447525024414,-31246.45703125,3147.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,309.6297607421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7467045783996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007578102522529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3236083984375,297.1499938964844,293.1499938964844,0.3355889618396759,-6001.048828125,304.1917419433594,0.7365437150001526,0.3927739560604095,0.3626198470592499,293.28436279296875,297.1499938964844,293.1499938964844,0.2827977836132049,-5526.751953125,304.1849670410156,0.7056767344474792,0.3421183228492737,0.3341247737407684,293.13482666015625,297.1499938964844,293.1499938964844,0.5865093469619751,-7222.431640625,304.1747436523437,0.8496667146682739,0.6176530122756958,0.4369652569293976,293.1513671875,297.1499938964844,293.1499938964844,0.8241628408432007,-12706.447265625,304.1867980957031,0.930700659751892,0.8064751029014587,0.7680785655975342,293.189453125,297.1499938964844,293.1499938964844,0.0809310749173164,-9714.611328125,304.15850830078125,0.4904925525188446,0.1203588247299194,0.5884431600570679,290.4969177246094,291.1499938964844,252.95692443847656,252.3622283935547,279.169677734375,293.239990234375,290.5007019042969,1.0,0.6539962887763977,0.4365561306476593,0.4365561306476593,1.0,1.0,-2.9900310039520264,0.9703754186630248,2.019655466079712,0.299504667520523,0.0,0.0,1.0,304.8892822265625,283.0,124.66112518310548,-31278.1171875,3076.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017944335937,309.82086181640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.746609091758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007577133364975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
