time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3236083984375,297.1499938964844,293.1499938964844,0.3355889618396759,-6001.048828125,304.1917419433594,0.7365437150001526,0.3927739560604095,0.3626198470592499,293.28436279296875,297.1499938964844,293.1499938964844,0.2827977836132049,-5526.751953125,304.1849670410156,0.7056767344474792,0.3421183228492737,0.3341247737407684,293.13482666015625,297.1499938964844,293.1499938964844,0.5865093469619751,-7222.431640625,304.1747436523437,0.8496667146682739,0.6176530122756958,0.4369652569293976,293.1513671875,297.1499938964844,293.1499938964844,0.8241628408432007,-12706.447265625,304.1867980957031,0.930700659751892,0.8064751029014587,0.7680785655975342,293.189453125,297.1499938964844,293.1499938964844,0.0809310749173164,-9714.611328125,304.15850830078125,0.4904925525188446,0.1203588247299194,0.5884431600570679,290.4969177246094,291.1499938964844,252.95692443847656,252.3622283935547,279.169677734375,293.239990234375,290.5007019042969,1.0,0.6539962887763977,0.4365561306476593,0.4365561306476593,1.0,1.0,-2.9900310039520264,0.9703754186630248,2.019655466079712,0.299504667520523,0.0,0.0,1.0,304.8892822265625,283.0,124.66112518310548,-31278.1171875,3076.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017944335937,309.82086181640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.746609091758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007577133364975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33087158203125,297.1499938964844,293.1499938964844,0.3264102935791015,-5870.13427734375,304.193115234375,0.7361342906951904,0.3869042098522186,0.3571356832981109,293.2948608398437,297.1499938964844,293.1499938964844,0.2747170627117157,-5399.94287109375,304.186767578125,0.7049370408058167,0.3365801870822906,0.3286824226379394,293.1431579589844,297.1499938964844,293.1499938964844,0.5797666907310486,-7156.46044921875,304.1777038574219,0.8526842594146729,0.6163456439971924,0.4358881115913391,293.1606140136719,297.1499938964844,293.1499938964844,0.814475417137146,-12589.44140625,304.1906433105469,0.934623122215271,0.804566502571106,0.7660731673240662,293.1920471191406,297.1499938964844,293.1499938964844,0.0788312926888465,-9514.380859375,304.1591796875,0.4904058277606964,0.118830494582653,0.58029705286026,290.59112548828125,291.1499938964844,253.09341430664065,252.49205017089844,279.1708679199219,293.24859619140625,290.59490966796875,1.0,0.6469079256057739,0.4387024641036987,0.4387024641036987,1.0,1.0,-2.96340012550354,0.9653380513191224,1.998062014579773,0.3004483878612518,0.0,0.0,1.0,297.3118591308594,271.0,129.3084259033203,-31282.55859375,2984.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080078125,309.99853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7507344484329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000761900038924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33087158203125,297.1499938964844,293.1499938964844,0.3264102935791015,-5870.13427734375,304.193115234375,0.7361342906951904,0.3869042098522186,0.3571356832981109,293.2948608398437,297.1499938964844,293.1499938964844,0.2747170627117157,-5399.94287109375,304.186767578125,0.7049370408058167,0.3365801870822906,0.3286824226379394,293.1431579589844,297.1499938964844,293.1499938964844,0.5797666907310486,-7156.46044921875,304.1777038574219,0.8526842594146729,0.6163456439971924,0.4358881115913391,293.1606140136719,297.1499938964844,293.1499938964844,0.814475417137146,-12589.44140625,304.1906433105469,0.934623122215271,0.804566502571106,0.7660731673240662,293.1920471191406,297.1499938964844,293.1499938964844,0.0788312926888465,-9514.380859375,304.1591796875,0.4904058277606964,0.118830494582653,0.58029705286026,290.59112548828125,291.1499938964844,253.09341430664065,252.49205017089844,279.1708679199219,293.24859619140625,290.59490966796875,1.0,0.6469079256057739,0.4387024641036987,0.4387024641036987,1.0,1.0,-2.96340012550354,0.9653380513191224,1.998062014579773,0.3004483878612518,0.0,0.0,1.0,297.3118591308594,271.0,129.3084259033203,-31282.55859375,2984.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080078125,309.99853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7507344484329224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000761900038924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3371887207031,297.1499938964844,293.1499938964844,0.3169751763343811,-5734.513671875,304.1944580078125,0.7366665601730347,0.3810414373874664,0.3515873551368713,293.3045654296875,297.1499938964844,293.1499938964844,0.2663172483444214,-5267.115234375,304.1885070800781,0.7051301002502441,0.3309459090232849,0.3230730593204498,293.15087890625,297.1499938964844,293.1499938964844,0.5722872018814087,-7083.033203125,304.18096923828125,0.8569337725639343,0.6149551868438721,0.4347009062767029,293.16925048828125,297.1499938964844,293.1499938964844,0.8037863373756409,-12459.8203125,304.1949157714844,0.940088391304016,0.8025485873222351,0.7638941407203674,293.1940612792969,297.1499938964844,293.1499938964844,0.0766431242227554,-9306.3349609375,304.1597595214844,0.491048127412796,0.1173567026853561,0.572049081325531,290.6965637207031,291.1499938964844,253.2346343994141,252.6262969970703,279.171875,293.2567749023437,290.7010192871094,1.0,0.6386715769767761,0.440942645072937,0.440942645072937,1.0,1.0,-2.936028003692627,0.9601193070411682,1.975908637046814,0.3013708591461181,0.0,0.0,1.0,287.775146484375,259.0,143.79940795898438,-31330.638671875,2881.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31304931640625,310.22528076171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.750612735748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617765222676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3371887207031,297.1499938964844,293.1499938964844,0.3169751763343811,-5734.513671875,304.1944580078125,0.7366665601730347,0.3810414373874664,0.3515873551368713,293.3045654296875,297.1499938964844,293.1499938964844,0.2663172483444214,-5267.115234375,304.1885070800781,0.7051301002502441,0.3309459090232849,0.3230730593204498,293.15087890625,297.1499938964844,293.1499938964844,0.5722872018814087,-7083.033203125,304.18096923828125,0.8569337725639343,0.6149551868438721,0.4347009062767029,293.16925048828125,297.1499938964844,293.1499938964844,0.8037863373756409,-12459.8203125,304.1949157714844,0.940088391304016,0.8025485873222351,0.7638941407203674,293.1940612792969,297.1499938964844,293.1499938964844,0.0766431242227554,-9306.3349609375,304.1597595214844,0.491048127412796,0.1173567026853561,0.572049081325531,290.6965637207031,291.1499938964844,253.2346343994141,252.6262969970703,279.171875,293.2567749023437,290.7010192871094,1.0,0.6386715769767761,0.440942645072937,0.440942645072937,1.0,1.0,-2.936028003692627,0.9601193070411682,1.975908637046814,0.3013708591461181,0.0,0.0,1.0,287.775146484375,259.0,143.79940795898438,-31330.638671875,2881.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31304931640625,310.22528076171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.750612735748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007617765222676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3426818847656,297.1499938964844,293.1499938964844,0.3075788915157318,-5598.6435546875,304.1952819824219,0.7377973794937134,0.375182956457138,0.346002846956253,293.3135070800781,297.1499938964844,293.1499938964844,0.2578618228435516,-5132.5810546875,304.18975830078125,0.7058804035186768,0.3252146244049072,0.3173305690288543,293.1580810546875,297.1499938964844,293.1499938964844,0.5645269155502319,-7006.95263671875,304.1835327148437,0.8620244264602661,0.6134692430496216,0.4334177076816559,293.1773681640625,297.1499938964844,293.1499938964844,0.7926954627037048,-12325.64453125,304.1983947753906,0.9464788436889648,0.8004113435745239,0.7615615725517273,293.1956481933594,297.1499938964844,293.1499938964844,0.0744481682777404,-9098.896484375,304.16015625,0.4921720325946808,0.1159216091036796,0.5638012886047363,290.8043518066406,291.1499938964844,253.3799591064453,252.76431274414065,279.1727905273437,293.2645874023437,290.8087158203125,1.0,0.6297594904899597,0.4432684779167175,0.4432684779167175,1.0,1.0,-2.908153533935547,0.954779863357544,1.9533735513687127,0.3022814095020294,0.0,0.0,1.0,277.2094421386719,247.0,147.96543884277344,-31349.650390625,2774.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5218505859375,310.4315795898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.749843180179596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007609955500811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3426818847656,297.1499938964844,293.1499938964844,0.3075788915157318,-5598.6435546875,304.1952819824219,0.7377973794937134,0.375182956457138,0.346002846956253,293.3135070800781,297.1499938964844,293.1499938964844,0.2578618228435516,-5132.5810546875,304.18975830078125,0.7058804035186768,0.3252146244049072,0.3173305690288543,293.1580810546875,297.1499938964844,293.1499938964844,0.5645269155502319,-7006.95263671875,304.1835327148437,0.8620244264602661,0.6134692430496216,0.4334177076816559,293.1773681640625,297.1499938964844,293.1499938964844,0.7926954627037048,-12325.64453125,304.1983947753906,0.9464788436889648,0.8004113435745239,0.7615615725517273,293.1956481933594,297.1499938964844,293.1499938964844,0.0744481682777404,-9098.896484375,304.16015625,0.4921720325946808,0.1159216091036796,0.5638012886047363,290.8043518066406,291.1499938964844,253.3799591064453,252.76431274414065,279.1727905273437,293.2645874023437,290.8087158203125,1.0,0.6297594904899597,0.4432684779167175,0.4432684779167175,1.0,1.0,-2.908153533935547,0.954779863357544,1.9533735513687127,0.3022814095020294,0.0,0.0,1.0,277.2094421386719,247.0,147.96543884277344,-31349.650390625,2774.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5218505859375,310.4315795898437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.749843180179596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007609955500811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3451232910156,297.1499938964844,293.1499938964844,0.3029592335224151,-5531.56396484375,304.1954650878906,0.7385344505310059,0.3722583651542663,0.343205451965332,293.3177185058594,297.1499938964844,293.1499938964844,0.2536685168743133,-5065.5654296875,304.1901550292969,0.7064039707183838,0.3223148286342621,0.3144174516201019,293.1614990234375,297.1499938964844,293.1499938964844,0.5606499314308167,-6969.00244140625,304.1844787597656,0.864825963973999,0.6126935482025146,0.4327464699745178,293.1812438964844,297.1499938964844,293.1499938964844,0.7871485352516174,-12258.7158203125,304.1996765136719,0.9499090313911438,0.7993044853210449,0.7603492140769958,293.1962890625,297.1499938964844,293.1499938964844,0.0733628943562507,-8996.9140625,304.1602783203125,0.4928727447986603,0.1152146980166435,0.5596880316734314,290.8570251464844,291.1499938964844,253.4539489746093,252.8345489501953,279.1732177734375,293.2683410644531,290.8613586425781,1.0,0.6251330375671387,0.4444608688354492,0.4444608688354492,1.0,1.0,-2.8940815925598145,0.952076494693756,1.9420050382614136,0.3027319014072418,0.0,0.0,1.0,271.7023010253906,247.0,147.34056091308594,-31349.041015625,2720.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61737060546875,310.52716064453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7540431618690491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007652579224668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.347412109375,297.1499938964844,293.1499938964844,0.2982923090457916,-5463.47216796875,304.1956787109375,0.7393678426742554,0.3693377375602722,0.3404075801372528,293.32177734375,297.1499938964844,293.1499938964844,0.2494164556264877,-4997.2841796875,304.1905822753906,0.7070059776306152,0.3193943500518799,0.3114804923534393,293.1648254394531,297.1499938964844,293.1499938964844,0.5565981268882751,-6929.18603515625,304.1855773925781,0.8677781820297241,0.6118958592414856,0.4320579767227173,293.1849975585937,297.1499938964844,293.1499938964844,0.7813656330108643,-12188.6279296875,304.201171875,0.9534508585929872,0.7981722354888916,0.7591106295585632,293.1968688964844,297.1499938964844,293.1499938964844,0.072258785367012,-8893.3486328125,304.1604309082031,0.493651270866394,0.1145130768418312,0.5555840730667114,290.9128112792969,291.1499938964844,253.5287170410156,252.90548706054688,279.1736145019531,293.27203369140625,290.91778564453125,1.0,0.6204230785369873,0.4456717073917389,0.4456717073917389,1.0,1.0,-2.8799397945404053,0.9493542313575744,1.930585622787476,0.3031784296035766,0.0,0.0,1.0,266.1038818359375,235.0,153.11436462402344,-31375.451171875,2666.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7433776855469,310.6497802734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7538824677467346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007650948828086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3514709472656,297.1499938964844,293.1499938964844,0.2889547348022461,-5326.43505859375,304.19598388671875,0.7413054704666138,0.3635110259056091,0.3348162174224853,293.32940673828125,297.1499938964844,293.1499938964844,0.2408558428287506,-4858.97607421875,304.1913146972656,0.7084190249443054,0.313493549823761,0.3055407106876373,293.17120361328125,297.1499938964844,293.1499938964844,0.5481817126274109,-6846.296875,304.1877136230469,0.8741078972816467,0.6102232336997986,0.4306235611438751,293.1922302246094,297.1499938964844,293.1499938964844,0.7693673968315125,-12042.8984375,304.2040710449219,0.9607768654823304,0.7958159446716309,0.7565432190895081,293.1978759765625,297.1499938964844,293.1499938964844,0.0700277164578437,-8685.048828125,304.1606750488281,0.4954259097576141,0.1131228506565094,0.5474051237106323,291.0299072265625,291.1499938964844,253.6802520751953,253.0491638183593,279.17437744140625,293.2792053222656,291.0347595214844,1.0,0.61079341173172,0.4481469690799713,0.4481469690799713,1.0,1.0,-2.851440191268921,0.9438427090644836,1.9075974225997925,0.3040511906147003,0.0,0.0,1.0,254.7234344482422,223.0,159.6422119140625,-31404.23828125,2557.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9747314453125,310.8773498535156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7530388236045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007642386481165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3514709472656,297.1499938964844,293.1499938964844,0.2889547348022461,-5326.43505859375,304.19598388671875,0.7413054704666138,0.3635110259056091,0.3348162174224853,293.32940673828125,297.1499938964844,293.1499938964844,0.2408558428287506,-4858.97607421875,304.1913146972656,0.7084190249443054,0.313493549823761,0.3055407106876373,293.17120361328125,297.1499938964844,293.1499938964844,0.5481817126274109,-6846.296875,304.1877136230469,0.8741078972816467,0.6102232336997986,0.4306235611438751,293.1922302246094,297.1499938964844,293.1499938964844,0.7693673968315125,-12042.8984375,304.2040710449219,0.9607768654823304,0.7958159446716309,0.7565432190895081,293.1978759765625,297.1499938964844,293.1499938964844,0.0700277164578437,-8685.048828125,304.1606750488281,0.4954259097576141,0.1131228506565094,0.5474051237106323,291.0299072265625,291.1499938964844,253.6802520751953,253.0491638183593,279.17437744140625,293.2792053222656,291.0347595214844,1.0,0.61079341173172,0.4481469690799713,0.4481469690799713,1.0,1.0,-2.851440191268921,0.9438427090644836,1.9075974225997925,0.3040511906147003,0.0,0.0,1.0,254.7234344482422,223.0,159.6422119140625,-31404.23828125,2557.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9747314453125,310.8773498535156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7530388236045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007642386481165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3548583984375,297.1499938964844,293.1499938964844,0.2799034714698791,-5192.77099609375,304.1957397460937,0.743604838848114,0.3577207922935486,0.3292464911937713,293.3363952636719,297.1499938964844,293.1499938964844,0.232468768954277,-4722.55078125,304.1914978027344,0.7100837230682373,0.307528406381607,0.2995292246341705,293.17724609375,297.1499938964844,293.1499938964844,0.5398690700531006,-6764.47119140625,304.1889953613281,0.8810001611709595,0.6084631085395813,0.429121196269989,293.1990661621094,297.1499938964844,293.1499938964844,0.7574989199638367,-11898.9951171875,304.205810546875,0.9683223962783812,0.7933599948883057,0.7538707256317139,293.1986694335937,297.1499938964844,293.1499938964844,0.0678366497159004,-8482.326171875,304.1607666015625,0.4974848926067352,0.1117461994290351,0.5392646789550781,291.1427917480469,291.1499938964844,253.8339233398437,253.1947021484375,279.17498779296875,293.2857971191406,291.1474914550781,1.0,0.6009360551834106,0.4506811499595642,0.4506811499595642,1.0,1.0,-2.8227195739746094,0.9382379055023192,1.8844815492630005,0.3048766255378723,0.0,0.0,0.999491572380066,243.19683837890625,211.0,157.37026977539062,-31402.80859375,2450.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.177978515625,311.08074951171875,278.1499938964844,0.0,18000.0,315.7099914550781,32438.431640625,36000.0,0.0,0.0,0.7564074397087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.000767657358665,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3548583984375,297.1499938964844,293.1499938964844,0.2799034714698791,-5192.77099609375,304.1957397460937,0.743604838848114,0.3577207922935486,0.3292464911937713,293.3363952636719,297.1499938964844,293.1499938964844,0.232468768954277,-4722.55078125,304.1914978027344,0.7100837230682373,0.307528406381607,0.2995292246341705,293.17724609375,297.1499938964844,293.1499938964844,0.5398690700531006,-6764.47119140625,304.1889953613281,0.8810001611709595,0.6084631085395813,0.429121196269989,293.1990661621094,297.1499938964844,293.1499938964844,0.7574989199638367,-11898.9951171875,304.205810546875,0.9683223962783812,0.7933599948883057,0.7538707256317139,293.1986694335937,297.1499938964844,293.1499938964844,0.0678366497159004,-8482.326171875,304.1607666015625,0.4974848926067352,0.1117461994290351,0.5392646789550781,291.1427917480469,291.1499938964844,253.8339233398437,253.1947021484375,279.17498779296875,293.2857971191406,291.1474914550781,1.0,0.6009360551834106,0.4506811499595642,0.4506811499595642,1.0,1.0,-2.8227195739746094,0.9382379055023192,1.8844815492630005,0.3048766255378723,0.0,0.0,0.999491572380066,243.19683837890625,211.0,157.37026977539062,-31402.80859375,2450.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.177978515625,311.08074951171875,278.1499938964844,0.0,18000.0,315.7099914550781,32438.431640625,36000.0,0.0,0.0,0.7564074397087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318407535552976,1.8318684101104736,-2.771302752080373e-05,0.0,0.000767657358665,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3575744628906,297.1499938964844,293.1499938964844,0.2709233164787292,-5059.01123046875,304.1954650878906,0.7462864518165588,0.351978451013565,0.3237145841121673,293.3427734375,297.1499938964844,293.1499938964844,0.224083587527275,-4584.92578125,304.191650390625,0.7119874358177185,0.3015147149562835,0.2934653460979461,293.18292236328125,297.1499938964844,293.1499938964844,0.5312587022781372,-6679.26708984375,304.1903381347656,0.8884661197662354,0.6066185832023621,0.4275594353675842,293.2055053710937,297.1499938964844,293.1499938964844,0.745231568813324,-11749.4130859375,304.2076416015625,0.9759818911552428,0.7908087968826294,0.7511086463928223,293.1994323730469,297.1499938964844,293.1499938964844,0.0656120479106903,-8277.9658203125,304.160888671875,0.4998202323913574,0.1103618517518043,0.5311073660850525,291.2611083984375,291.1499938964844,253.9890594482422,253.3414764404297,279.1753234863281,293.28955078125,291.2662048339844,1.0,0.5908846855163574,0.4532295763492584,0.4532295763492584,1.0,1.0,-2.793782949447632,0.9324352145195008,1.8613476753234863,0.3055510520935058,0.0,0.0,0.9768775701522828,231.60232543945312,199.0,163.6062774658203,-31427.8671875,2343.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4283142089844,311.3225402832031,278.1499938964844,0.0,18000.0,315.7099914550781,33072.984375,36000.0,0.0,0.0,0.7555240988731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829440712928772,1.8294686079025269,-2.780317299766466e-05,0.0,0.0007667609024792,0.0,0.0,683.4918823242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3575744628906,297.1499938964844,293.1499938964844,0.2709233164787292,-5059.01123046875,304.1954650878906,0.7462864518165588,0.351978451013565,0.3237145841121673,293.3427734375,297.1499938964844,293.1499938964844,0.224083587527275,-4584.92578125,304.191650390625,0.7119874358177185,0.3015147149562835,0.2934653460979461,293.18292236328125,297.1499938964844,293.1499938964844,0.5312587022781372,-6679.26708984375,304.1903381347656,0.8884661197662354,0.6066185832023621,0.4275594353675842,293.2055053710937,297.1499938964844,293.1499938964844,0.745231568813324,-11749.4130859375,304.2076416015625,0.9759818911552428,0.7908087968826294,0.7511086463928223,293.1994323730469,297.1499938964844,293.1499938964844,0.0656120479106903,-8277.9658203125,304.160888671875,0.4998202323913574,0.1103618517518043,0.5311073660850525,291.2611083984375,291.1499938964844,253.9890594482422,253.3414764404297,279.1753234863281,293.28955078125,291.2662048339844,1.0,0.5908846855163574,0.4532295763492584,0.4532295763492584,1.0,1.0,-2.793782949447632,0.9324352145195008,1.8613476753234863,0.3055510520935058,0.0,0.0,0.9768775701522828,231.60232543945312,199.0,163.6062774658203,-31427.8671875,2343.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4283142089844,311.3225402832031,278.1499938964844,0.0,18000.0,315.7099914550781,33072.984375,36000.0,0.0,0.0,0.7555240988731384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829440712928772,1.8294686079025269,-2.780317299766466e-05,0.0,0.0007667609024792,0.0,0.0,683.4918823242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35968017578125,297.1499938964844,293.1499938964844,0.2622555792331695,-4929.037109375,304.1947326660156,0.7493903636932373,0.3462900519371032,0.3182273507118225,293.3485412597656,297.1499938964844,293.1499938964844,0.215909332036972,-4449.763671875,304.1913757324219,0.7141458988189697,0.2954610586166382,0.2873598337173462,293.1883239746094,297.1499938964844,293.1499938964844,0.5227941274642944,-6595.44091796875,304.19097900390625,0.8965326547622681,0.6046916842460632,0.4259374737739563,293.21160888671875,297.1499938964844,293.1499938964844,0.7331593632698059,-11602.22265625,304.2085266113281,0.9836648106575012,0.7881642580032349,0.7482539415359497,293.2001342773437,297.1499938964844,293.1499938964844,0.0634099394083023,-8077.72314453125,304.1609191894531,0.5024476051330566,0.1089681908488273,0.5228906273841858,291.3753967285156,291.1499938964844,254.14503479003903,253.4888458251953,279.1757507324219,293.2929077148437,291.3801574707031,1.0,0.5806496143341064,0.4558263123035431,0.4558263123035431,1.0,1.0,-2.7645957469940186,0.9264937043190002,1.838102102279663,0.3061389327049255,0.0,0.0,0.9391060471534728,219.9798278808593,187.0,159.2603759765625,-31407.248046875,2239.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65460205078125,311.53759765625,278.1499938964844,0.0,18000.0,315.7099914550781,34703.12109375,36000.0,0.0,0.0,0.7539281249046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232442140579224,1.8232722282409668,-2.803438474074937e-05,0.0,0.000765141157899,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35968017578125,297.1499938964844,293.1499938964844,0.2622555792331695,-4929.037109375,304.1947326660156,0.7493903636932373,0.3462900519371032,0.3182273507118225,293.3485412597656,297.1499938964844,293.1499938964844,0.215909332036972,-4449.763671875,304.1913757324219,0.7141458988189697,0.2954610586166382,0.2873598337173462,293.1883239746094,297.1499938964844,293.1499938964844,0.5227941274642944,-6595.44091796875,304.19097900390625,0.8965326547622681,0.6046916842460632,0.4259374737739563,293.21160888671875,297.1499938964844,293.1499938964844,0.7331593632698059,-11602.22265625,304.2085266113281,0.9836648106575012,0.7881642580032349,0.7482539415359497,293.2001342773437,297.1499938964844,293.1499938964844,0.0634099394083023,-8077.72314453125,304.1609191894531,0.5024476051330566,0.1089681908488273,0.5228906273841858,291.3753967285156,291.1499938964844,254.14503479003903,253.4888458251953,279.1757507324219,293.2929077148437,291.3801574707031,1.0,0.5806496143341064,0.4558263123035431,0.4558263123035431,1.0,1.0,-2.7645957469940186,0.9264937043190002,1.838102102279663,0.3061389327049255,0.0,0.0,0.9391060471534728,219.9798278808593,187.0,159.2603759765625,-31407.248046875,2239.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65460205078125,311.53759765625,278.1499938964844,0.0,18000.0,315.7099914550781,34703.12109375,36000.0,0.0,0.0,0.7539281249046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232442140579224,1.8232722282409668,-2.803438474074937e-05,0.0,0.000765141157899,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36053466796875,297.1499938964844,293.1499938964844,0.2580856084823608,-4866.22802734375,304.1941833496094,0.7511237859725952,0.3434681296348572,0.3155026435852051,293.3511962890625,297.1499938964844,293.1499938964844,0.2119405418634414,-4383.8017578125,304.1910705566406,0.7153340578079224,0.2924213111400604,0.2842937111854553,293.1908874511719,297.1499938964844,293.1499938964844,0.5187175869941711,-6555.0888671875,304.1909484863281,0.900812327861786,0.6037028431892395,0.4251075983047485,293.2145080566406,297.1499938964844,293.1499938964844,0.7273368239402771,-11531.33203125,304.2084655761719,0.9874981641769408,0.78681480884552,0.7467988729476929,293.200439453125,297.1499938964844,293.1499938964844,0.0623326450586319,-7980.60498046875,304.160888671875,0.5038939118385315,0.1082712709903717,0.5187757611274719,291.4289245605469,291.1499938964844,254.2231292724609,253.56256103515625,279.17596435546875,293.29443359375,291.4334716796875,1.0,0.5754662156105042,0.4571409523487091,0.4571409523487091,1.0,1.0,-2.7499454021453857,0.9234803915023804,1.826464891433716,0.3064015507698059,0.0,0.0,0.9151256680488586,214.1604766845703,187.0,154.03836059570312,-31378.306640625,2187.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7605895996094,311.63555908203125,278.1499938964844,0.0,18000.0,316.19000244140625,36002.46484375,36000.0,0.0,0.0,0.757671594619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817933201789856,1.8179614543914795,-2.8210797609062865e-05,0.0,0.0007689403719268,0.0,0.0,683.1378784179688,0.0,0.0,0.0,0.9988462328910828,4.0,0.0,1.0
635760,293.3612365722656,297.1499938964844,293.1499938964844,0.2542732357978821,-4808.9423828125,304.19305419921875,0.7529920935630798,0.3406632244586944,0.3127912580966949,293.3537292480469,297.1499938964844,293.1499938964844,0.208254724740982,-4322.61083984375,304.1902770996094,0.7166029810905457,0.2893745899200439,0.2812196612358093,293.1933288574219,297.1499938964844,293.1499938964844,0.5152387022972107,-6521.13427734375,304.1897888183594,0.9053094983100892,0.6027026772499084,0.4242673218250274,293.21728515625,297.1499938964844,293.1499938964844,0.7223230004310608,-11471.384765625,304.2069091796875,0.9913160800933838,0.7854554057121277,0.7453294992446899,293.20074462890625,297.1499938964844,293.1499938964844,0.061343029141426,-7892.474609375,304.16070556640625,0.505442202091217,0.1075754836201667,0.51466304063797,291.4696350097656,291.1499938964844,254.3011779785156,253.6361846923828,279.1761779785156,293.2958374023437,291.4718933105469,1.0,0.5702403783798218,0.4584651589393616,0.4584651589393616,1.0,1.0,-2.73527455329895,0.920442521572113,1.8148319721221924,0.3066429793834686,0.0,0.0,0.8895873427391052,208.337142944336,175.0,127.8897476196289,-31249.9921875,2135.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9091796875,311.72479248046875,278.1499938964844,0.0,18000.0,316.19000244140625,36641.38671875,36000.0,0.0,0.0,0.7569002509117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784374475479126,1.7844021320343018,-2.7621192202786915e-05,0.0,0.0007681575370952,0.0,0.0,653.1541748046875,0.0,0.0,0.0,0.9825623035430908,4.0,0.0,1.0
635820,293.3621826171875,297.1499938964844,293.1499938964844,0.2480731308460235,-4716.67431640625,304.18902587890625,0.7571672201156616,0.3351203501224518,0.3074241578578949,293.3583984375,297.1499938964844,293.1499938964844,0.2020048797130584,-4219.51318359375,304.187255859375,0.7193955183029175,0.2832706570625305,0.2750580608844757,293.1977233886719,297.1499938964844,293.1499938964844,0.510895311832428,-6480.84521484375,304.1836853027344,0.9155252575874328,0.6007165312767029,0.4225862622261047,293.2220153808594,297.1499938964844,293.1499938964844,0.715650737285614,-11396.08984375,304.19903564453125,0.9987977147102356,0.7827862501144409,0.7422050833702087,293.2012023925781,297.1499938964844,293.1499938964844,0.0597306340932846,-7752.6455078125,304.1598205566406,0.5088739395141602,0.1061920747160911,0.5064665079116821,291.4927978515625,291.1499938964844,254.45681762695312,253.7828521728516,279.17657470703125,293.2983093261719,291.49267578125,1.0,0.5596575140953064,0.4611422717571258,0.4611422717571258,1.0,1.0,-2.7057554721832275,0.914238214492798,1.79151713848114,0.3070633113384247,0.0,0.0,0.8417714238166809,196.70877075195312,163.0,52.6916618347168,-30864.0625,2034.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2779541015625,311.8988342285156,278.1499938964844,0.0,18000.0,316.19000244140625,37177.30078125,36000.0,0.0,0.0,0.7536286115646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836729049682615,1.6836985349655151,-2.5621648092055693e-05,0.0,0.0007648372557014,0.0,0.0,564.4153442382812,0.0,0.0,0.0,0.9350770711898804,4.0,0.0,1.0
635880,293.3621826171875,297.1499938964844,293.1499938964844,0.2480731308460235,-4716.67431640625,304.18902587890625,0.7571672201156616,0.3351203501224518,0.3074241578578949,293.3583984375,297.1499938964844,293.1499938964844,0.2020048797130584,-4219.51318359375,304.187255859375,0.7193955183029175,0.2832706570625305,0.2750580608844757,293.1977233886719,297.1499938964844,293.1499938964844,0.510895311832428,-6480.84521484375,304.1836853027344,0.9155252575874328,0.6007165312767029,0.4225862622261047,293.2220153808594,297.1499938964844,293.1499938964844,0.715650737285614,-11396.08984375,304.19903564453125,0.9987977147102356,0.7827862501144409,0.7422050833702087,293.2012023925781,297.1499938964844,293.1499938964844,0.0597306340932846,-7752.6455078125,304.1598205566406,0.5088739395141602,0.1061920747160911,0.5064665079116821,291.4927978515625,291.1499938964844,254.45681762695312,253.7828521728516,279.17657470703125,293.2983093261719,291.49267578125,1.0,0.5596575140953064,0.4611422717571258,0.4611422717571258,1.0,1.0,-2.7057554721832275,0.914238214492798,1.79151713848114,0.3070633113384247,0.0,0.0,0.8417714238166809,196.70877075195312,163.0,52.6916618347168,-30864.0625,2034.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2779541015625,311.8988342285156,278.1499938964844,0.0,18000.0,316.19000244140625,37177.30078125,36000.0,0.0,0.0,0.7536286115646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836729049682615,1.6836985349655151,-2.5621648092055693e-05,0.0,0.0007648372557014,0.0,0.0,564.4153442382812,0.0,0.0,0.0,0.9350770711898804,4.0,0.0,1.0
635940,293.3624267578125,297.1499938964844,293.1499938964844,0.2426278591156005,-4635.54443359375,304.18511962890625,0.7600886821746826,0.3296927213668823,0.3022449016571045,293.3622741699219,297.1499938964844,293.1499938964844,0.1963265389204025,-4125.5546875,304.184326171875,0.7208725214004517,0.2772003710269928,0.269009381532669,293.2013854980469,297.1499938964844,293.1499938964844,0.5078240633010864,-6453.10302734375,304.1776428222656,0.9243978261947632,0.5987638831138611,0.4210003912448883,293.2154846191406,297.1499938964844,293.1499938964844,0.6964045763015747,-11143.9833984375,304.21533203125,0.9990000128746032,0.7822355031967163,0.7248842120170593,293.2012939453125,297.1499938964844,293.1499938964844,0.0583692975342273,-7636.56103515625,304.1588134765625,0.5115153789520264,0.1048799529671669,0.4989489316940307,291.4933776855469,291.1499938964844,254.61134338378903,253.9282073974609,279.1794128417969,293.2991027832031,291.4931030273437,1.0,0.5480751991271973,0.4642187654972076,0.4642187654972076,1.0,1.0,-2.6605119705200195,0.9023733735084534,1.7581385374069214,0.305521547794342,0.0,0.0,0.795985221862793,186.8139495849609,151.0,16.1585693359375,-30305.9765625,1918.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7557067871094,312.1239929199219,278.1499938964844,0.0,18000.0,315.7099914550781,37381.4765625,36000.0,0.0,0.0,0.7427818179130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5628517866134644,1.5628750324249268,-2.328589471289888e-05,0.0,0.0007538291392847,0.0,0.0,468.5525817871094,0.0,0.0,0.0,0.8786645531654358,4.0,0.0,1.0
636000,293.3624267578125,297.1499938964844,293.1499938964844,0.2426278591156005,-4635.54443359375,304.18511962890625,0.7600886821746826,0.3296927213668823,0.3022449016571045,293.3622741699219,297.1499938964844,293.1499938964844,0.1963265389204025,-4125.5546875,304.184326171875,0.7208725214004517,0.2772003710269928,0.269009381532669,293.2013854980469,297.1499938964844,293.1499938964844,0.5078240633010864,-6453.10302734375,304.1776428222656,0.9243978261947632,0.5987638831138611,0.4210003912448883,293.2154846191406,297.1499938964844,293.1499938964844,0.6964045763015747,-11143.9833984375,304.21533203125,0.9990000128746032,0.7822355031967163,0.7248842120170593,293.2012939453125,297.1499938964844,293.1499938964844,0.0583692975342273,-7636.56103515625,304.1588134765625,0.5115153789520264,0.1048799529671669,0.4989489316940307,291.4933776855469,291.1499938964844,254.61134338378903,253.9282073974609,279.1794128417969,293.2991027832031,291.4931030273437,1.0,0.5480751991271973,0.4642187654972076,0.4642187654972076,1.0,1.0,-2.6605119705200195,0.9023733735084534,1.7581385374069214,0.305521547794342,0.0,0.0,0.795985221862793,186.8139495849609,151.0,16.1585693359375,-30305.9765625,1918.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7557067871094,312.1239929199219,278.1499938964844,0.0,18000.0,315.7099914550781,37381.4765625,36000.0,0.0,0.0,0.7427818179130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5628517866134644,1.5628750324249268,-2.328589471289888e-05,0.0,0.0007538291392847,0.0,0.0,468.5525817871094,0.0,0.0,0.0,0.8786645531654358,4.0,0.0,1.0
636060,293.362548828125,297.1499938964844,293.1499938964844,0.2377491444349289,-4562.8369140625,304.1815490722656,0.763532817363739,0.324285089969635,0.2970951199531555,293.3659973144531,297.1499938964844,293.1499938964844,0.1910517364740371,-4038.05224609375,304.1816711425781,0.7226764559745789,0.2710722684860229,0.2629224359989166,293.205078125,297.1499938964844,293.1499938964844,0.5057984590530396,-6435.68896484375,304.1718139648437,0.9341518878936768,0.5967131853103638,0.4193615615367889,293.1885070800781,297.1499938964844,293.1499938964844,0.6729920506477356,-10837.9296875,304.2324523925781,0.9990000128746032,0.786014199256897,0.7028489708900452,293.2012634277344,297.1499938964844,293.1499938964844,0.0571565739810466,-7535.0791015625,304.15789794921875,0.5146220922470093,0.1035828068852424,0.4915370643138885,291.47271728515625,291.1499938964844,254.76405334472656,254.0716247558593,279.1816101074219,293.29840087890625,291.47125244140625,1.0,0.5355454087257385,0.467495322227478,0.467495322227478,1.0,1.0,-2.609713554382324,0.8884748220443726,1.7212388515472412,0.302981287240982,0.0,0.0,0.7540349960327148,176.646240234375,139.0,-19.19002151489257,-29613.955078125,1796.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2784118652344,312.3403625488281,278.1499938964844,0.0,18000.0,315.7099914550781,37413.6015625,36000.0,0.0,0.0,0.7323592901229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432284235954285,1.4323052167892456,-2.091840724460781e-05,0.0,0.0007432515849359,0.0,0.0,378.32220458984375,0.0,0.0,0.0,0.8189844489097595,4.0,0.0,1.0
636120,293.362548828125,297.1499938964844,293.1499938964844,0.2377491444349289,-4562.8369140625,304.1815490722656,0.763532817363739,0.324285089969635,0.2970951199531555,293.3659973144531,297.1499938964844,293.1499938964844,0.1910517364740371,-4038.05224609375,304.1816711425781,0.7226764559745789,0.2710722684860229,0.2629224359989166,293.205078125,297.1499938964844,293.1499938964844,0.5057984590530396,-6435.68896484375,304.1718139648437,0.9341518878936768,0.5967131853103638,0.4193615615367889,293.1885070800781,297.1499938964844,293.1499938964844,0.6729920506477356,-10837.9296875,304.2324523925781,0.9990000128746032,0.786014199256897,0.7028489708900452,293.2012634277344,297.1499938964844,293.1499938964844,0.0571565739810466,-7535.0791015625,304.15789794921875,0.5146220922470093,0.1035828068852424,0.4915370643138885,291.47271728515625,291.1499938964844,254.76405334472656,254.0716247558593,279.1816101074219,293.29840087890625,291.47125244140625,1.0,0.5355454087257385,0.467495322227478,0.467495322227478,1.0,1.0,-2.609713554382324,0.8884748220443726,1.7212388515472412,0.302981287240982,0.0,0.0,0.7540349960327148,176.646240234375,139.0,-19.19002151489257,-29613.955078125,1796.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2784118652344,312.3403625488281,278.1499938964844,0.0,18000.0,315.7099914550781,37413.6015625,36000.0,0.0,0.0,0.7323592901229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432284235954285,1.4323052167892456,-2.091840724460781e-05,0.0,0.0007432515849359,0.0,0.0,378.32220458984375,0.0,0.0,0.0,0.8189844489097595,4.0,0.0,1.0
636180,293.36236572265625,297.1499938964844,293.1499938964844,0.2331066131591797,-4493.23974609375,304.1788024902344,0.7678889036178589,0.3189388215541839,0.2919753491878509,293.369384765625,297.1499938964844,293.1499938964844,0.1858939528465271,-3951.90380859375,304.17974853515625,0.7251093983650208,0.2649115324020386,0.2567795515060425,293.2087097167969,297.1499938964844,293.1499938964844,0.5041610598564148,-6421.521484375,304.16729736328125,0.9450706243515016,0.5945826172828674,0.4176536202430725,293.148193359375,297.1499938964844,293.1499938964844,0.6475240588188171,-10506.3466796875,304.24737548828125,0.9990000128746032,0.7931851148605347,0.6790452003479004,293.2008361816406,297.1499938964844,293.1499938964844,0.0560183301568031,-7440.75830078125,304.1571655273437,0.5185551047325134,0.1023694947361946,0.4843298196792602,291.4443054199219,291.1499938964844,254.91433715820312,254.2124938964844,279.1837463378906,293.3007202148437,291.4426574707031,1.0,0.5223302245140076,0.4709756374359131,0.4709756374359131,1.0,1.0,-2.556867837905884,0.8738579750061035,1.6830098628997805,0.3001788556575775,0.0,0.0,0.7166606783866882,166.06097412109375,127.0,-34.288604736328125,-28918.3046875,1674.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8819274902344,312.602294921875,278.1499938964844,0.0,18000.0,315.7099914550781,37313.62109375,36000.0,0.0,0.0,0.7188564538955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080333471298218,1.3080521821975708,-1.882819196907804e-05,0.0,0.0007295478717423,0.0,0.0,304.5400695800781,0.0,0.0,0.0,0.763359785079956,4.0,0.0,1.0
636240,293.36236572265625,297.1499938964844,293.1499938964844,0.2331066131591797,-4493.23974609375,304.1788024902344,0.7678889036178589,0.3189388215541839,0.2919753491878509,293.369384765625,297.1499938964844,293.1499938964844,0.1858939528465271,-3951.90380859375,304.17974853515625,0.7251093983650208,0.2649115324020386,0.2567795515060425,293.2087097167969,297.1499938964844,293.1499938964844,0.5041610598564148,-6421.521484375,304.16729736328125,0.9450706243515016,0.5945826172828674,0.4176536202430725,293.148193359375,297.1499938964844,293.1499938964844,0.6475240588188171,-10506.3466796875,304.24737548828125,0.9990000128746032,0.7931851148605347,0.6790452003479004,293.2008361816406,297.1499938964844,293.1499938964844,0.0560183301568031,-7440.75830078125,304.1571655273437,0.5185551047325134,0.1023694947361946,0.4843298196792602,291.4443054199219,291.1499938964844,254.91433715820312,254.2124938964844,279.1837463378906,293.3007202148437,291.4426574707031,1.0,0.5223302245140076,0.4709756374359131,0.4709756374359131,1.0,1.0,-2.556867837905884,0.8738579750061035,1.6830098628997805,0.3001788556575775,0.0,0.0,0.7166606783866882,166.06097412109375,127.0,-34.288604736328125,-28918.3046875,1674.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8819274902344,312.602294921875,278.1499938964844,0.0,18000.0,315.7099914550781,37313.62109375,36000.0,0.0,0.0,0.7188564538955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080333471298218,1.3080521821975708,-1.882819196907804e-05,0.0,0.0007295478717423,0.0,0.0,304.5400695800781,0.0,0.0,0.0,0.763359785079956,4.0,0.0,1.0
636300,293.36212158203125,297.1499938964844,293.1499938964844,0.2308370620012283,-4459.04052734375,304.1777038574219,0.7704413533210754,0.3162969052791595,0.2894370257854461,293.3709411621094,297.1499938964844,293.1499938964844,0.183331161737442,-3908.8515625,304.1789855957031,0.7265797257423401,0.2618280351161957,0.2536980211734772,293.2104797363281,297.1499938964844,293.1499938964844,0.5033922791481018,-6414.70166015625,304.1655578613281,0.9508919715881348,0.5934872031211853,0.416775494813919,293.1244812011719,297.1499938964844,293.1499938964844,0.6339971423149109,-10330.130859375,304.2542419433594,0.9990000128746032,0.7978655695915222,0.6665173768997192,293.20037841796875,297.1499938964844,293.1499938964844,0.0554867647588253,-7396.9619140625,304.1568298339844,0.5209107995033264,0.1018186509609222,0.4809242784976959,291.42926025390625,291.1499938964844,254.98834228515625,254.28176879882807,279.18487548828125,293.303955078125,291.4275817871094,1.0,0.5155104398727417,0.4728036522865295,0.4728036522865295,1.0,1.0,-2.529916524887085,0.8663889169692993,1.6635276079177856,0.2987296879291534,0.0,0.0,0.6995574235916138,160.6552276611328,127.0,-37.91997528076172,-28568.32421875,1613.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2000427246094,312.7411804199219,278.1499938964844,0.0,18000.0,315.2300109863281,37240.4921875,36000.0,0.0,0.0,0.7062092423439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24974262714386,1.2497605085372925,-1.79062790266471e-05,0.0,0.0007167126168496,0.0,0.0,273.7558898925781,0.0,0.0,0.0,0.7377647161483765,4.0,0.0,1.0
636360,293.3617553710937,297.1499938964844,293.1499938964844,0.228661760687828,-4426.26220703125,304.1766052246094,0.7732623815536499,0.3136793076992035,0.2869167327880859,293.37237548828125,297.1499938964844,293.1499938964844,0.1808278709650039,-3866.7333984375,304.17828369140625,0.7282315492630005,0.2587465345859527,0.2506143748760223,293.2122497558594,297.1499938964844,293.1499938964844,0.5027759075164795,-6409.40478515625,304.1638488769531,0.956906259059906,0.5923736691474915,0.4158823192119598,293.0988464355469,297.1499938964844,293.1499938964844,0.6201251149177551,-10149.322265625,304.260498046875,0.9990000128746032,0.8032236695289612,0.6535890698432922,293.19970703125,297.1499938964844,293.1499938964844,0.0550061948597431,-7357.78662109375,304.1564636230469,0.5235663652420044,0.1013094335794448,0.477695882320404,291.41094970703125,291.1499938964844,255.0615081787109,254.35015869140625,279.1856994628906,293.30694580078125,291.4085998535156,1.0,0.5085669159889221,0.4746536612510681,0.4746536612510681,1.0,1.0,-2.5026984214782715,0.8587806820869446,1.6439177989959717,0.2971972525119781,0.0,0.0,0.6839479804039001,155.19454956054688,145.0,-46.06767654418945,-28193.6015625,1553.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4858093261719,312.8515014648437,278.1499938964844,0.0,18000.0,315.2300109863281,37149.23828125,36000.0,0.0,0.0,0.6971238255500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949753761291504,1.1949925422668457,-1.707259434624575e-05,0.0,0.0007074920576997,0.0,0.0,246.91636657714844,0.0,0.0,0.0,0.7140788435935974,4.0,0.0,1.0
636420,293.3616027832031,297.1499938964844,293.1499938964844,0.225119486451149,-4373.6337890625,304.1736145019531,0.7703328728675842,0.3083515763282776,0.2821362316608429,293.375732421875,297.1499938964844,293.1499938964844,0.1764466613531112,-3793.466552734375,304.1761474609375,0.7240782380104065,0.252432107925415,0.2446624636650085,293.2164001464844,297.1499938964844,293.1499938964844,0.5029686689376831,-6413.82958984375,304.15887451171875,0.9574304819107056,0.5899609923362732,0.4142221808433532,293.05914306640625,297.1499938964844,293.1499938964844,0.6159682273864746,-10119.365234375,304.2295227050781,0.9990000128746032,0.8126326203346252,0.649976909160614,293.198974609375,297.1499938964844,293.1499938964844,0.0544618368148803,-7316.59326171875,304.1552124023437,0.5225172638893127,0.1002033129334449,0.4726611077785492,291.3466491699219,291.1499938964844,255.2049255371093,254.4840087890625,279.180908203125,293.31201171875,291.3429870605469,1.0,0.5049901604652405,0.4775320589542389,0.4775320589542389,1.0,1.0,-2.477383613586426,0.8538312911987305,1.6235524415969849,0.2974418699741363,0.0,0.0,0.6616001129150391,153.09043884277344,163.0,-81.29273986816406,-27704.365234375,1510.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0104675292969,313.0385437011719,278.1499938964844,0.0,18000.0,315.2300109863281,36807.859375,36000.0,0.0,0.0,0.6777662038803101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079952716827393,1.10801100730896,-1.5778994566062465e-05,0.0,0.0006878465064801,0.0,0.0,207.88864135742188,0.0,0.0,0.0,0.6772310137748718,4.0,0.0,1.0
