time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3616027832031,297.1499938964844,293.1499938964844,0.225119486451149,-4373.6337890625,304.1736145019531,0.7703328728675842,0.3083515763282776,0.2821362316608429,293.375732421875,297.1499938964844,293.1499938964844,0.1764466613531112,-3793.466552734375,304.1761474609375,0.7240782380104065,0.252432107925415,0.2446624636650085,293.2164001464844,297.1499938964844,293.1499938964844,0.5029686689376831,-6413.82958984375,304.15887451171875,0.9574304819107056,0.5899609923362732,0.4142221808433532,293.05914306640625,297.1499938964844,293.1499938964844,0.6159682273864746,-10119.365234375,304.2295227050781,0.9990000128746032,0.8126326203346252,0.649976909160614,293.198974609375,297.1499938964844,293.1499938964844,0.0544618368148803,-7316.59326171875,304.1552124023437,0.5225172638893127,0.1002033129334449,0.4726611077785492,291.3466491699219,291.1499938964844,255.2049255371093,254.4840087890625,279.180908203125,293.31201171875,291.3429870605469,1.0,0.5049901604652405,0.4775320589542389,0.4775320589542389,1.0,1.0,-2.477383613586426,0.8538312911987305,1.6235524415969849,0.2974418699741363,0.0,0.0,0.6616001129150391,153.09043884277344,163.0,-81.29273986816406,-27704.365234375,1510.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0104675292969,313.0385437011719,278.1499938964844,0.0,18000.0,315.2300109863281,36807.859375,36000.0,0.0,0.0,0.6777662038803101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079952716827393,1.10801100730896,-1.5778994566062465e-05,0.0,0.0006878465064801,0.0,0.0,207.88864135742188,0.0,0.0,0.0,0.6772310137748718,4.0,0.0,1.0
636540,293.3617553710937,297.1499938964844,293.1499938964844,0.2218740731477737,-4325.35791015625,304.1711730957031,0.7610008120536804,0.3029609322547912,0.2775028944015503,293.3793334960937,297.1499938964844,293.1499938964844,0.1722524166107177,-3723.012939453125,304.1744384765625,0.7139459848403931,0.2459863871335983,0.2387977689504623,293.2207336425781,297.1499938964844,293.1499938964844,0.5036801695823669,-6423.0537109375,304.1547546386719,0.949161410331726,0.5873983502388,0.4126100838184356,293.0545654296875,297.1499938964844,293.1499938964844,0.630435049533844,-10341.4521484375,304.1786499023437,0.9990000128746032,0.8159346580505371,0.6631256341934204,293.1993408203125,297.1499938964844,293.1499938964844,0.0540134124457836,-7283.8583984375,304.1542358398437,0.5163986682891846,0.0988888293504715,0.4679268300533294,291.2740478515625,291.1499938964844,255.34393310546875,254.61338806152344,279.17449951171875,293.3132019042969,291.2704162597656,1.0,0.5078576803207397,0.4796652793884277,0.4796652793884277,1.0,1.0,-2.4729294776916504,0.8558778762817383,1.6170517206192017,0.3002980351448059,0.0,0.0,0.6498915553092957,157.5537567138672,181.0,-95.3026123046875,-27477.462890625,1523.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3587646484375,313.15447998046875,278.1499938964844,0.0,18000.0,314.75,36448.515625,36000.0,0.0,0.0,0.6535917520523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580662488937378,1.0580812692642212,-1.504099327576114e-05,0.0,0.0006633125594817,0.0,0.0,187.2855987548828,0.0,0.0,0.0,0.656303882598877,4.0,0.0,1.0
636600,293.3617553710937,297.1499938964844,293.1499938964844,0.2218740731477737,-4325.35791015625,304.1711730957031,0.7610008120536804,0.3029609322547912,0.2775028944015503,293.3793334960937,297.1499938964844,293.1499938964844,0.1722524166107177,-3723.012939453125,304.1744384765625,0.7139459848403931,0.2459863871335983,0.2387977689504623,293.2207336425781,297.1499938964844,293.1499938964844,0.5036801695823669,-6423.0537109375,304.1547546386719,0.949161410331726,0.5873983502388,0.4126100838184356,293.0545654296875,297.1499938964844,293.1499938964844,0.630435049533844,-10341.4521484375,304.1786499023437,0.9990000128746032,0.8159346580505371,0.6631256341934204,293.1993408203125,297.1499938964844,293.1499938964844,0.0540134124457836,-7283.8583984375,304.1542358398437,0.5163986682891846,0.0988888293504715,0.4679268300533294,291.2740478515625,291.1499938964844,255.34393310546875,254.61338806152344,279.17449951171875,293.3132019042969,291.2704162597656,1.0,0.5078576803207397,0.4796652793884277,0.4796652793884277,1.0,1.0,-2.4729294776916504,0.8558778762817383,1.6170517206192017,0.3002980351448059,0.0,0.0,0.6498915553092957,157.5537567138672,181.0,-95.3026123046875,-27477.462890625,1523.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3587646484375,313.15447998046875,278.1499938964844,0.0,18000.0,314.75,36448.515625,36000.0,0.0,0.0,0.6535917520523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580662488937378,1.0580812692642212,-1.504099327576114e-05,0.0,0.0006633125594817,0.0,0.0,187.2855987548828,0.0,0.0,0.0,0.656303882598877,4.0,0.0,1.0
636660,293.3622131347656,297.1499938964844,293.1499938964844,0.2188013792037964,-4279.51953125,304.16925048828125,0.7482441663742065,0.2975002229213714,0.2729610204696655,293.3830871582031,297.1499938964844,293.1499938964844,0.1681472808122635,-3653.6806640625,304.17315673828125,0.699134349822998,0.2394130378961563,0.2329731732606887,293.2251281738281,297.1499938964844,293.1499938964844,0.504730761051178,-6435.30908203125,304.1514587402344,0.9350492358207704,0.5847175121307373,0.4110277891159057,293.0844116210937,297.1499938964844,293.1499938964844,0.6580772995948792,-10734.7666015625,304.123046875,0.9990000128746032,0.8123680353164673,0.6871758103370667,293.2013854980469,297.1499938964844,293.1499938964844,0.0534661896526813,-7242.98779296875,304.1537475585937,0.50725257396698,0.0972287431359291,0.4625322520732879,291.1965026855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1685485839844,293.310302734375,291.1929931640625,1.0,0.5150859355926514,0.4812193214893341,0.4812193214893341,1.0,1.0,-2.4809789657592773,0.8619586825370789,1.6190203428268433,0.3044634461402893,0.0,0.0,0.6488512754440308,166.49114990234375,199.0,-103.21652221679688,-27384.24609375,1572.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3847045898437,313.1001281738281,278.1499938964844,0.0,18000.0,314.75,36110.171875,36000.0,0.0,0.0,0.6347536444664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414384603500366,1.041453242301941,-1.4752486094948836e-05,0.0,0.0006441942532546,0.0,0.0,180.29803466796875,0.0,0.0,0.0,0.649328887462616,4.0,0.0,1.0
636720,293.3622131347656,297.1499938964844,293.1499938964844,0.2188013792037964,-4279.51953125,304.16925048828125,0.7482441663742065,0.2975002229213714,0.2729610204696655,293.3830871582031,297.1499938964844,293.1499938964844,0.1681472808122635,-3653.6806640625,304.17315673828125,0.699134349822998,0.2394130378961563,0.2329731732606887,293.2251281738281,297.1499938964844,293.1499938964844,0.504730761051178,-6435.30908203125,304.1514587402344,0.9350492358207704,0.5847175121307373,0.4110277891159057,293.0844116210937,297.1499938964844,293.1499938964844,0.6580772995948792,-10734.7666015625,304.123046875,0.9990000128746032,0.8123680353164673,0.6871758103370667,293.2013854980469,297.1499938964844,293.1499938964844,0.0534661896526813,-7242.98779296875,304.1537475585937,0.50725257396698,0.0972287431359291,0.4625322520732879,291.1965026855469,291.1499938964844,255.47789001464844,254.7377166748047,279.1685485839844,293.310302734375,291.1929931640625,1.0,0.5150859355926514,0.4812193214893341,0.4812193214893341,1.0,1.0,-2.4809789657592773,0.8619586825370789,1.6190203428268433,0.3044634461402893,0.0,0.0,0.6488512754440308,166.49114990234375,199.0,-103.21652221679688,-27384.24609375,1572.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3847045898437,313.1001281738281,278.1499938964844,0.0,18000.0,314.75,36110.171875,36000.0,0.0,0.0,0.6347536444664001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414384603500366,1.041453242301941,-1.4752486094948836e-05,0.0,0.0006441942532546,0.0,0.0,180.29803466796875,0.0,0.0,0.0,0.649328887462616,4.0,0.0,1.0
636780,293.363037109375,297.1499938964844,293.1499938964844,0.2155499309301376,-4230.30322265625,304.16827392578125,0.734109103679657,0.2919606268405914,0.2684615552425384,293.3870544433594,297.1499938964844,293.1499938964844,0.1638569682836532,-3580.362548828125,304.172607421875,0.6820147037506104,0.2327047139406204,0.2271400094032287,293.2295837402344,297.1499938964844,293.1499938964844,0.5053930878639221,-6442.85595703125,304.14990234375,0.9177318811416626,0.5819132924079895,0.4094503819942474,293.14263916015625,297.1499938964844,293.1499938964844,0.6944745182991028,-11234.2021484375,304.071533203125,0.9990000128746032,0.8022786974906921,0.7182968854904175,293.20513916015625,297.1499938964844,293.1499938964844,0.0526243075728416,-7176.62646484375,304.1539306640625,0.4965961873531341,0.0951709672808647,0.4559401869773865,291.1296691894531,291.1499938964844,255.6061248779297,254.8563232421875,279.1639099121094,293.3033447265625,291.12664794921875,1.0,0.5251100659370422,0.4823562204837799,0.4823562204837799,1.0,1.0,-2.4961354732513428,0.8701809644699097,1.625954508781433,0.3092288672924042,0.0,0.0,0.6561092734336853,178.6748046875,202.0,-94.57742309570312,-27412.12890625,1644.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1369934082031,312.9183349609375,278.1499938964844,0.0,18000.0,314.75,35840.96484375,36000.0,0.0,0.0,0.6191032528877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538865327835083,1.0539013147354126,-1.484999211243121e-05,0.0,0.0006283110706135,0.0,0.0,184.38316345214844,0.0,0.0,0.0,0.6542954444885254,4.0,0.0,1.0
636840,293.363037109375,297.1499938964844,293.1499938964844,0.2155499309301376,-4230.30322265625,304.16827392578125,0.734109103679657,0.2919606268405914,0.2684615552425384,293.3870544433594,297.1499938964844,293.1499938964844,0.1638569682836532,-3580.362548828125,304.172607421875,0.6820147037506104,0.2327047139406204,0.2271400094032287,293.2295837402344,297.1499938964844,293.1499938964844,0.5053930878639221,-6442.85595703125,304.14990234375,0.9177318811416626,0.5819132924079895,0.4094503819942474,293.14263916015625,297.1499938964844,293.1499938964844,0.6944745182991028,-11234.2021484375,304.071533203125,0.9990000128746032,0.8022786974906921,0.7182968854904175,293.20513916015625,297.1499938964844,293.1499938964844,0.0526243075728416,-7176.62646484375,304.1539306640625,0.4965961873531341,0.0951709672808647,0.4559401869773865,291.1296691894531,291.1499938964844,255.6061248779297,254.8563232421875,279.1639099121094,293.3033447265625,291.12664794921875,1.0,0.5251100659370422,0.4823562204837799,0.4823562204837799,1.0,1.0,-2.4961354732513428,0.8701809644699097,1.625954508781433,0.3092288672924042,0.0,0.0,0.6561092734336853,178.6748046875,202.0,-94.57742309570312,-27412.12890625,1644.3470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1369934082031,312.9183349609375,278.1499938964844,0.0,18000.0,314.75,35840.96484375,36000.0,0.0,0.0,0.6191032528877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0538865327835083,1.0539013147354126,-1.484999211243121e-05,0.0,0.0006283110706135,0.0,0.0,184.38316345214844,0.0,0.0,0.0,0.6542954444885254,4.0,0.0,1.0
636900,293.3633728027344,297.1499938964844,293.1499938964844,0.2137446999549865,-4202.58056640625,304.1682434082031,0.7280978560447693,0.2891964018344879,0.2661701142787933,293.3889465332031,297.1499938964844,293.1499938964844,0.1615476757287979,-3540.455078125,304.1726989746094,0.6744837760925293,0.2293319702148437,0.2241580337285995,293.231689453125,297.1499938964844,293.1499938964844,0.5053658485412598,-6442.6337890625,304.1499938964844,0.9107592701911926,0.58049076795578,0.4086145460605621,293.1786804199219,297.1499938964844,293.1499938964844,0.710700511932373,-11449.3662109375,304.05645751953125,0.9990000128746032,0.7952993512153625,0.7314165234565735,293.2072448730469,297.1499938964844,293.1499938964844,0.0520295873284339,-7128.45849609375,304.154296875,0.4918827712535858,0.094056449830532,0.4519608914852142,291.1031494140625,291.1499938964844,255.6678924560547,254.91329956054688,279.1639709472656,293.3030700683594,291.1011657714844,1.0,0.5286815166473389,0.4830540120601654,0.4830540120601654,1.0,1.0,-2.499788999557495,0.8728693723678589,1.626919507980347,0.3112334609031677,0.0,0.0,0.6619555354118347,183.88430786132807,202.0,-81.7809829711914,-27416.814453125,1671.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9205627441406,312.7865905761719,278.1499938964844,0.0,18000.0,314.2699890136719,35729.875,36000.0,0.0,0.0,0.6079013347625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068785309791565,1.0688003301620483,-1.5016912584542297e-05,0.0,0.0006169425905682,0.0,0.0,189.83482360839844,0.0,0.0,0.0,0.6603788137435913,4.0,0.0,1.0
636960,293.36358642578125,297.1499938964844,293.1499938964844,0.2118501663208007,-4173.3095703125,304.1683654785156,0.7227237224578857,0.2864483296871185,0.2638705372810364,293.3907165527344,297.1499938964844,293.1499938964844,0.1591553688049316,-3498.873291015625,304.17291259765625,0.6677080988883972,0.2259562462568283,0.2211502790451049,293.2337341308594,297.1499938964844,293.1499938964844,0.5051232576370239,-6440.1123046875,304.1504211425781,0.9050419330596924,0.5790543556213379,0.4077551960945129,293.2151794433594,297.1499938964844,293.1499938964844,0.7251262664794922,-11636.6806640625,304.0473022460937,0.9990000128746032,0.7877659797668457,0.7426468133926392,293.2092590332031,297.1499938964844,293.1499938964844,0.0513669028878212,-7074.4853515625,304.1547241210937,0.4875842034816742,0.0929366275668144,0.4477715492248535,291.08135986328125,291.1499938964844,255.7279815673828,254.9686279296875,279.1649169921875,293.3063659667969,291.0789794921875,1.0,0.5316392183303833,0.4838685393333435,0.4838685393333435,1.0,1.0,-2.500838279724121,0.8747177124023438,1.6261204481124878,0.3128808438777923,0.0,0.0,0.6686747074127197,188.3453063964844,205.0,-73.97676086425781,-27369.810546875,1691.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.621337890625,312.59771728515625,278.1499938964844,0.0,18000.0,314.2699890136719,35656.71484375,36000.0,0.0,0.0,0.6018835306167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0866234302520752,1.0866386890411377,-1.5233846170303876e-05,0.0,0.0006108352681621,0.0,0.0,196.6576690673828,0.0,0.0,0.0,0.6677804589271545,4.0,0.0,1.0
637020,293.3633728027344,297.1499938964844,293.1499938964844,0.2076531201601028,-4107.46142578125,304.1692810058594,0.7103108763694763,0.2810801863670349,0.2594623267650604,293.3935241699219,297.1499938964844,293.1499938964844,0.1540704518556594,-3409.32470703125,304.1737976074219,0.653331458568573,0.2192905694246292,0.2152881473302841,293.2373352050781,297.1499938964844,293.1499938964844,0.5033645033836365,-6421.30810546875,304.1533508300781,0.8924535512924194,0.5762029886245728,0.4061184823513031,293.2689819335937,297.1499938964844,293.1499938964844,0.7246814370155334,-11599.7421875,304.0837097167969,0.989132821559906,0.7751101851463318,0.7375345826148987,293.212158203125,297.1499938964844,293.1499938964844,0.0500182658433914,-6963.044921875,304.1553955078125,0.4777903258800506,0.0908452570438385,0.4403114318847656,291.0686950683594,291.1499938964844,255.84283447265625,255.073974609375,279.1723937988281,293.31854248046875,291.0687561035156,1.0,0.5347381234169006,0.4864815771579742,0.4864815771579742,1.0,1.0,-2.4714629650115967,0.8671162724494934,1.604346752166748,0.3121980726718902,0.0,0.0,0.6812134385108948,198.61135864257807,208.0,-25.03759765625,-27080.48828125,1694.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9500427246094,312.21044921875,278.1499938964844,0.0,18000.0,314.2699890136719,35610.1015625,36000.0,0.0,0.0,0.592529296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128395438194275,1.1284111738204956,-1.5785166397108696e-05,0.0,0.0006013419479131,0.0,0.0,213.6495513916016,0.0,0.0,0.0,0.6851598024368286,4.0,0.0,1.0
637080,293.3633728027344,297.1499938964844,293.1499938964844,0.2076531201601028,-4107.46142578125,304.1692810058594,0.7103108763694763,0.2810801863670349,0.2594623267650604,293.3935241699219,297.1499938964844,293.1499938964844,0.1540704518556594,-3409.32470703125,304.1737976074219,0.653331458568573,0.2192905694246292,0.2152881473302841,293.2373352050781,297.1499938964844,293.1499938964844,0.5033645033836365,-6421.30810546875,304.1533508300781,0.8924535512924194,0.5762029886245728,0.4061184823513031,293.2689819335937,297.1499938964844,293.1499938964844,0.7246814370155334,-11599.7421875,304.0837097167969,0.989132821559906,0.7751101851463318,0.7375345826148987,293.212158203125,297.1499938964844,293.1499938964844,0.0500182658433914,-6963.044921875,304.1553955078125,0.4777903258800506,0.0908452570438385,0.4403114318847656,291.0686950683594,291.1499938964844,255.84283447265625,255.073974609375,279.1723937988281,293.31854248046875,291.0687561035156,1.0,0.5347381234169006,0.4864815771579742,0.4864815771579742,1.0,1.0,-2.4714629650115967,0.8671162724494934,1.604346752166748,0.3121980726718902,0.0,0.0,0.6812134385108948,198.61135864257807,208.0,-25.03759765625,-27080.48828125,1694.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9500427246094,312.21044921875,278.1499938964844,0.0,18000.0,314.2699890136719,35610.1015625,36000.0,0.0,0.0,0.592529296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128395438194275,1.1284111738204956,-1.5785166397108696e-05,0.0,0.0006013419479131,0.0,0.0,213.6495513916016,0.0,0.0,0.0,0.6851598024368286,4.0,0.0,1.0
637140,293.3631591796875,297.1499938964844,293.1499938964844,0.2032641917467117,-4038.213134765625,304.170166015625,0.6996475458145142,0.2757163345813751,0.2549702823162079,293.3962707519531,297.1499938964844,293.1499938964844,0.1488004028797149,-3315.73779296875,304.1746520996094,0.6418656706809998,0.2125600278377533,0.209282174706459,293.2412414550781,297.1499938964844,293.1499938964844,0.501003623008728,-6396.5517578125,304.1561584472656,0.8833185434341431,0.5731956958770752,0.4043063819408417,293.289306640625,297.1499938964844,293.1499938964844,0.7198777794837952,-11515.3173828125,304.11334228515625,0.979177176952362,0.767935574054718,0.7302242517471313,293.21466064453125,297.1499938964844,293.1499938964844,0.0485588498413562,-6842.61572265625,304.1560363769531,0.4685357809066772,0.0887595117092132,0.4325040280818939,291.0635986328125,291.1499938964844,255.9499969482422,255.17176818847656,279.1750793457031,293.3255615234375,291.0633544921875,1.0,0.5356582999229431,0.4891581833362579,0.4891581833362579,1.0,1.0,-2.4385077953338623,0.8581302165985107,1.5803776979446411,0.3105063438415527,0.0,0.0,0.6930521130561829,205.87155151367188,211.0,-12.318480491638184,-26711.81640625,1679.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2995910644531,311.8125915527344,278.1499938964844,0.0,18000.0,313.7900085449219,35618.55859375,36000.0,0.0,0.0,0.5808329582214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642541885375977,1.164270520210266,-1.6286308891722e-05,0.0,0.0005894716014154,0.0,0.0,229.2049560546875,0.0,0.0,0.0,0.7005895972251892,4.0,0.0,1.0
637200,293.3631591796875,297.1499938964844,293.1499938964844,0.2032641917467117,-4038.213134765625,304.170166015625,0.6996475458145142,0.2757163345813751,0.2549702823162079,293.3962707519531,297.1499938964844,293.1499938964844,0.1488004028797149,-3315.73779296875,304.1746520996094,0.6418656706809998,0.2125600278377533,0.209282174706459,293.2412414550781,297.1499938964844,293.1499938964844,0.501003623008728,-6396.5517578125,304.1561584472656,0.8833185434341431,0.5731956958770752,0.4043063819408417,293.289306640625,297.1499938964844,293.1499938964844,0.7198777794837952,-11515.3173828125,304.11334228515625,0.979177176952362,0.767935574054718,0.7302242517471313,293.21466064453125,297.1499938964844,293.1499938964844,0.0485588498413562,-6842.61572265625,304.1560363769531,0.4685357809066772,0.0887595117092132,0.4325040280818939,291.0635986328125,291.1499938964844,255.9499969482422,255.17176818847656,279.1750793457031,293.3255615234375,291.0633544921875,1.0,0.5356582999229431,0.4891581833362579,0.4891581833362579,1.0,1.0,-2.4385077953338623,0.8581302165985107,1.5803776979446411,0.3105063438415527,0.0,0.0,0.6930521130561829,205.87155151367188,211.0,-12.318480491638184,-26711.81640625,1679.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2995910644531,311.8125915527344,278.1499938964844,0.0,18000.0,313.7900085449219,35618.55859375,36000.0,0.0,0.0,0.5808329582214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642541885375977,1.164270520210266,-1.6286308891722e-05,0.0,0.0005894716014154,0.0,0.0,229.2049560546875,0.0,0.0,0.0,0.7005895972251892,4.0,0.0,1.0
637260,293.3616638183594,297.1499938964844,293.1499938964844,0.1990485787391662,-3971.631591796875,304.1704406738281,0.6909363269805908,0.2706176340579986,0.2505544424057007,293.3977966308594,297.1499938964844,293.1499938964844,0.1436223089694976,-3223.268310546875,304.175048828125,0.63238525390625,0.2060106992721557,0.2032720297574997,293.2440490722656,297.1499938964844,293.1499938964844,0.4987421631813049,-6373.30126953125,304.1578369140625,0.876624584197998,0.5703132748603821,0.4024528861045837,293.29766845703125,297.1499938964844,293.1499938964844,0.7166928648948669,-11461.3193359375,304.130615234375,0.9717265963554382,0.7626963257789612,0.7252428531646729,293.2156982421875,297.1499938964844,293.1499938964844,0.04716682061553,-6728.74658203125,304.15631103515625,0.459410697221756,0.0869078561663627,0.4249472618103027,291.0528564453125,291.1499938964844,256.0531311035156,255.26528930664065,279.1752624511719,293.328369140625,291.0522766113281,1.0,0.5356094241142273,0.4917039275169372,0.4917039275169372,1.0,1.0,-2.408689498901367,0.850087583065033,1.5586018562316897,0.309047520160675,0.0,0.0,0.7066170573234558,210.9598999023437,214.0,-14.704667091369627,-26351.16015625,1660.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.623046875,311.3907165527344,278.1499938964844,0.0,18000.0,313.7900085449219,35566.37109375,36000.0,0.0,0.0,0.5749285221099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044628858566284,1.204479694366455,-1.6852867702255026e-05,0.0,0.000583479355555,0.0,0.0,247.4738311767578,0.0,0.0,0.0,0.7179911732673645,4.0,0.0,1.0
637320,293.3616638183594,297.1499938964844,293.1499938964844,0.1990485787391662,-3971.631591796875,304.1704406738281,0.6909363269805908,0.2706176340579986,0.2505544424057007,293.3977966308594,297.1499938964844,293.1499938964844,0.1436223089694976,-3223.268310546875,304.175048828125,0.63238525390625,0.2060106992721557,0.2032720297574997,293.2440490722656,297.1499938964844,293.1499938964844,0.4987421631813049,-6373.30126953125,304.1578369140625,0.876624584197998,0.5703132748603821,0.4024528861045837,293.29766845703125,297.1499938964844,293.1499938964844,0.7166928648948669,-11461.3193359375,304.130615234375,0.9717265963554382,0.7626963257789612,0.7252428531646729,293.2156982421875,297.1499938964844,293.1499938964844,0.04716682061553,-6728.74658203125,304.15631103515625,0.459410697221756,0.0869078561663627,0.4249472618103027,291.0528564453125,291.1499938964844,256.0531311035156,255.26528930664065,279.1752624511719,293.328369140625,291.0522766113281,1.0,0.5356094241142273,0.4917039275169372,0.4917039275169372,1.0,1.0,-2.408689498901367,0.850087583065033,1.5586018562316897,0.309047520160675,0.0,0.0,0.7066170573234558,210.9598999023437,214.0,-14.704667091369627,-26351.16015625,1660.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.623046875,311.3907165527344,278.1499938964844,0.0,18000.0,313.7900085449219,35566.37109375,36000.0,0.0,0.0,0.5749285221099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044628858566284,1.204479694366455,-1.6852867702255026e-05,0.0,0.000583479355555,0.0,0.0,247.4738311767578,0.0,0.0,0.0,0.7179911732673645,4.0,0.0,1.0
637380,293.3588562011719,297.1499938964844,293.1499938964844,0.1949961930513382,-3907.33935546875,304.1703796386719,0.683536171913147,0.2658255696296692,0.2463849782943725,293.39776611328125,297.1499938964844,293.1499938964844,0.138601154088974,-3132.89501953125,304.175048828125,0.6240535974502563,0.1997368335723877,0.1974805742502212,293.2456359863281,297.1499938964844,293.1499938964844,0.4963767230510711,-6349.125,304.1591491699219,0.8713679313659668,0.5676079392433167,0.4006986916065216,293.3014831542969,297.1499938964844,293.1499938964844,0.7134532928466797,-11411.333984375,304.1423645019531,0.965625822544098,0.7581775188446045,0.7210975289344788,293.21514892578125,297.1499938964844,293.1499938964844,0.0459662750363349,-6630.826171875,304.1562194824219,0.4519588947296142,0.0853535905480384,0.4185720980167389,291.0465393066406,291.1499938964844,256.15631103515625,255.35826110839844,279.1746826171875,293.3287658691406,291.0462646484375,1.0,0.5351715087890625,0.4941466748714447,0.4941466748714447,1.0,1.0,-2.381974697113037,0.8430446982383728,1.538930058479309,0.3078932464122772,0.0,0.0,0.7208848595619202,214.8325653076172,217.0,-9.533716201782228,-26054.46484375,1640.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0040283203125,311.0150146484375,278.1499938964844,0.0,18000.0,313.7900085449219,35532.453125,36000.0,0.0,0.0,0.5710536241531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2489285469055176,1.2489460706710815,-1.7507654774817638e-05,0.0,0.0005795468459837,0.0,0.0,268.972412109375,0.0,0.0,0.0,0.7373867630958557,4.0,0.0,1.0
637440,293.3588562011719,297.1499938964844,293.1499938964844,0.1949961930513382,-3907.33935546875,304.1703796386719,0.683536171913147,0.2658255696296692,0.2463849782943725,293.39776611328125,297.1499938964844,293.1499938964844,0.138601154088974,-3132.89501953125,304.175048828125,0.6240535974502563,0.1997368335723877,0.1974805742502212,293.2456359863281,297.1499938964844,293.1499938964844,0.4963767230510711,-6349.125,304.1591491699219,0.8713679313659668,0.5676079392433167,0.4006986916065216,293.3014831542969,297.1499938964844,293.1499938964844,0.7134532928466797,-11411.333984375,304.1423645019531,0.965625822544098,0.7581775188446045,0.7210975289344788,293.21514892578125,297.1499938964844,293.1499938964844,0.0459662750363349,-6630.826171875,304.1562194824219,0.4519588947296142,0.0853535905480384,0.4185720980167389,291.0465393066406,291.1499938964844,256.15631103515625,255.35826110839844,279.1746826171875,293.3287658691406,291.0462646484375,1.0,0.5351715087890625,0.4941466748714447,0.4941466748714447,1.0,1.0,-2.381974697113037,0.8430446982383728,1.538930058479309,0.3078932464122772,0.0,0.0,0.7208848595619202,214.8325653076172,217.0,-9.533716201782228,-26054.46484375,1640.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0040283203125,311.0150146484375,278.1499938964844,0.0,18000.0,313.7900085449219,35532.453125,36000.0,0.0,0.0,0.5710536241531372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2489285469055176,1.2489460706710815,-1.7507654774817638e-05,0.0,0.0005795468459837,0.0,0.0,268.972412109375,0.0,0.0,0.0,0.7373867630958557,4.0,0.0,1.0
637500,293.357177734375,297.1499938964844,293.1499938964844,0.193006619811058,-3875.644775390625,304.1702880859375,0.6801220774650574,0.2635086476802826,0.2443684637546539,293.3973999023437,297.1499938964844,293.1499938964844,0.1361344009637832,-3088.215576171875,304.17498779296875,0.6200453639030457,0.1966717988252639,0.1946496814489364,293.2461853027344,297.1499938964844,293.1499938964844,0.4951240122318268,-6336.34375,304.1597595214844,0.8690292835235596,0.5662873387336731,0.39984130859375,293.3026428222656,297.1499938964844,293.1499938964844,0.7116747498512268,-11385.45703125,304.14697265625,0.9628231525421144,0.756033182144165,0.7191526293754578,293.21453857421875,297.1499938964844,293.1499938964844,0.0454138368368148,-6585.77978515625,304.1560974121094,0.4487259089946747,0.084646537899971,0.4156992435455322,291.04541015625,291.1499938964844,256.2078857421875,255.40451049804688,279.1744079589844,293.3285217285156,291.0452880859375,1.0,0.5348922610282898,0.4953449368476867,0.4953449368476867,1.0,1.0,-2.369333267211914,0.8397438526153564,1.5295894145965576,0.307375967502594,0.0,0.0,0.7279818654060364,216.53355407714844,217.0,-6.149908542633057,-25920.169921875,1630.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72027587890625,310.8446655273437,278.1499938964844,0.0,18000.0,313.3099975585937,35527.45703125,36000.0,0.0,0.0,0.5649588704109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713522911071775,1.2713701725006104,-1.784970663720742e-05,0.0,0.0005733614088967,0.0,0.0,280.35369873046875,0.0,0.0,0.0,0.7472614645957947,4.0,0.0,1.0
637560,293.3553771972656,297.1499938964844,293.1499938964844,0.1910888254642486,-3845.091064453125,304.1700744628906,0.6768370270729065,0.2612346410751343,0.2423887103796005,293.3968505859375,297.1499938964844,293.1499938964844,0.1337280869483947,-3044.515625,304.1748046875,0.6160220503807068,0.1936439275741577,0.1918525993824005,293.24664306640625,297.1499938964844,293.1499938964844,0.4939557313919067,-6324.53662109375,304.1600952148437,0.86681067943573,0.56498122215271,0.3989919424057007,293.303466796875,297.1499938964844,293.1499938964844,0.7099640965461731,-11361.2119140625,304.1506042480469,0.9601100087165833,0.7539342045783997,0.7172534465789795,293.2138366699219,297.1499938964844,293.1499938964844,0.0448992885649204,-6544.02734375,304.1559143066406,0.4457157254219055,0.0839714780449867,0.4129718244075775,291.04254150390625,291.1499938964844,256.2594299316406,255.4506072998047,279.1741638183594,293.3280944824219,291.0418395996094,1.0,0.5345976948738098,0.4965336918830871,0.4965336918830871,1.0,1.0,-2.357016086578369,0.836538553237915,1.5204774141311646,0.3068796992301941,0.0,0.0,0.7353930473327637,218.14556884765625,220.0,-8.905999183654785,-25766.759765625,1620.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4176025390625,310.6547546386719,278.1499938964844,0.0,18000.0,313.3099975585937,35521.47265625,36000.0,0.0,0.0,0.563469409942627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293757081031799,1.293775200843811,-1.8197342797066085e-05,0.0,0.0005718498141504,0.0,0.0,292.072265625,0.0,0.0,0.0,0.7572152018547058,4.0,0.0,1.0
637620,293.3515625,297.1499938964844,293.1499938964844,0.1873468160629272,-3785.259033203125,304.1696472167969,0.6705729961395264,0.2568044662475586,0.2385316789150238,293.3953857421875,297.1499938964844,293.1499938964844,0.1290049850940704,-2958.2197265625,304.1744079589844,0.6076520681381226,0.1876847594976425,0.1863471865653991,293.24725341796875,297.1499938964844,293.1499938964844,0.4916000366210937,-6300.73388671875,304.1606750488281,0.8626319766044617,0.5624088644981384,0.3973169028759002,293.3044738769531,297.1499938964844,293.1499938964844,0.7063890695571899,-11312.064453125,304.1563415527344,0.9548546671867372,0.7498432993888855,0.7135592103004456,293.212158203125,297.1499938964844,293.1499938964844,0.0439270623028278,-6465.20166015625,304.15557861328125,0.4402022361755371,0.082694411277771,0.4078481197357178,291.0370788574219,291.1499938964844,256.3623962402344,255.54229736328125,279.1737670898437,293.32684326171875,291.0370178222656,1.0,0.5340036749839783,0.4988910257816314,0.4988910257816314,1.0,1.0,-2.333163022994995,0.830352783203125,1.5028103590011597,0.3059292733669281,0.0,0.0,0.750964879989624,221.2039489746093,223.0,-5.461029529571533,-25508.197265625,1601.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8697509765625,310.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,35486.859375,36000.0,0.0,0.0,0.5616458654403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3417010307312012,1.3417199850082395,-1.8956799976876937e-05,0.0,0.0005699991597793,0.0,0.0,318.291015625,0.0,0.0,0.0,0.7786067128181458,4.0,0.0,1.0
637680,293.3515625,297.1499938964844,293.1499938964844,0.1873468160629272,-3785.259033203125,304.1696472167969,0.6705729961395264,0.2568044662475586,0.2385316789150238,293.3953857421875,297.1499938964844,293.1499938964844,0.1290049850940704,-2958.2197265625,304.1744079589844,0.6076520681381226,0.1876847594976425,0.1863471865653991,293.24725341796875,297.1499938964844,293.1499938964844,0.4916000366210937,-6300.73388671875,304.1606750488281,0.8626319766044617,0.5624088644981384,0.3973169028759002,293.3044738769531,297.1499938964844,293.1499938964844,0.7063890695571899,-11312.064453125,304.1563415527344,0.9548546671867372,0.7498432993888855,0.7135592103004456,293.212158203125,297.1499938964844,293.1499938964844,0.0439270623028278,-6465.20166015625,304.15557861328125,0.4402022361755371,0.082694411277771,0.4078481197357178,291.0370788574219,291.1499938964844,256.3623962402344,255.54229736328125,279.1737670898437,293.32684326171875,291.0370178222656,1.0,0.5340036749839783,0.4988910257816314,0.4988910257816314,1.0,1.0,-2.333163022994995,0.830352783203125,1.5028103590011597,0.3059292733669281,0.0,0.0,0.750964879989624,221.2039489746093,223.0,-5.461029529571533,-25508.197265625,1601.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8697509765625,310.3233642578125,278.1499938964844,0.0,18000.0,313.3099975585937,35486.859375,36000.0,0.0,0.0,0.5616458654403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3417010307312012,1.3417199850082395,-1.8956799976876937e-05,0.0,0.0005699991597793,0.0,0.0,318.291015625,0.0,0.0,0.0,0.7786067128181458,4.0,0.0,1.0
637740,293.3475341796875,297.1499938964844,293.1499938964844,0.1835918873548507,-3724.757080078125,304.1693420410156,0.6646307110786438,0.2525140047073364,0.2347977310419082,293.3935852050781,297.1499938964844,293.1499938964844,0.1243045479059219,-2871.478515625,304.1741027832031,0.599014163017273,0.1818359792232513,0.1809439659118652,293.24761962890625,297.1499938964844,293.1499938964844,0.4888761639595032,-6273.00439453125,304.1616516113281,0.8586847186088562,0.5598680377006531,0.3956627249717712,293.3049011230469,297.1499938964844,293.1499938964844,0.702161967754364,-11255.580078125,304.1612548828125,0.9497190117836,0.7458415627479553,0.7099542021751404,293.2103271484375,297.1499938964844,293.1499938964844,0.0429684929549694,-6387.00927734375,304.1553039550781,0.4351939558982849,0.0814889594912529,0.4030496180057525,291.0409851074219,291.1499938964844,256.4651794433594,255.6332550048828,279.1735534667969,293.3252258300781,291.04132080078125,1.0,0.5334407687187195,0.5012344121932983,0.5012344121932983,1.0,1.0,-2.3101046085357666,0.8243891596794128,1.485715389251709,0.3050113916397095,0.0,0.0,0.7653113007545471,224.14865112304688,226.0,3.596231937408448,-25280.728515625,1582.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,310.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35512.4921875,35280.0,0.0,0.0,0.5594016313552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874642848968506,1.3874839544296265,-1.972102472791448e-05,0.0,0.0005677214940078,0.0,0.0,345.0541687011719,0.0,0.0,0.0,0.7892081141471863,4.0,0.0,1.0
637800,293.3475341796875,297.1499938964844,293.1499938964844,0.1835918873548507,-3724.757080078125,304.1693420410156,0.6646307110786438,0.2525140047073364,0.2347977310419082,293.3935852050781,297.1499938964844,293.1499938964844,0.1243045479059219,-2871.478515625,304.1741027832031,0.599014163017273,0.1818359792232513,0.1809439659118652,293.24761962890625,297.1499938964844,293.1499938964844,0.4888761639595032,-6273.00439453125,304.1616516113281,0.8586847186088562,0.5598680377006531,0.3956627249717712,293.3049011230469,297.1499938964844,293.1499938964844,0.702161967754364,-11255.580078125,304.1612548828125,0.9497190117836,0.7458415627479553,0.7099542021751404,293.2103271484375,297.1499938964844,293.1499938964844,0.0429684929549694,-6387.00927734375,304.1553039550781,0.4351939558982849,0.0814889594912529,0.4030496180057525,291.0409851074219,291.1499938964844,256.4651794433594,255.6332550048828,279.1735534667969,293.3252258300781,291.04132080078125,1.0,0.5334407687187195,0.5012344121932983,0.5012344121932983,1.0,1.0,-2.3101046085357666,0.8243891596794128,1.485715389251709,0.3050113916397095,0.0,0.0,0.7653113007545471,224.14865112304688,226.0,3.596231937408448,-25280.728515625,1582.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,310.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35512.4921875,35280.0,0.0,0.0,0.5594016313552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874642848968506,1.3874839544296265,-1.972102472791448e-05,0.0,0.0005677214940078,0.0,0.0,345.0541687011719,0.0,0.0,0.0,0.7892081141471863,4.0,0.0,1.0
637860,293.3433837890625,297.1499938964844,293.1499938964844,0.1800928562879562,-3668.327392578125,304.16876220703125,0.6589656472206116,0.2483555525541305,0.2311796844005584,293.3914794921875,297.1499938964844,293.1499938964844,0.1198051944375038,-2787.942626953125,304.1736145019531,0.5901886224746704,0.1760870516300201,0.1756329089403152,293.2477722167969,297.1499938964844,293.1499938964844,0.4865013360977173,-6249.13720703125,304.1618347167969,0.8549084663391113,0.5573663711547852,0.3940311074256897,293.3048400878906,297.1499938964844,293.1499938964844,0.6983146071434021,-11205.4462890625,304.1640014648437,0.9446585178375244,0.7419278621673584,0.7064259052276611,293.2084655761719,297.1499938964844,293.1499938964844,0.0420989245176315,-6316.65625,304.1549987792969,0.4305814206600189,0.0803381949663162,0.3984964787960052,291.03668212890625,291.1499938964844,256.5676574707031,255.72344970703125,279.1734313964844,293.3233642578125,291.0375366210937,1.0,0.5329313278198242,0.5035704374313354,0.5035704374313354,1.0,1.0,-2.287710428237915,0.8186086416244507,1.4691016674041748,0.3041143417358398,0.0,0.0,0.7811319828033447,227.0411834716797,229.0,3.6681180000305176,-25034.505859375,1565.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,34824.3671875,35280.0,0.0,0.0,0.5590235590934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212974309921265,1.4213175773620603,-2.014247002080083e-05,0.0,0.0005673378473147,0.0,0.0,363.8045959472656,0.0,0.0,0.0,0.8129401206970215,4.0,0.0,1.0
637920,293.3433837890625,297.1499938964844,293.1499938964844,0.1800928562879562,-3668.327392578125,304.16876220703125,0.6589656472206116,0.2483555525541305,0.2311796844005584,293.3914794921875,297.1499938964844,293.1499938964844,0.1198051944375038,-2787.942626953125,304.1736145019531,0.5901886224746704,0.1760870516300201,0.1756329089403152,293.2477722167969,297.1499938964844,293.1499938964844,0.4865013360977173,-6249.13720703125,304.1618347167969,0.8549084663391113,0.5573663711547852,0.3940311074256897,293.3048400878906,297.1499938964844,293.1499938964844,0.6983146071434021,-11205.4462890625,304.1640014648437,0.9446585178375244,0.7419278621673584,0.7064259052276611,293.2084655761719,297.1499938964844,293.1499938964844,0.0420989245176315,-6316.65625,304.1549987792969,0.4305814206600189,0.0803381949663162,0.3984964787960052,291.03668212890625,291.1499938964844,256.5676574707031,255.72344970703125,279.1734313964844,293.3233642578125,291.0375366210937,1.0,0.5329313278198242,0.5035704374313354,0.5035704374313354,1.0,1.0,-2.287710428237915,0.8186086416244507,1.4691016674041748,0.3041143417358398,0.0,0.0,0.7811319828033447,227.0411834716797,229.0,3.6681180000305176,-25034.505859375,1565.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,34824.3671875,35280.0,0.0,0.0,0.5590235590934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212974309921265,1.4213175773620603,-2.014247002080083e-05,0.0,0.0005673378473147,0.0,0.0,363.8045959472656,0.0,0.0,0.0,0.8129401206970215,4.0,0.0,1.0
637980,293.339111328125,297.1499938964844,293.1499938964844,0.1763723641633987,-3607.553466796875,304.168701171875,0.6535513997077942,0.2443190515041351,0.2276712357997894,293.38922119140625,297.1499938964844,293.1499938964844,0.1151933968067169,-2701.180908203125,304.1734313964844,0.5811876654624939,0.170431762933731,0.1704093515872955,293.247802734375,297.1499938964844,293.1499938964844,0.4832180738449096,-6215.42724609375,304.1633605957031,0.851260781288147,0.5548785924911499,0.3924128711223602,293.3045959472656,297.1499938964844,293.1499938964844,0.6931329965591431,-11137.900390625,304.1679382324219,0.939645767211914,0.7380563616752625,0.702947199344635,293.20660400390625,297.1499938964844,293.1499938964844,0.0411558710038661,-6238.9033203125,304.1549072265625,0.4263015985488891,0.0792329236865043,0.3941495716571808,291.0550537109375,291.1499938964844,256.6697998046875,255.8128356933593,279.1733703613281,293.3214111328125,291.0560913085937,1.0,0.5324841141700745,0.5059058666229248,0.5059058666229248,1.0,1.0,-2.2658767700195312,0.8129813075065613,1.4528955221176147,0.3032320737838745,0.0,0.0,0.7925933599472046,229.9166412353516,232.0,19.68890190124512,-24855.95703125,1548.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71435546875,309.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,34887.12890625,35280.0,0.0,0.0,0.5592523813247681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587606191635132,1.458781361579895,-2.0811859940295108e-05,0.0,0.0005675700958818,0.0,0.0,387.963134765625,0.0,0.0,0.0,0.8299912214279175,4.0,0.0,1.0
638040,293.339111328125,297.1499938964844,293.1499938964844,0.1763723641633987,-3607.553466796875,304.168701171875,0.6535513997077942,0.2443190515041351,0.2276712357997894,293.38922119140625,297.1499938964844,293.1499938964844,0.1151933968067169,-2701.180908203125,304.1734313964844,0.5811876654624939,0.170431762933731,0.1704093515872955,293.247802734375,297.1499938964844,293.1499938964844,0.4832180738449096,-6215.42724609375,304.1633605957031,0.851260781288147,0.5548785924911499,0.3924128711223602,293.3045959472656,297.1499938964844,293.1499938964844,0.6931329965591431,-11137.900390625,304.1679382324219,0.939645767211914,0.7380563616752625,0.702947199344635,293.20660400390625,297.1499938964844,293.1499938964844,0.0411558710038661,-6238.9033203125,304.1549072265625,0.4263015985488891,0.0792329236865043,0.3941495716571808,291.0550537109375,291.1499938964844,256.6697998046875,255.8128356933593,279.1733703613281,293.3214111328125,291.0560913085937,1.0,0.5324841141700745,0.5059058666229248,0.5059058666229248,1.0,1.0,-2.2658767700195312,0.8129813075065613,1.4528955221176147,0.3032320737838745,0.0,0.0,0.7925933599472046,229.9166412353516,232.0,19.68890190124512,-24855.95703125,1548.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71435546875,309.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,34887.12890625,35280.0,0.0,0.0,0.5592523813247681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587606191635132,1.458781361579895,-2.0811859940295108e-05,0.0,0.0005675700958818,0.0,0.0,387.963134765625,0.0,0.0,0.0,0.8299912214279175,4.0,0.0,1.0
638100,293.33697509765625,297.1499938964844,293.1499938964844,0.1745334863662719,-3577.3876953125,304.16864013671875,0.6509339809417725,0.242345929145813,0.2259569317102432,293.38800048828125,297.1499938964844,293.1499938964844,0.1129164099693298,-2658.04541015625,304.1733093261719,0.5766320824623108,0.1676384359598159,0.1678294688463211,293.247802734375,297.1499938964844,293.1499938964844,0.4815017282962799,-6197.8232421875,304.1640319824219,0.8494784235954285,0.5536420941352844,0.3916074633598327,293.30438232421875,297.1499938964844,293.1499938964844,0.690412163734436,-11102.71875,304.16961669921875,0.9371567964553832,0.736138105392456,0.7012218236923218,293.2056884765625,297.1499938964844,293.1499938964844,0.0406899116933345,-6200.3740234375,304.1548767089844,0.4242725670337677,0.0786953568458557,0.3920440077781677,291.06591796875,291.1499938964844,256.720703125,255.85720825195312,279.1733703613281,293.32037353515625,291.06707763671875,1.0,0.5322840809822083,0.5070741772651672,0.5070741772651672,1.0,1.0,-2.2551493644714355,0.8102184534072876,1.444930911064148,0.3027941286563873,0.0,0.0,0.7971141338348389,231.3526306152344,232.0,24.9198055267334,-24769.998046875,1540.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912475585937,309.5740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,34934.875,34200.0,0.0,0.0,0.559482216835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4741125106811523,1.4741336107254028,-2.109607339662034e-05,0.0,0.0005678032757714,0.0,0.0,398.2549743652344,0.0,0.0,0.0,0.8220199942588806,4.0,0.0,1.0
638160,293.3348083496094,297.1499938964844,293.1499938964844,0.1729722470045089,-3552.083984375,304.1680908203125,0.6483758091926575,0.2404038310050964,0.224269226193428,293.3867492675781,297.1499938964844,293.1499938964844,0.1108258590102195,-2618.58544921875,304.1728515625,0.5720486044883728,0.1648680120706558,0.1652705520391464,293.2477111816406,297.1499938964844,293.1499938964844,0.4804514348506927,-6187.57861328125,304.16339111328125,0.8477247953414917,0.5524187088012695,0.3908073008060455,293.3040771484375,297.1499938964844,293.1499938964844,0.6885960698127747,-11080.2685546875,304.1693420410156,0.934686005115509,0.7342433929443359,0.6995108723640442,293.2048034667969,297.1499938964844,293.1499938964844,0.0403153225779533,-6170.36962890625,304.1546630859375,0.4223126173019409,0.0781674012541771,0.3899805843830108,291.0606384277344,291.1499938964844,256.7715148925781,255.9013519287109,279.1733703613281,293.3193054199219,291.0607604980469,1.0,0.5320999622344971,0.508242130279541,0.508242130279541,1.0,1.0,-2.244553327560425,0.8074911832809448,1.4370620250701904,0.3023585379123688,0.0,0.0,0.8034983277320862,232.7873077392578,220.0,6.6015625,-24618.58203125,1532.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,309.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,34066.21875,34200.0,0.0,0.0,0.5596053004264832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4704554080963137,1.4704762697219849,-2.0834235328948125e-05,0.0,0.0005679282476194,0.0,0.0,393.20166015625,0.0,0.0,0.0,0.8332779407501221,4.0,0.0,1.0
