time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.33013916015625,297.1499938964844,293.1499938964844,0.1691386103630066,-3488.58740234375,304.16845703125,0.6464366912841797,0.2366640567779541,0.2207760214805603,293.3839416503906,297.1499938964844,293.1499938964844,0.1061645299196243,-2529.125732421875,304.17303466796875,0.5660474896430969,0.1594394743442535,0.1600006371736526,293.2472839355469,297.1499938964844,293.1499938964844,0.4764839708805084,-6146.51171875,304.16558837890625,0.8483020663261414,0.5500339269638062,0.3890688121318817,293.3031311035156,297.1499938964844,293.1499938964844,0.6824486255645752,-11000.607421875,304.1731872558594,0.935206949710846,0.7305289506912231,0.6959232687950134,293.2027893066406,297.1499938964844,293.1499938964844,0.0391882769763469,-6076.66455078125,304.1549987792969,0.4210412502288818,0.0771855264902114,0.3849589228630066,291.0907592773437,291.1499938964844,256.8727111816406,255.9889678955078,279.173828125,293.3168640136719,291.0926818847656,1.0,0.5272298455238342,0.5106478929519653,0.5106478929519653,1.0,1.0,-2.221599578857422,0.8013306260108948,1.420269012451172,0.301185131072998,0.0,0.0,0.8096998929977417,229.5049285888672,208.0,35.650726318359375,-24478.5546875,1491.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,309.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,33999.828125,34200.0,0.0,0.0,0.5597944855690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929397106170654,1.4929609298706057,-2.1223830117378384e-05,0.0,0.0005681202746927,0.0,0.0,408.10003662109375,0.0,0.0,0.0,0.8432209491729736,4.0,0.0,1.0
638280,293.33013916015625,297.1499938964844,293.1499938964844,0.1691386103630066,-3488.58740234375,304.16845703125,0.6464366912841797,0.2366640567779541,0.2207760214805603,293.3839416503906,297.1499938964844,293.1499938964844,0.1061645299196243,-2529.125732421875,304.17303466796875,0.5660474896430969,0.1594394743442535,0.1600006371736526,293.2472839355469,297.1499938964844,293.1499938964844,0.4764839708805084,-6146.51171875,304.16558837890625,0.8483020663261414,0.5500339269638062,0.3890688121318817,293.3031311035156,297.1499938964844,293.1499938964844,0.6824486255645752,-11000.607421875,304.1731872558594,0.935206949710846,0.7305289506912231,0.6959232687950134,293.2027893066406,297.1499938964844,293.1499938964844,0.0391882769763469,-6076.66455078125,304.1549987792969,0.4210412502288818,0.0771855264902114,0.3849589228630066,291.0907592773437,291.1499938964844,256.8727111816406,255.9889678955078,279.173828125,293.3168640136719,291.0926818847656,1.0,0.5272298455238342,0.5106478929519653,0.5106478929519653,1.0,1.0,-2.221599578857422,0.8013306260108948,1.420269012451172,0.301185131072998,0.0,0.0,0.8096998929977417,229.5049285888672,208.0,35.650726318359375,-24478.5546875,1491.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,309.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,33999.828125,34200.0,0.0,0.0,0.5597944855690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929397106170654,1.4929609298706057,-2.1223830117378384e-05,0.0,0.0005681202746927,0.0,0.0,408.10003662109375,0.0,0.0,0.0,0.8432209491729736,4.0,0.0,1.0
638340,293.32501220703125,297.1499938964844,293.1499938964844,0.1652901172637939,-3424.46630859375,304.1687316894531,0.6466076374053955,0.2331400662660598,0.2173322737216949,293.380615234375,297.1499938964844,293.1499938964844,0.1015205457806587,-2439.0966796875,304.173095703125,0.5621290802955627,0.1541889309883117,0.154744490981102,293.2464294433594,297.1499938964844,293.1499938964844,0.4721526503562927,-6101.75537109375,304.1675720214844,0.8515638709068298,0.547737717628479,0.3872783184051513,293.3018798828125,297.1499938964844,293.1499938964844,0.6757660508155823,-10914.5341796875,304.17657470703125,0.9392728805541992,0.7269072532653809,0.6922681331634521,293.2004089355469,297.1499938964844,293.1499938964844,0.0380058512091636,-5977.92724609375,304.1553039550781,0.4216322302818298,0.0763298124074935,0.3797767758369446,291.1278686523437,291.1499938964844,256.9733581542969,256.0756530761719,279.1741638183594,293.31402587890625,291.1298828125,1.0,0.520089328289032,0.5130821466445923,0.5130821466445923,1.0,1.0,-2.1983842849731445,0.7950246930122375,1.4033595323562622,0.2998842298984527,0.0,0.0,0.8101765513420105,222.42266845703125,196.0,47.21014022827149,-24316.056640625,1436.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,309.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,34138.6171875,33120.0,0.0,0.0,0.5597231388092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009040832519531,1.5009255409240725,-2.140001015504822e-05,0.0,0.0005680478643625,0.0,0.0,413.9741821289063,0.0,0.0,0.0,0.8318219184875488,4.0,0.0,1.0
638400,293.32501220703125,297.1499938964844,293.1499938964844,0.1652901172637939,-3424.46630859375,304.1687316894531,0.6466076374053955,0.2331400662660598,0.2173322737216949,293.380615234375,297.1499938964844,293.1499938964844,0.1015205457806587,-2439.0966796875,304.173095703125,0.5621290802955627,0.1541889309883117,0.154744490981102,293.2464294433594,297.1499938964844,293.1499938964844,0.4721526503562927,-6101.75537109375,304.1675720214844,0.8515638709068298,0.547737717628479,0.3872783184051513,293.3018798828125,297.1499938964844,293.1499938964844,0.6757660508155823,-10914.5341796875,304.17657470703125,0.9392728805541992,0.7269072532653809,0.6922681331634521,293.2004089355469,297.1499938964844,293.1499938964844,0.0380058512091636,-5977.92724609375,304.1553039550781,0.4216322302818298,0.0763298124074935,0.3797767758369446,291.1278686523437,291.1499938964844,256.9733581542969,256.0756530761719,279.1741638183594,293.31402587890625,291.1298828125,1.0,0.520089328289032,0.5130821466445923,0.5130821466445923,1.0,1.0,-2.1983842849731445,0.7950246930122375,1.4033595323562622,0.2998842298984527,0.0,0.0,0.8101765513420105,222.42266845703125,196.0,47.21014022827149,-24316.056640625,1436.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,309.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,34138.6171875,33120.0,0.0,0.0,0.5597231388092041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009040832519531,1.5009255409240725,-2.140001015504822e-05,0.0,0.0005680478643625,0.0,0.0,413.9741821289063,0.0,0.0,0.0,0.8318219184875488,4.0,0.0,1.0
638460,293.3195495605469,297.1499938964844,293.1499938964844,0.1618470102548599,-3367.230712890625,304.1682434082031,0.6481547951698303,0.2298115044832229,0.2139902412891388,293.3768615722656,297.1499938964844,293.1499938964844,0.0971692502498626,-2354.3173828125,304.17266845703125,0.5595210790634155,0.1491073071956634,0.1495682299137115,293.24517822265625,297.1499938964844,293.1499938964844,0.468609094619751,-6065.77490234375,304.167724609375,0.8566098809242249,0.5455507040023804,0.3854999244213104,293.3000793457031,297.1499938964844,293.1499938964844,0.6701470613479614,-10843.6591796875,304.1771850585937,0.9455448985099792,0.7234214544296265,0.6886488199234009,293.19775390625,297.1499938964844,293.1499938964844,0.0369515717029571,-5890.7470703125,304.1553039550781,0.4235245883464813,0.0755882114171981,0.3747339844703674,291.1449890136719,291.1499938964844,257.0733337402344,256.16131591796875,279.1742858886719,293.3108215332031,291.1471862792969,1.0,0.5115990042686462,0.5155198574066162,0.5155198574066162,1.0,1.0,-2.175612211227417,0.7888302206993103,1.3867818117141724,0.2985767424106598,0.0,0.0,0.8101177215576172,213.27882385253903,184.0,37.79893493652344,-24096.359375,1375.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,309.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33200.7109375,33120.0,0.0,0.0,0.5588821768760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481227159500122,1.481247901916504,-2.0831574147450738e-05,0.0,0.0005671943654306,0.0,0.0,397.7571105957031,0.0,0.0,0.0,0.8353734016418457,4.0,0.0,1.0
638520,293.3195495605469,297.1499938964844,293.1499938964844,0.1618470102548599,-3367.230712890625,304.1682434082031,0.6481547951698303,0.2298115044832229,0.2139902412891388,293.3768615722656,297.1499938964844,293.1499938964844,0.0971692502498626,-2354.3173828125,304.17266845703125,0.5595210790634155,0.1491073071956634,0.1495682299137115,293.24517822265625,297.1499938964844,293.1499938964844,0.468609094619751,-6065.77490234375,304.167724609375,0.8566098809242249,0.5455507040023804,0.3854999244213104,293.3000793457031,297.1499938964844,293.1499938964844,0.6701470613479614,-10843.6591796875,304.1771850585937,0.9455448985099792,0.7234214544296265,0.6886488199234009,293.19775390625,297.1499938964844,293.1499938964844,0.0369515717029571,-5890.7470703125,304.1553039550781,0.4235245883464813,0.0755882114171981,0.3747339844703674,291.1449890136719,291.1499938964844,257.0733337402344,256.16131591796875,279.1742858886719,293.3108215332031,291.1471862792969,1.0,0.5115990042686462,0.5155198574066162,0.5155198574066162,1.0,1.0,-2.175612211227417,0.7888302206993103,1.3867818117141724,0.2985767424106598,0.0,0.0,0.8101177215576172,213.27882385253903,184.0,37.79893493652344,-24096.359375,1375.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,309.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33200.7109375,33120.0,0.0,0.0,0.5588821768760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481227159500122,1.481247901916504,-2.0831574147450738e-05,0.0,0.0005671943654306,0.0,0.0,397.7571105957031,0.0,0.0,0.0,0.8353734016418457,4.0,0.0,1.0
638580,293.31396484375,297.1499938964844,293.1499938964844,0.1582430154085159,-3306.61767578125,304.16815185546875,0.6507391333580017,0.2266487628221511,0.2107592970132827,293.3728332519531,297.1499938964844,293.1499938964844,0.0927687808871269,-2267.69775390625,304.17242431640625,0.5578343868255615,0.1441767066717147,0.1444925218820572,293.2437438964844,297.1499938964844,293.1499938964844,0.464262843132019,-6020.978515625,304.1690368652344,0.8630277514457703,0.5434308648109436,0.3837426900863647,293.298095703125,297.1499938964844,293.1499938964844,0.6634061932563782,-10757.4716796875,304.1793212890625,0.9532729387283324,0.720018208026886,0.6850762367248535,293.1949768066406,297.1499938964844,293.1499938964844,0.0358504019677639,-5798.02001953125,304.1553649902344,0.4264781177043915,0.0749417468905448,0.3699222803115845,291.183349609375,291.1499938964844,257.1725769042969,256.2459716796875,279.17431640625,293.30743408203125,291.1852722167969,1.0,0.5023013353347778,0.5179548859596252,0.5179548859596252,1.0,1.0,-2.1534535884857178,0.7828118205070496,1.370641827583313,0.2972944378852844,0.0,0.0,0.8030505776405334,202.9898834228516,172.0,47.655860900878906,-23938.953125,1311.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,309.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,33296.20703125,33120.0,0.0,0.0,0.5574398636817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4679380655288696,1.467958688735962,-2.061517989204731e-05,0.0,0.0005657305591739,0.0,0.0,389.21923828125,0.0,0.0,0.0,0.8290569186210632,4.0,0.0,1.0
638640,293.31396484375,297.1499938964844,293.1499938964844,0.1582430154085159,-3306.61767578125,304.16815185546875,0.6507391333580017,0.2266487628221511,0.2107592970132827,293.3728332519531,297.1499938964844,293.1499938964844,0.0927687808871269,-2267.69775390625,304.17242431640625,0.5578343868255615,0.1441767066717147,0.1444925218820572,293.2437438964844,297.1499938964844,293.1499938964844,0.464262843132019,-6020.978515625,304.1690368652344,0.8630277514457703,0.5434308648109436,0.3837426900863647,293.298095703125,297.1499938964844,293.1499938964844,0.6634061932563782,-10757.4716796875,304.1793212890625,0.9532729387283324,0.720018208026886,0.6850762367248535,293.1949768066406,297.1499938964844,293.1499938964844,0.0358504019677639,-5798.02001953125,304.1553649902344,0.4264781177043915,0.0749417468905448,0.3699222803115845,291.183349609375,291.1499938964844,257.1725769042969,256.2459716796875,279.17431640625,293.30743408203125,291.1852722167969,1.0,0.5023013353347778,0.5179548859596252,0.5179548859596252,1.0,1.0,-2.1534535884857178,0.7828118205070496,1.370641827583313,0.2972944378852844,0.0,0.0,0.8030505776405334,202.9898834228516,172.0,47.655860900878906,-23938.953125,1311.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387451171875,309.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,33296.20703125,33120.0,0.0,0.0,0.5574398636817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4679380655288696,1.467958688735962,-2.061517989204731e-05,0.0,0.0005657305591739,0.0,0.0,389.21923828125,0.0,0.0,0.0,0.8290569186210632,4.0,0.0,1.0
638700,293.3111572265625,297.1499938964844,293.1499938964844,0.1565220355987548,-3277.617919921875,304.1679992675781,0.6523680686950684,0.2251234948635101,0.2091855406761169,293.3707580566406,297.1499938964844,293.1499938964844,0.0906299799680709,-2225.55517578125,304.1722412109375,0.5572676062583923,0.1417623460292816,0.1419938504695892,293.2429504394531,297.1499938964844,293.1499938964844,0.4621844887733459,-5999.6591796875,304.1693420410156,0.8666875958442688,0.5423949956893921,0.3828721344470978,293.29705810546875,297.1499938964844,293.1499938964844,0.6601585745811462,-10716.21875,304.1799011230469,0.9575235843658448,0.7183479070663452,0.6833065152168274,293.1935729980469,297.1499938964844,293.1499938964844,0.0353311784565448,-5754.22998046875,304.15533447265625,0.4283211231231689,0.0746483355760574,0.3676075637340545,291.2002868652344,291.1499938964844,257.221923828125,256.2878723144531,279.17431640625,293.3056945800781,291.2020263671875,1.0,0.4974481463432312,0.5191704034805298,0.5191704034805298,1.0,1.0,-2.142610788345337,0.7798709273338318,1.3627398014068604,0.296663761138916,0.0,0.0,0.7979914546012878,197.58758544921875,172.0,46.918724060058594,-23851.376953125,1279.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,309.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,33359.390625,32040.0,0.0,0.0,0.556458055973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456702470779419,1.456722855567932,-2.042992491624318e-05,0.0,0.0005647341604344,0.0,0.0,382.0549926757813,0.0,0.0,0.0,0.8088409900665283,4.0,0.0,1.0
638760,293.308349609375,297.1499938964844,293.1499938964844,0.1550945788621902,-3253.89697265625,304.16729736328125,0.6542096734046936,0.2236310541629791,0.2076382637023925,293.36865234375,297.1499938964844,293.1499938964844,0.0886650830507278,-2187.157958984375,304.1717529296875,0.5568626523017883,0.1393760740756988,0.1395193636417389,293.2421264648437,297.1499938964844,293.1499938964844,0.4608778357505798,-5986.896484375,304.1681823730469,0.8706371784210205,0.5413815975189209,0.3820106387138366,293.2959289550781,297.1499938964844,293.1499938964844,0.6579716205596924,-10689.798828125,304.17840576171875,0.9619731307029724,0.7167096734046936,0.6815551519393921,293.1921691894531,297.1499938964844,293.1499938964844,0.0349136926233768,-5720.05712890625,304.1551208496094,0.4304068982601166,0.0743724852800369,0.3653524816036224,291.1982727050781,291.1499938964844,257.2710266113281,256.3295288085937,279.1742858886719,293.3039245605469,291.1983947753906,1.0,0.4924918413162231,0.5203836560249329,0.5203836560249329,1.0,1.0,-2.131933212280273,0.7769781947135925,1.3549550771713257,0.2960410416126251,0.0,0.0,0.7948367595672607,192.0709228515625,160.0,20.83767318725586,-23690.2109375,1247.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,309.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32503.04296875,32040.0,0.0,0.0,0.5551557540893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425810694694519,1.4258304834365845,-1.969553341041319e-05,0.0,0.0005634124972857,0.0,0.0,359.8490295410156,0.0,0.0,0.0,0.8075144290924072,4.0,0.0,1.0
638820,293.302978515625,297.1499938964844,293.1499938964844,0.1519106775522232,-3200.0693359375,304.1668701171875,0.6585102081298828,0.220712125301361,0.2046056240797042,293.3646240234375,297.1499938964844,293.1499938964844,0.0845448896288871,-2106.231201171875,304.17138671875,0.5564720034599304,0.1346536874771118,0.1346208304166793,293.2403869628906,297.1499938964844,293.1499938964844,0.4571709930896759,-5948.9716796875,304.1683349609375,0.8794004321098328,0.5393989086151123,0.3803208470344543,293.29351806640625,297.1499938964844,293.1499938964844,0.6521160006523132,-10615.6962890625,304.1787414550781,0.9713194370269777,0.7134975790977478,0.6781218647956848,293.1893920898437,297.1499938964844,293.1499938964844,0.0339803360402584,-5641.193359375,304.15496826171875,0.4353333115577698,0.073867492377758,0.3610173165798187,291.22265625,291.1499938964844,257.3686218261719,256.4119873046875,279.1742553710937,293.3004455566406,291.2240600585937,1.0,0.482330858707428,0.5228062868118286,0.5228062868118286,1.0,1.0,-2.1110472679138184,0.7713299989700317,1.3397173881530762,0.2948212325572967,0.0,0.0,0.7837151885032654,180.81040954589844,148.0,32.23845291137695,-23529.373046875,1184.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,309.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32390.8828125,32040.0,0.0,0.0,0.551954984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974251747131348,1.3974443674087524,-1.9183524273103103e-05,0.0,0.0005601641605608,0.0,0.0,342.1310119628906,0.0,0.0,0.0,0.7940592169761658,4.0,0.0,1.0
638880,293.302978515625,297.1499938964844,293.1499938964844,0.1519106775522232,-3200.0693359375,304.1668701171875,0.6585102081298828,0.220712125301361,0.2046056240797042,293.3646240234375,297.1499938964844,293.1499938964844,0.0845448896288871,-2106.231201171875,304.17138671875,0.5564720034599304,0.1346536874771118,0.1346208304166793,293.2403869628906,297.1499938964844,293.1499938964844,0.4571709930896759,-5948.9716796875,304.1683349609375,0.8794004321098328,0.5393989086151123,0.3803208470344543,293.29351806640625,297.1499938964844,293.1499938964844,0.6521160006523132,-10615.6962890625,304.1787414550781,0.9713194370269777,0.7134975790977478,0.6781218647956848,293.1893920898437,297.1499938964844,293.1499938964844,0.0339803360402584,-5641.193359375,304.15496826171875,0.4353333115577698,0.073867492377758,0.3610173165798187,291.22265625,291.1499938964844,257.3686218261719,256.4119873046875,279.1742553710937,293.3004455566406,291.2240600585937,1.0,0.482330858707428,0.5228062868118286,0.5228062868118286,1.0,1.0,-2.1110472679138184,0.7713299989700317,1.3397173881530762,0.2948212325572967,0.0,0.0,0.7837151885032654,180.81040954589844,148.0,32.23845291137695,-23529.373046875,1184.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,309.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32390.8828125,32040.0,0.0,0.0,0.551954984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3974251747131348,1.3974443674087524,-1.9183524273103103e-05,0.0,0.0005601641605608,0.0,0.0,342.1310119628906,0.0,0.0,0.0,0.7940592169761658,4.0,0.0,1.0
638940,293.2980651855469,297.1499938964844,293.1499938964844,0.1488468050956726,-3148.111083984375,304.1663513183594,0.663608193397522,0.2178361564874649,0.2016148865222931,293.3610534667969,297.1499938964844,293.1499938964844,0.0804651975631713,-2026.564208984375,304.1710510253906,0.5565283894538879,0.1299422234296798,0.1297401040792465,293.2387084960937,297.1499938964844,293.1499938964844,0.4536614418029785,-5913.19189453125,304.1680603027344,0.8892984390258789,0.5374478101730347,0.3786489069461822,293.29119873046875,297.1499938964844,293.1499938964844,0.6465362906455994,-10545.3935546875,304.1784362792969,0.9809958338737488,0.7103342413902283,0.674728274345398,293.18670654296875,297.1499938964844,293.1499938964844,0.0331135354936122,-5567.68896484375,304.1547546386719,0.4413270950317383,0.0734134092926979,0.3568921983242035,291.2436218261719,291.1499938964844,257.4652404785156,256.4932861328125,279.1742858886719,293.2972412109375,291.2445068359375,1.0,0.4718923270702362,0.5252350568771362,0.5252350568771362,1.0,1.0,-2.09055495262146,0.7657836675643921,1.3247714042663574,0.2936052978038788,0.0,0.0,0.7697262167930603,169.38856506347656,136.0,28.234907150268555,-23333.640625,1122.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32457.677734375,30960.0,0.0,0.0,0.5480133295059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603709936141968,1.3603895902633667,-1.8578095478005707e-05,0.0,0.0005561638390645,0.0,0.0,320.5433044433594,0.0,0.0,0.0,0.7620947360992432,4.0,0.0,1.0
639000,293.2980651855469,297.1499938964844,293.1499938964844,0.1488468050956726,-3148.111083984375,304.1663513183594,0.663608193397522,0.2178361564874649,0.2016148865222931,293.3610534667969,297.1499938964844,293.1499938964844,0.0804651975631713,-2026.564208984375,304.1710510253906,0.5565283894538879,0.1299422234296798,0.1297401040792465,293.2387084960937,297.1499938964844,293.1499938964844,0.4536614418029785,-5913.19189453125,304.1680603027344,0.8892984390258789,0.5374478101730347,0.3786489069461822,293.29119873046875,297.1499938964844,293.1499938964844,0.6465362906455994,-10545.3935546875,304.1784362792969,0.9809958338737488,0.7103342413902283,0.674728274345398,293.18670654296875,297.1499938964844,293.1499938964844,0.0331135354936122,-5567.68896484375,304.1547546386719,0.4413270950317383,0.0734134092926979,0.3568921983242035,291.2436218261719,291.1499938964844,257.4652404785156,256.4932861328125,279.1742858886719,293.2972412109375,291.2445068359375,1.0,0.4718923270702362,0.5252350568771362,0.5252350568771362,1.0,1.0,-2.09055495262146,0.7657836675643921,1.3247714042663574,0.2936052978038788,0.0,0.0,0.7697262167930603,169.38856506347656,136.0,28.234907150268555,-23333.640625,1122.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8123779296875,309.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32457.677734375,30960.0,0.0,0.0,0.5480133295059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3603709936141968,1.3603895902633667,-1.8578095478005707e-05,0.0,0.0005561638390645,0.0,0.0,320.5433044433594,0.0,0.0,0.0,0.7620947360992432,4.0,0.0,1.0
639060,293.2936096191406,297.1499938964844,293.1499938964844,0.1461991965770721,-3103.553466796875,304.16534423828125,0.6695681810379028,0.214989423751831,0.198646605014801,293.3580322265625,297.1499938964844,293.1499938964844,0.0765534341335296,-1951.201904296875,304.17059326171875,0.5569893717765808,0.1252085268497467,0.1248383000493049,293.23699951171875,297.1499938964844,293.1499938964844,0.4513505399227142,-5890.490234375,304.1659851074219,0.9004133343696594,0.5355518460273743,0.377008706331253,293.2887268066406,297.1499938964844,293.1499938964844,0.642634391784668,-10498.0107421875,304.17559814453125,0.9907912611961364,0.7072589993476868,0.6714047193527222,293.1841735839844,297.1499938964844,293.1499938964844,0.0324115492403507,-5509.5244140625,304.15435791015625,0.4485267400741577,0.0730004981160163,0.3529437780380249,291.23516845703125,291.1499938964844,257.56085205078125,256.57342529296875,279.17431640625,293.2942199707031,291.2360534667969,1.0,0.4612114727497101,0.5276705622673035,0.5276705622673035,1.0,1.0,-2.070399045944214,0.7603175640106201,1.3100816011428833,0.292383462190628,0.0,0.0,0.7593148946762085,157.89132690429688,124.0,7.005851745605469,-23072.33984375,1060.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067443847656,309.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31395.703125,30960.0,0.0,0.0,0.5430322289466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3065800666809082,1.3065975904464722,-1.7466783901909366e-05,0.0,0.0005511086783371,0.0,0.0,287.8973693847656,0.0,0.0,0.0,0.7501153945922852,4.0,0.0,1.0
639120,293.2936096191406,297.1499938964844,293.1499938964844,0.1461991965770721,-3103.553466796875,304.16534423828125,0.6695681810379028,0.214989423751831,0.198646605014801,293.3580322265625,297.1499938964844,293.1499938964844,0.0765534341335296,-1951.201904296875,304.17059326171875,0.5569893717765808,0.1252085268497467,0.1248383000493049,293.23699951171875,297.1499938964844,293.1499938964844,0.4513505399227142,-5890.490234375,304.1659851074219,0.9004133343696594,0.5355518460273743,0.377008706331253,293.2887268066406,297.1499938964844,293.1499938964844,0.642634391784668,-10498.0107421875,304.17559814453125,0.9907912611961364,0.7072589993476868,0.6714047193527222,293.1841735839844,297.1499938964844,293.1499938964844,0.0324115492403507,-5509.5244140625,304.15435791015625,0.4485267400741577,0.0730004981160163,0.3529437780380249,291.23516845703125,291.1499938964844,257.56085205078125,256.57342529296875,279.17431640625,293.2942199707031,291.2360534667969,1.0,0.4612114727497101,0.5276705622673035,0.5276705622673035,1.0,1.0,-2.070399045944214,0.7603175640106201,1.3100816011428833,0.292383462190628,0.0,0.0,0.7593148946762085,157.89132690429688,124.0,7.005851745605469,-23072.33984375,1060.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0067443847656,309.7872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31395.703125,30960.0,0.0,0.0,0.5430322289466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3065800666809082,1.3065975904464722,-1.7466783901909366e-05,0.0,0.0005511086783371,0.0,0.0,287.8973693847656,0.0,0.0,0.0,0.7501153945922852,4.0,0.0,1.0
639180,293.2893371582031,297.1499938964844,293.1499938964844,0.143363744020462,-3055.173095703125,304.1649475097656,0.6763268709182739,0.2122119814157486,0.1957321316003799,293.3552551269531,297.1499938964844,293.1499938964844,0.072472870349884,-1873.06689453125,304.1705322265625,0.5577583909034729,0.120501272380352,0.1199476942420005,293.2353515625,297.1499938964844,293.1499938964844,0.4483492970466614,-5859.8740234375,304.1656494140625,0.9130959510803224,0.5336827635765076,0.3753969669342041,293.2860412597656,297.1499938964844,293.1499938964844,0.6363536715507507,-10415.1396484375,304.1778564453125,0.9990000128746032,0.704287052154541,0.6664919853210449,293.1817321777344,297.1499938964844,293.1499938964844,0.0316681303083896,-5446.1025390625,304.1541442871094,0.4569098055362701,0.0726288184523582,0.3492015600204468,291.2469177246094,291.1499938964844,257.65533447265625,256.6523132324219,279.17498779296875,293.2912902832031,291.2474365234375,1.0,0.4502431154251098,0.5301794409751892,0.5301794409751892,1.0,1.0,-2.048900365829468,0.7542688846588135,1.2946314811706543,0.2909564971923828,0.0,0.0,0.7455064654350281,146.55685424804688,112.0,12.176544189453123,-22858.236328125,999.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18878173828125,309.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,31388.998046875,30960.0,0.0,0.0,0.5374155640602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677645683288574,1.2677814960479736,-1.685847746557556e-05,0.0,0.0005454084603115,0.0,0.0,267.7520446777344,0.0,0.0,0.0,0.7324846982955933,4.0,0.0,1.0
639240,293.2893371582031,297.1499938964844,293.1499938964844,0.143363744020462,-3055.173095703125,304.1649475097656,0.6763268709182739,0.2122119814157486,0.1957321316003799,293.3552551269531,297.1499938964844,293.1499938964844,0.072472870349884,-1873.06689453125,304.1705322265625,0.5577583909034729,0.120501272380352,0.1199476942420005,293.2353515625,297.1499938964844,293.1499938964844,0.4483492970466614,-5859.8740234375,304.1656494140625,0.9130959510803224,0.5336827635765076,0.3753969669342041,293.2860412597656,297.1499938964844,293.1499938964844,0.6363536715507507,-10415.1396484375,304.1778564453125,0.9990000128746032,0.704287052154541,0.6664919853210449,293.1817321777344,297.1499938964844,293.1499938964844,0.0316681303083896,-5446.1025390625,304.1541442871094,0.4569098055362701,0.0726288184523582,0.3492015600204468,291.2469177246094,291.1499938964844,257.65533447265625,256.6523132324219,279.17498779296875,293.2912902832031,291.2474365234375,1.0,0.4502431154251098,0.5301794409751892,0.5301794409751892,1.0,1.0,-2.048900365829468,0.7542688846588135,1.2946314811706543,0.2909564971923828,0.0,0.0,0.7455064654350281,146.55685424804688,112.0,12.176544189453123,-22858.236328125,999.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18878173828125,309.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,31388.998046875,30960.0,0.0,0.0,0.5374155640602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677645683288574,1.2677814960479736,-1.685847746557556e-05,0.0,0.0005454084603115,0.0,0.0,267.7520446777344,0.0,0.0,0.0,0.7324846982955933,4.0,0.0,1.0
639300,293.287109375,297.1499938964844,293.1499938964844,0.1419640034437179,-3031.106689453125,304.1647644042969,0.678952693939209,0.2108866870403289,0.1943684071302414,293.35369873046875,297.1499938964844,293.1499938964844,0.070450484752655,-1834.6265869140625,304.17047119140625,0.5573182702064514,0.1182083934545517,0.1175927221775055,293.23443603515625,297.1499938964844,293.1499938964844,0.4467080235481262,-5842.92333984375,304.1658020019531,0.9186579585075378,0.5327813625335693,0.3746448755264282,293.2796325683594,297.1499938964844,293.1499938964844,0.6240828633308411,-10246.9716796875,304.1951599121094,0.9990000128746032,0.7038114666938782,0.6555172801017761,293.1803894042969,297.1499938964844,293.1499938964844,0.0313442684710025,-5417.8935546875,304.1539611816406,0.4605244994163513,0.0724907740950584,0.3477115631103515,291.2579040527344,291.1499938964844,257.7021484375,256.6913146972656,279.1775817871094,293.2880249023437,291.25982666015625,1.0,0.4442744851112366,0.531756579875946,0.531756579875946,1.0,1.0,-2.0283725261688232,0.7474222779273987,1.2809501886367798,0.2885938584804535,0.0,0.0,0.7372814416885376,141.8301239013672,112.0,24.914066314697266,-22677.75390625,963.9739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2826843261719,309.93609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31417.595703125,29880.0,0.0,0.0,0.5343058705329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466717958450315,1.2466882467269895,-1.654288098507095e-05,0.0,0.0005422524991445,0.0,0.0,257.3288269042969,0.0,0.0,0.0,0.7079488635063171,4.0,0.0,1.0
639360,293.2849426269531,297.1499938964844,293.1499938964844,0.1407568603754043,-3010.5830078125,304.1642761230469,0.6818678975105286,0.2095732241868972,0.1930253058671951,293.3521423339844,297.1499938964844,293.1499938964844,0.0685292333364486,-1798.567138671875,304.17022705078125,0.5570828318595886,0.1159314140677452,0.1152629107236862,293.2336120605469,297.1499938964844,293.1499938964844,0.4455914497375488,-5831.85888671875,304.1649475097656,0.924728274345398,0.5318720936775208,0.3738938570022583,293.2666015625,297.1499938964844,293.1499938964844,0.6109803318977356,-10068.048828125,304.2107238769531,0.9990000128746032,0.7047235369682312,0.6431849002838135,293.1790466308594,297.1499938964844,293.1499938964844,0.031097711995244,-5397.15673828125,304.1536865234375,0.4645276963710785,0.0723705142736435,0.3463261425495147,291.2564392089844,291.1499938964844,257.7486877441406,256.7299499511719,279.1793518066406,293.2825012207031,291.2564697265625,1.0,0.4380365908145904,0.5333602428436279,0.5333602428436279,1.0,1.0,-2.0065860748291016,0.7400625348091125,1.2665235996246338,0.2858864665031433,0.0,0.0,0.7301759719848633,136.9854736328125,100.0,8.778914451599121,-22397.880859375,927.0174560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40087890625,309.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,30558.923828125,29880.0,0.0,0.0,0.5307438969612122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060173749923706,1.2060331106185913,-1.574318957864307e-05,0.0,0.0005386375705711,0.0,0.0,235.82635498046875,0.0,0.0,0.0,0.7023621797561646,4.0,0.0,1.0
639420,293.2807312011719,297.1499938964844,293.1499938964844,0.1379521787166595,-2961.9326171875,304.1642150878906,0.6887463927268982,0.2070118486881256,0.1903762966394424,293.3489990234375,297.1499938964844,293.1499938964844,0.0644515454769134,-1722.3194580078125,304.1702880859375,0.5573469400405884,0.1114488914608955,0.1106485500931739,293.232177734375,297.1499938964844,293.1499938964844,0.441998541355133,-5794.3583984375,304.1659851074219,0.9384461045265198,0.5300473570823669,0.3723770081996918,293.2260437011719,297.1499938964844,293.1499938964844,0.58042973279953,-9652.98828125,304.24127197265625,0.9990000128746032,0.7099520564079285,0.616730809211731,293.1761779785156,297.1499938964844,293.1499938964844,0.0305094309151172,-5344.7890625,304.1534423828125,0.4727011322975158,0.0722111761569976,0.3438204228878021,291.28729248046875,291.1499938964844,257.8407592773437,256.8063049316406,279.1817626953125,293.26837158203125,291.2890930175781,1.0,0.4248837530612945,0.5366613864898682,0.5366613864898682,1.0,1.0,-1.9612648487091064,0.7246030569076538,1.2366617918014526,0.2800715565681457,0.0,0.0,0.7100722789764404,126.92707061767578,88.0,35.670021057128906,-21983.34765625,852.4006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6650695800781,310.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30495.103515625,29880.0,0.0,0.0,0.5225784182548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527127027511597,1.1527276039123535,-1.4965254194976296e-05,0.0,0.0005303506623022,0.0,0.0,212.00949096679688,0.0,0.0,0.0,0.6783343553543091,4.0,0.0,1.0
639480,293.2807312011719,297.1499938964844,293.1499938964844,0.1379521787166595,-2961.9326171875,304.1642150878906,0.6887463927268982,0.2070118486881256,0.1903762966394424,293.3489990234375,297.1499938964844,293.1499938964844,0.0644515454769134,-1722.3194580078125,304.1702880859375,0.5573469400405884,0.1114488914608955,0.1106485500931739,293.232177734375,297.1499938964844,293.1499938964844,0.441998541355133,-5794.3583984375,304.1659851074219,0.9384461045265198,0.5300473570823669,0.3723770081996918,293.2260437011719,297.1499938964844,293.1499938964844,0.58042973279953,-9652.98828125,304.24127197265625,0.9990000128746032,0.7099520564079285,0.616730809211731,293.1761779785156,297.1499938964844,293.1499938964844,0.0305094309151172,-5344.7890625,304.1534423828125,0.4727011322975158,0.0722111761569976,0.3438204228878021,291.28729248046875,291.1499938964844,257.8407592773437,256.8063049316406,279.1817626953125,293.26837158203125,291.2890930175781,1.0,0.4248837530612945,0.5366613864898682,0.5366613864898682,1.0,1.0,-1.9612648487091064,0.7246030569076538,1.2366617918014526,0.2800715565681457,0.0,0.0,0.7100722789764404,126.92707061767578,88.0,35.670021057128906,-21983.34765625,852.4006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6650695800781,310.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30495.103515625,29880.0,0.0,0.0,0.5225784182548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527127027511597,1.1527276039123535,-1.4965254194976296e-05,0.0,0.0005303506623022,0.0,0.0,212.00949096679688,0.0,0.0,0.0,0.6783343553543091,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1353196948766708,-2916.208984375,304.1638488769531,0.6971198320388794,0.2045589536428451,0.1878086626529693,293.3455810546875,297.1499938964844,293.1499938964844,0.0604530237615108,-1648.8587646484375,304.1701965332031,0.5587098002433777,0.1070978343486785,0.1061367765069007,293.2308349609375,297.1499938964844,293.1499938964844,0.4386348128318786,-5759.51416015625,304.1662292480469,0.9538125991821288,0.5282362103462219,0.370853066444397,293.1698303222656,297.1499938964844,293.1499938964844,0.5472796559333801,-9204.62890625,304.26593017578125,0.9990000128746032,0.7193927764892578,0.5881072282791138,293.1732788085937,297.1499938964844,293.1499938964844,0.0300389807671308,-5301.1259765625,304.153076171875,0.4809050858020782,0.0721364542841911,0.3416875302791595,291.3125915527344,291.1499938964844,257.9315185546875,256.88134765625,279.18426513671875,293.257080078125,291.313720703125,1.0,0.4109490513801574,0.5402061343193054,0.5402061343193054,1.0,1.0,-1.9139996767044067,0.70844566822052,1.2055541276931765,0.2739242017269134,0.0,0.0,0.6865737438201904,116.5433349609375,106.0,33.18688201904297,-21486.517578125,778.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96392822265625,310.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,30575.068359375,28800.0,0.0,0.0,0.5129397511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868306159973145,1.0868446826934814,-1.4087368981563486e-05,0.0,0.000520568632055,0.0,0.0,185.41827392578125,0.0,0.0,0.0,0.6347405314445496,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1353196948766708,-2916.208984375,304.1638488769531,0.6971198320388794,0.2045589536428451,0.1878086626529693,293.3455810546875,297.1499938964844,293.1499938964844,0.0604530237615108,-1648.8587646484375,304.1701965332031,0.5587098002433777,0.1070978343486785,0.1061367765069007,293.2308349609375,297.1499938964844,293.1499938964844,0.4386348128318786,-5759.51416015625,304.1662292480469,0.9538125991821288,0.5282362103462219,0.370853066444397,293.1698303222656,297.1499938964844,293.1499938964844,0.5472796559333801,-9204.62890625,304.26593017578125,0.9990000128746032,0.7193927764892578,0.5881072282791138,293.1732788085937,297.1499938964844,293.1499938964844,0.0300389807671308,-5301.1259765625,304.153076171875,0.4809050858020782,0.0721364542841911,0.3416875302791595,291.3125915527344,291.1499938964844,257.9315185546875,256.88134765625,279.18426513671875,293.257080078125,291.313720703125,1.0,0.4109490513801574,0.5402061343193054,0.5402061343193054,1.0,1.0,-1.9139996767044067,0.70844566822052,1.2055541276931765,0.2739242017269134,0.0,0.0,0.6865737438201904,116.5433349609375,106.0,33.18688201904297,-21486.517578125,778.0560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96392822265625,310.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,30575.068359375,28800.0,0.0,0.0,0.5129397511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868306159973145,1.0868446826934814,-1.4087368981563486e-05,0.0,0.000520568632055,0.0,0.0,185.41827392578125,0.0,0.0,0.0,0.6347405314445496,4.0,0.0,1.0
639660,293.2729187011719,297.1499938964844,293.1499938964844,0.1336675584316253,-2888.553466796875,304.1619873046875,0.6970889568328857,0.2020770162343979,0.1855198442935943,293.34246826171875,297.1499938964844,293.1499938964844,0.0570668280124664,-1588.4647216796875,304.1690979003906,0.552261233329773,0.1027771979570388,0.1019643396139144,293.2299194335937,297.1499938964844,293.1499938964844,0.4378560781478882,-5753.39794921875,304.162109375,0.9567326307296752,0.5263717174530029,0.3695128262042999,293.11651611328125,297.1499938964844,293.1499938964844,0.5381854176521301,-9101.78125,304.2413635253906,0.9990000128746032,0.7297526001930237,0.5810123085975647,293.1710510253906,297.1499938964844,293.1499938964844,0.0300160758197307,-5301.80029296875,304.152099609375,0.4826488494873047,0.0720022246241569,0.3407754600048065,291.2769775390625,291.1499938964844,258.0208740234375,256.9550476074219,279.1791687011719,293.2550964355469,291.27508544921875,1.0,0.4074482321739197,0.5429063439369202,0.5429063439369202,1.0,1.0,-1.8949880599975584,0.7034233808517456,1.1915647983551023,0.2724829018115997,0.0,0.0,0.6717467904090881,113.8534164428711,124.0,-27.71915435791016,-21117.158203125,753.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29071044921875,310.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,29367.736328125,28800.0,0.0,0.0,0.501743495464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148080587387085,1.01482093334198,-1.289516603719676e-05,0.0,0.0005092058563604,0.0,0.0,156.58387756347656,0.0,0.0,0.0,0.6159138083457947,4.0,0.0,1.0
639720,293.2729187011719,297.1499938964844,293.1499938964844,0.1336675584316253,-2888.553466796875,304.1619873046875,0.6970889568328857,0.2020770162343979,0.1855198442935943,293.34246826171875,297.1499938964844,293.1499938964844,0.0570668280124664,-1588.4647216796875,304.1690979003906,0.552261233329773,0.1027771979570388,0.1019643396139144,293.2299194335937,297.1499938964844,293.1499938964844,0.4378560781478882,-5753.39794921875,304.162109375,0.9567326307296752,0.5263717174530029,0.3695128262042999,293.11651611328125,297.1499938964844,293.1499938964844,0.5381854176521301,-9101.78125,304.2413635253906,0.9990000128746032,0.7297526001930237,0.5810123085975647,293.1710510253906,297.1499938964844,293.1499938964844,0.0300160758197307,-5301.80029296875,304.152099609375,0.4826488494873047,0.0720022246241569,0.3407754600048065,291.2769775390625,291.1499938964844,258.0208740234375,256.9550476074219,279.1791687011719,293.2550964355469,291.27508544921875,1.0,0.4074482321739197,0.5429063439369202,0.5429063439369202,1.0,1.0,-1.8949880599975584,0.7034233808517456,1.1915647983551023,0.2724829018115997,0.0,0.0,0.6717467904090881,113.8534164428711,124.0,-27.71915435791016,-21117.158203125,753.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29071044921875,310.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,29367.736328125,28800.0,0.0,0.0,0.501743495464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148080587387085,1.01482093334198,-1.289516603719676e-05,0.0,0.0005092058563604,0.0,0.0,156.58387756347656,0.0,0.0,0.0,0.6159138083457947,4.0,0.0,1.0
639780,293.2699890136719,297.1499938964844,293.1499938964844,0.132248193025589,-2864.934814453125,304.16033935546875,0.6898975372314453,0.1995579451322555,0.1833890080451965,293.3396301269531,297.1499938964844,293.1499938964844,0.0538656674325466,-1532.2452392578125,304.1680603027344,0.5393542647361755,0.0984784737229347,0.0980230793356895,293.2294006347656,297.1499938964844,293.1499938964844,0.4376084804534912,-5752.61328125,304.158447265625,0.9495025277137756,0.5244519114494324,0.3682875335216522,293.0970458984375,297.1499938964844,293.1499938964844,0.5479470491409302,-9261.42578125,304.1942443847656,0.9990000128746032,0.7346293926239014,0.5913177132606506,293.1695556640625,297.1499938964844,293.1499938964844,0.030122023075819,-5315.63623046875,304.1512145996094,0.479225754737854,0.0717729181051254,0.3405031859874725,291.2331237792969,291.1499938964844,258.1087646484375,257.02734375,279.17120361328125,293.2539367675781,291.2293701171875,1.0,0.4109953045845032,0.5446427464485168,0.5446427464485168,1.0,1.0,-1.898261308670044,0.7067904472351074,1.1914708614349363,0.2748569548130035,0.0,0.0,0.6632237434387207,117.15159606933594,142.0,-58.159812927246094,-21032.40625,767.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49853515625,310.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,29110.390625,28800.0,0.0,0.0,0.490634948015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804782271385192,0.9804906249046326,-1.242101461684797e-05,0.0,0.0004979321383871,0.0,0.0,144.63294982910156,0.0,0.0,0.0,0.6012572050094604,4.0,0.0,1.0
639840,293.2699890136719,297.1499938964844,293.1499938964844,0.132248193025589,-2864.934814453125,304.16033935546875,0.6898975372314453,0.1995579451322555,0.1833890080451965,293.3396301269531,297.1499938964844,293.1499938964844,0.0538656674325466,-1532.2452392578125,304.1680603027344,0.5393542647361755,0.0984784737229347,0.0980230793356895,293.2294006347656,297.1499938964844,293.1499938964844,0.4376084804534912,-5752.61328125,304.158447265625,0.9495025277137756,0.5244519114494324,0.3682875335216522,293.0970458984375,297.1499938964844,293.1499938964844,0.5479470491409302,-9261.42578125,304.1942443847656,0.9990000128746032,0.7346293926239014,0.5913177132606506,293.1695556640625,297.1499938964844,293.1499938964844,0.030122023075819,-5315.63623046875,304.1512145996094,0.479225754737854,0.0717729181051254,0.3405031859874725,291.2331237792969,291.1499938964844,258.1087646484375,257.02734375,279.17120361328125,293.2539367675781,291.2293701171875,1.0,0.4109953045845032,0.5446427464485168,0.5446427464485168,1.0,1.0,-1.898261308670044,0.7067904472351074,1.1914708614349363,0.2748569548130035,0.0,0.0,0.6632237434387207,117.15159606933594,142.0,-58.159812927246094,-21032.40625,767.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49853515625,310.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,29110.390625,28800.0,0.0,0.0,0.490634948015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9804782271385192,0.9804906249046326,-1.242101461684797e-05,0.0,0.0004979321383871,0.0,0.0,144.63294982910156,0.0,0.0,0.0,0.6012572050094604,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1316719949245453,-2855.5498046875,304.1595153808594,0.6844803094863892,0.198287546634674,0.1823713779449463,293.3383483886719,297.1499938964844,293.1499938964844,0.0523424558341503,-1505.8514404296875,304.16754150390625,0.5313988327980042,0.0963255614042282,0.0961126238107681,293.2292785644531,297.1499938964844,293.1499938964844,0.4378539323806762,-5756.130859375,304.1564636230469,0.9430755972862244,0.5234715938568115,0.3677047789096832,293.1012878417969,297.1499938964844,293.1499938964844,0.5584949851036072,-9418.341796875,304.1670227050781,0.9990000128746032,0.7344763875007629,0.6011905670166016,293.1692810058594,297.1499938964844,293.1499938964844,0.0302105713635683,-5325.6845703125,304.1508483886719,0.4759000837802887,0.0715767666697502,0.3403559625148773,291.202880859375,291.1499938964844,258.1521301269531,257.0629577636719,279.1669311523437,293.25152587890625,291.1989440917969,1.0,0.4147649109363556,0.5451686978340149,0.5451686978340149,1.0,1.0,-1.905719876289368,0.7105913162231445,1.1951285600662231,0.2769350409507751,0.0,0.0,0.6627160906791687,120.47346496582033,142.0,-70.76731872558594,-21051.8125,784.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5384826660156,310.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,28972.16796875,27720.0,0.0,0.0,0.4854912161827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732811450958252,0.9732934832572936,-1.2304368283366784e-05,0.0,0.0004927118425257,0.0,0.0,142.04502868652344,0.0,0.0,0.0,0.5831620097160339,4.0,0.0,1.0
