time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.267578125,297.1499938964844,293.1499938964844,0.1313933581113815,-2851.796630859375,304.1582946777344,0.6782320737838745,0.1970086395740509,0.1813785135746002,293.3371887207031,297.1499938964844,293.1499938964844,0.0509698763489723,-1482.567138671875,304.1668395996094,0.5229014158248901,0.0941659063100814,0.0942315608263015,293.2292175292969,297.1499938964844,293.1499938964844,0.4390501976013183,-5770.16943359375,304.1531066894531,0.9352003931999208,0.522481381893158,0.3671377003192901,293.1142578125,297.1499938964844,293.1499938964844,0.5731380581855774,-9630.5830078125,304.13726806640625,0.9990000128746032,0.7325558066368103,0.6135417819023132,293.16943359375,297.1499938964844,293.1499938964844,0.0303745176643133,-5343.63720703125,304.150390625,0.4714414477348327,0.0713081434369087,0.3400696218013763,291.1490783691406,291.1499938964844,258.19512939453125,257.0982360839844,279.1629638671875,293.2484741210937,291.1427307128906,1.0,0.4195734858512878,0.5455157160758972,0.5455157160758972,1.0,1.0,-1.9160720109939573,0.7154390811920166,1.200632929801941,0.2794497609138489,0.0,0.0,0.6679608821868896,124.72976684570312,160.0,-110.04824829101562,-21023.34375,806.4785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5443725585937,310.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,27880.08203125,27720.0,0.0,0.0,0.4806428551673889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960012674331665,0.9600245356559752,-1.190162220154889e-05,0.0,0.0004877914034295,0.0,0.0,135.709228515625,0.0,0.0,0.0,0.58948814868927,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1302662640810012,-2833.18115234375,304.1574401855469,0.6643033623695374,0.1944172829389572,0.1794481873512268,293.3353576660156,297.1499938964844,293.1499938964844,0.0479145124554634,-1430.14111328125,304.1663513183594,0.5054949522018433,0.0897998586297035,0.0905206575989723,293.2294311523437,297.1499938964844,293.1499938964844,0.4395503103733063,-5776.37353515625,304.1513061523437,0.9167271852493286,0.5204349160194397,0.3660352528095245,293.1637268066406,297.1499938964844,293.1499938964844,0.6071739196777344,-10110.36328125,304.0849914550781,0.9990000128746032,0.7234962582588196,0.6439700722694397,293.17071533203125,297.1499938964844,293.1499938964844,0.0303838141262531,-5348.19091796875,304.1502685546875,0.4584486186504364,0.0705580413341522,0.3389293551445007,291.0927429199219,291.1499938964844,258.27984619140625,257.1676940917969,279.1571655273437,293.2460632324219,291.0894470214844,1.0,0.4315890967845917,0.5459132790565491,0.5459132790565491,1.0,1.0,-1.9431391954422,0.7275471091270447,1.2155920267105105,0.2855444848537445,0.0,0.0,0.679793119430542,135.6112060546875,163.0,-82.95917510986328,-21267.33203125,865.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3851928710937,310.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,27477.33984375,27720.0,0.0,0.0,0.4728982448577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852259159088136,0.9852380156517028,-1.210837308462942e-05,0.0,0.0004799315938726,0.0,0.0,142.875244140625,0.0,0.0,0.0,0.5993002653121948,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1302662640810012,-2833.18115234375,304.1574401855469,0.6643033623695374,0.1944172829389572,0.1794481873512268,293.3353576660156,297.1499938964844,293.1499938964844,0.0479145124554634,-1430.14111328125,304.1663513183594,0.5054949522018433,0.0897998586297035,0.0905206575989723,293.2294311523437,297.1499938964844,293.1499938964844,0.4395503103733063,-5776.37353515625,304.1513061523437,0.9167271852493286,0.5204349160194397,0.3660352528095245,293.1637268066406,297.1499938964844,293.1499938964844,0.6071739196777344,-10110.36328125,304.0849914550781,0.9990000128746032,0.7234962582588196,0.6439700722694397,293.17071533203125,297.1499938964844,293.1499938964844,0.0303838141262531,-5348.19091796875,304.1502685546875,0.4584486186504364,0.0705580413341522,0.3389293551445007,291.0927429199219,291.1499938964844,258.27984619140625,257.1676940917969,279.1571655273437,293.2460632324219,291.0894470214844,1.0,0.4315890967845917,0.5459132790565491,0.5459132790565491,1.0,1.0,-1.9431391954422,0.7275471091270447,1.2155920267105105,0.2855444848537445,0.0,0.0,0.679793119430542,135.6112060546875,163.0,-82.95917510986328,-21267.33203125,865.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3851928710937,310.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,27477.33984375,27720.0,0.0,0.0,0.4728982448577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852259159088136,0.9852380156517028,-1.210837308462942e-05,0.0,0.0004799315938726,0.0,0.0,142.875244140625,0.0,0.0,0.0,0.5993002653121948,4.0,0.0,1.0
640140,293.2637939453125,297.1499938964844,293.1499938964844,0.1289342492818832,-2810.620849609375,304.1571960449219,0.6534046530723572,0.1918665915727615,0.1774645000696182,293.33367919921875,297.1499938964844,293.1499938964844,0.0446578823029994,-1374.509033203125,304.1663513183594,0.4911718964576721,0.0854423344135284,0.0867268666625022,293.22979736328125,297.1499938964844,293.1499938964844,0.4394352734088897,-5775.52490234375,304.1511535644531,0.9031464457511902,0.5183454751968384,0.3648388087749481,293.23126220703125,297.1499938964844,293.1499938964844,0.6364840865135193,-10507.3291015625,304.0585327148437,0.9990000128746032,0.7094695568084717,0.6684821248054504,293.17236328125,297.1499938964844,293.1499938964844,0.0301446765661239,-5330.36572265625,304.15057373046875,0.4471794664859772,0.0696968361735344,0.3367317616939544,291.051025390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1591796875,293.25848388671875,291.0492858886719,1.0,0.4404277801513672,0.5468920469284058,0.5468920469284058,1.0,1.0,-1.9615715742111208,0.7365262508392334,1.2250453233718872,0.290551096200943,0.0,0.0,0.6961301565170288,144.66561889648438,166.0,-59.46319961547852,-21429.67578125,911.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0337829589844,310.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27302.833984375,26640.0,0.0,0.0,0.4681259095668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245370864868164,1.0245496034622192,-1.254867220268352e-05,0.0,0.0004750883090309,0.0,0.0,155.60565185546875,0.0,0.0,0.0,0.6009165644645691,4.0,0.0,1.0
640200,293.2637939453125,297.1499938964844,293.1499938964844,0.1289342492818832,-2810.620849609375,304.1571960449219,0.6534046530723572,0.1918665915727615,0.1774645000696182,293.33367919921875,297.1499938964844,293.1499938964844,0.0446578823029994,-1374.509033203125,304.1663513183594,0.4911718964576721,0.0854423344135284,0.0867268666625022,293.22979736328125,297.1499938964844,293.1499938964844,0.4394352734088897,-5775.52490234375,304.1511535644531,0.9031464457511902,0.5183454751968384,0.3648388087749481,293.23126220703125,297.1499938964844,293.1499938964844,0.6364840865135193,-10507.3291015625,304.0585327148437,0.9990000128746032,0.7094695568084717,0.6684821248054504,293.17236328125,297.1499938964844,293.1499938964844,0.0301446765661239,-5330.36572265625,304.15057373046875,0.4471794664859772,0.0696968361735344,0.3367317616939544,291.051025390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1591796875,293.25848388671875,291.0492858886719,1.0,0.4404277801513672,0.5468920469284058,0.5468920469284058,1.0,1.0,-1.9615715742111208,0.7365262508392334,1.2250453233718872,0.290551096200943,0.0,0.0,0.6961301565170288,144.66561889648438,166.0,-59.46319961547852,-21429.67578125,911.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0337829589844,310.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,27302.833984375,26640.0,0.0,0.0,0.4681259095668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245370864868164,1.0245496034622192,-1.254867220268352e-05,0.0,0.0004750883090309,0.0,0.0,155.60565185546875,0.0,0.0,0.0,0.6009165644645691,4.0,0.0,1.0
640260,293.26153564453125,297.1499938964844,293.1499938964844,0.1275133341550827,-2786.058837890625,304.1572570800781,0.6425391435623169,0.1894412487745285,0.1756473034620285,293.3316650390625,297.1499938964844,293.1499938964844,0.0413935966789722,-1318.82373046875,304.1663818359375,0.4758882522583008,0.0812006443738937,0.0830875262618064,293.2299194335937,297.1499938964844,293.1499938964844,0.4386433660984039,-5766.9931640625,304.1523742675781,0.8896788358688354,0.5162983536720276,0.36371511220932,293.2787170410156,297.1499938964844,293.1499938964844,0.6363012790679932,-10479.421875,304.0909729003906,0.988092839717865,0.6976872682571411,0.6639683842658997,293.17388916015625,297.1499938964844,293.1499938964844,0.0298565682023763,-5306.81298828125,304.15087890625,0.4360311627388,0.0688238739967346,0.3347292244434356,291.0291442871094,291.1499938964844,258.4441223144531,257.3022155761719,279.1693115234375,293.2754211425781,291.0318298339844,1.0,0.4460860788822174,0.5493389368057251,0.5493389368057251,1.0,1.0,-1.945992350578308,0.7324213981628418,1.2135709524154663,0.289860337972641,0.0,0.0,0.7152625918388367,154.39517211914062,169.0,-13.263503074645996,-21297.810546875,930.0880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6263427734375,309.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26196.9609375,26640.0,0.0,0.0,0.4654765129089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057947278022766,1.0579599142074585,-1.2721079656330405e-05,0.0,0.0004723994934465,0.0,0.0,165.00730895996094,0.0,0.0,0.0,0.626896858215332,4.0,0.0,1.0
640320,293.26153564453125,297.1499938964844,293.1499938964844,0.1275133341550827,-2786.058837890625,304.1572570800781,0.6425391435623169,0.1894412487745285,0.1756473034620285,293.3316650390625,297.1499938964844,293.1499938964844,0.0413935966789722,-1318.82373046875,304.1663818359375,0.4758882522583008,0.0812006443738937,0.0830875262618064,293.2299194335937,297.1499938964844,293.1499938964844,0.4386433660984039,-5766.9931640625,304.1523742675781,0.8896788358688354,0.5162983536720276,0.36371511220932,293.2787170410156,297.1499938964844,293.1499938964844,0.6363012790679932,-10479.421875,304.0909729003906,0.988092839717865,0.6976872682571411,0.6639683842658997,293.17388916015625,297.1499938964844,293.1499938964844,0.0298565682023763,-5306.81298828125,304.15087890625,0.4360311627388,0.0688238739967346,0.3347292244434356,291.0291442871094,291.1499938964844,258.4441223144531,257.3022155761719,279.1693115234375,293.2754211425781,291.0318298339844,1.0,0.4460860788822174,0.5493389368057251,0.5493389368057251,1.0,1.0,-1.945992350578308,0.7324213981628418,1.2135709524154663,0.289860337972641,0.0,0.0,0.7152625918388367,154.39517211914062,169.0,-13.263503074645996,-21297.810546875,930.0880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6263427734375,309.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,26196.9609375,26640.0,0.0,0.0,0.4654765129089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057947278022766,1.0579599142074585,-1.2721079656330405e-05,0.0,0.0004723994934465,0.0,0.0,165.00730895996094,0.0,0.0,0.0,0.626896858215332,4.0,0.0,1.0
640380,293.2596130371094,297.1499938964844,293.1499938964844,0.125537022948265,-2750.849365234375,304.1581115722656,0.6344001293182373,0.1870045065879821,0.1737522780895233,293.3299255371094,297.1499938964844,293.1499938964844,0.0378337725996971,-1257.491943359375,304.1668395996094,0.4579143226146698,0.0769492238759994,0.079374149441719,293.2306823730469,297.1499938964844,293.1499938964844,0.4359321892261505,-5737.4794921875,304.156005859375,0.8798074126243591,0.5141223073005676,0.3624545931816101,293.293212890625,297.1499938964844,293.1499938964844,0.6301872730255127,-10380.0673828125,304.1202697753906,0.9770188927650452,0.691455066204071,0.657525360584259,293.1753234863281,297.1499938964844,293.1499938964844,0.0293027926236391,-5255.673828125,304.1515197753906,0.4278680682182312,0.0679239407181739,0.3321328163146972,291.05523681640625,291.1499938964844,258.5235595703125,257.3672180175781,279.1730651855469,293.28131103515625,291.05621337890625,1.0,0.4495408833026886,0.5518810153007507,0.5518810153007507,1.0,1.0,-1.926762819290161,0.7268052101135254,1.1999576091766355,0.2883308827877044,0.0,0.0,0.7258089780807495,161.70542907714844,172.0,16.364452362060547,-21137.408203125,936.7659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367858886719,309.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,26304.029296875,26640.0,0.0,0.0,0.4642625153064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904520750045776,1.0904653072357178,-1.3169356861908454e-05,0.0,0.000471167411888,0.0,0.0,177.2744140625,0.0,0.0,0.0,0.6412259340286255,4.0,0.0,1.0
640440,293.2596130371094,297.1499938964844,293.1499938964844,0.125537022948265,-2750.849365234375,304.1581115722656,0.6344001293182373,0.1870045065879821,0.1737522780895233,293.3299255371094,297.1499938964844,293.1499938964844,0.0378337725996971,-1257.491943359375,304.1668395996094,0.4579143226146698,0.0769492238759994,0.079374149441719,293.2306823730469,297.1499938964844,293.1499938964844,0.4359321892261505,-5737.4794921875,304.156005859375,0.8798074126243591,0.5141223073005676,0.3624545931816101,293.293212890625,297.1499938964844,293.1499938964844,0.6301872730255127,-10380.0673828125,304.1202697753906,0.9770188927650452,0.691455066204071,0.657525360584259,293.1753234863281,297.1499938964844,293.1499938964844,0.0293027926236391,-5255.673828125,304.1515197753906,0.4278680682182312,0.0679239407181739,0.3321328163146972,291.05523681640625,291.1499938964844,258.5235595703125,257.3672180175781,279.1730651855469,293.28131103515625,291.05621337890625,1.0,0.4495408833026886,0.5518810153007507,0.5518810153007507,1.0,1.0,-1.926762819290161,0.7268052101135254,1.1999576091766355,0.2883308827877044,0.0,0.0,0.7258089780807495,161.70542907714844,172.0,16.364452362060547,-21137.408203125,936.7659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367858886719,309.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,26304.029296875,26640.0,0.0,0.0,0.4642625153064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904520750045776,1.0904653072357178,-1.3169356861908454e-05,0.0,0.000471167411888,0.0,0.0,177.2744140625,0.0,0.0,0.0,0.6412259340286255,4.0,0.0,1.0
640500,293.25860595703125,297.1499938964844,293.1499938964844,0.1245865821838378,-2733.96044921875,304.1583557128906,0.6310843229293823,0.1858165562152862,0.1727922707796096,293.3290405273437,297.1499938964844,293.1499938964844,0.0360682681202888,-1226.9761962890625,304.1669921875,0.4488653838634491,0.0748453140258789,0.0774964615702629,293.23101806640625,297.1499938964844,293.1499938964844,0.4346601068973541,-5723.833984375,304.1572265625,0.8759351968765259,0.5130330920219421,0.3617894947528839,293.2960205078125,297.1499938964844,293.1499938964844,0.627993106842041,-10345.07421875,304.1296081542969,0.9725713729858398,0.6890847086906433,0.655260443687439,293.17584228515625,297.1499938964844,293.1499938964844,0.029017150402069,-5231.0654296875,304.1517639160156,0.424679547548294,0.0675042495131492,0.3307761251926422,291.0635681152344,291.1499938964844,258.56256103515625,257.3991394042969,279.1736145019531,293.2823486328125,291.0645751953125,1.0,0.4508033692836761,0.5531039237976074,0.5531039237976074,1.0,1.0,-1.918206691741944,0.7243964076042175,1.1938103437423706,0.287693440914154,0.0,0.0,0.7307363748550415,164.59344482421875,172.0,19.821134567260746,-21061.548828125,938.4439697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061767578125,309.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26327.384765625,25560.0,0.0,0.0,0.4640182554721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049816608428955,1.1049950122833252,-1.3368342479225248e-05,0.0,0.000470919534564,0.0,0.0,182.9100036621093,0.0,0.0,0.0,0.6326601505279541,4.0,0.0,1.0
640560,293.25750732421875,297.1499938964844,293.1499938964844,0.1238824352622032,-2721.826904296875,304.1581115722656,0.6280885338783264,0.184656485915184,0.1718422770500183,293.3280639648437,297.1499938964844,293.1499938964844,0.0344229377806186,-1198.6553955078125,304.1668701171875,0.4405183494091034,0.0727680847048759,0.075626365840435,293.23126220703125,297.1499938964844,293.1499938964844,0.4341839253902435,-5719.224609375,304.15673828125,0.8725228309631348,0.5119587779045105,0.3611198961734772,293.29754638671875,297.1499938964844,293.1499938964844,0.6270405054092407,-10328.892578125,304.135009765625,0.9685626029968262,0.6869343519210815,0.6532586812973022,293.1761779785156,297.1499938964844,293.1499938964844,0.028647381812334,-5216.2099609375,304.152099609375,0.4219047725200653,0.0671082362532615,0.3294600248336792,291.050537109375,291.1499938964844,258.6010437011719,257.4306640625,279.1737670898437,293.2827453613281,291.049072265625,1.0,0.4518536627292633,0.5543057322502136,0.5543057322502136,1.0,1.0,-1.9100314378738403,0.722115159034729,1.187916278839111,0.2871048748493194,0.0,0.0,0.7384793162345886,167.1439666748047,175.0,-9.277511596679688,-20903.73046875,939.3338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9160461425781,309.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,25438.48828125,25560.0,0.0,0.0,0.463801771402359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1018847227096558,1.1018978357315063,-1.312581662205048e-05,0.0,0.0004706998297479,0.0,0.0,179.70143127441406,0.0,0.0,0.0,0.6436141133308411,4.0,0.0,1.0
640620,293.255126953125,297.1499938964844,293.1499938964844,0.1220310926437377,-2688.78955078125,304.15850830078125,0.6227394342422485,0.1824150532484054,0.1699883192777633,293.3258056640625,297.1499938964844,293.1499938964844,0.0310405641794204,-1138.729248046875,304.1669006347656,0.425748348236084,0.068714939057827,0.0719458237290382,293.2315673828125,297.1499938964844,293.1499938964844,0.4315571188926697,-5691.12255859375,304.158935546875,0.8666624426841736,0.5098365545272827,0.3597870767116546,293.2987670898437,297.1499938964844,293.1499938964844,0.6228691339492798,-10266.701171875,304.1469116210937,0.9614146947860718,0.6829491853713989,0.6496420502662659,293.176513671875,297.1499938964844,293.1499938964844,0.0284617040306329,-5186.3076171875,304.1516418457031,0.4172399044036865,0.0663781985640525,0.3269861042499542,291.0673522949219,291.1499938964844,258.67657470703125,257.4925842285156,279.173583984375,293.28253173828125,291.06890869140625,1.0,0.4535111784934997,0.5566589832305908,0.5566589832305908,1.0,1.0,-1.894470691680908,0.7177994251251221,1.1766711473464966,0.2860131561756134,0.0,0.0,0.748827338218689,171.53704833984375,178.0,20.220155715942383,-20815.759765625,939.4622802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65966796875,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25284.728515625,25560.0,0.0,0.0,0.4638271629810333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316059827804563,1.1316194534301758,-1.3494148333847988e-05,0.0,0.0004707256157416,0.0,0.0,191.0555877685547,0.0,0.0,0.0,0.6563535332679749,4.0,0.0,1.0
640680,293.255126953125,297.1499938964844,293.1499938964844,0.1220310926437377,-2688.78955078125,304.15850830078125,0.6227394342422485,0.1824150532484054,0.1699883192777633,293.3258056640625,297.1499938964844,293.1499938964844,0.0310405641794204,-1138.729248046875,304.1669006347656,0.425748348236084,0.068714939057827,0.0719458237290382,293.2315673828125,297.1499938964844,293.1499938964844,0.4315571188926697,-5691.12255859375,304.158935546875,0.8666624426841736,0.5098365545272827,0.3597870767116546,293.2987670898437,297.1499938964844,293.1499938964844,0.6228691339492798,-10266.701171875,304.1469116210937,0.9614146947860718,0.6829491853713989,0.6496420502662659,293.176513671875,297.1499938964844,293.1499938964844,0.0284617040306329,-5186.3076171875,304.1516418457031,0.4172399044036865,0.0663781985640525,0.3269861042499542,291.0673522949219,291.1499938964844,258.67657470703125,257.4925842285156,279.173583984375,293.28253173828125,291.06890869140625,1.0,0.4535111784934997,0.5566589832305908,0.5566589832305908,1.0,1.0,-1.894470691680908,0.7177994251251221,1.1766711473464966,0.2860131561756134,0.0,0.0,0.748827338218689,171.53704833984375,178.0,20.220155715942383,-20815.759765625,939.4622802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65966796875,309.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25284.728515625,25560.0,0.0,0.0,0.4638271629810333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316059827804563,1.1316194534301758,-1.3494148333847988e-05,0.0,0.0004707256157416,0.0,0.0,191.0555877685547,0.0,0.0,0.0,0.6563535332679749,4.0,0.0,1.0
640740,293.2525939941406,297.1499938964844,293.1499938964844,0.120193026959896,-2655.8466796875,304.1587219238281,0.6178809404373169,0.1802657842636108,0.1681964099407196,293.3229064941406,297.1499938964844,293.1499938964844,0.0276333596557378,-1080.591064453125,304.1669616699219,0.4131996035575866,0.0648433938622474,0.0683958828449249,293.2318115234375,297.1499938964844,293.1499938964844,0.4286954402923584,-5660.7041015625,304.16070556640625,0.8616135120391846,0.5077208876609802,0.3584412932395935,293.2989501953125,297.1499938964844,293.1499938964844,0.6182584166526794,-10201.3505859375,304.1555480957031,0.9549441933631896,0.6791391372680664,0.6462116241455078,293.176513671875,297.1499938964844,293.1499938964844,0.0276140235364437,-5124.40234375,304.15234375,0.4133408069610595,0.0657062157988548,0.3246907591819763,291.0902709960937,291.1499938964844,258.75,257.55291748046875,279.1731872558594,293.2817077636719,291.0916748046875,1.0,0.4547943472862243,0.5589597225189209,0.5589597225189209,1.0,1.0,-1.8795640468597408,0.7136609554290771,1.165903091430664,0.2849669158458709,0.0,0.0,0.7552329301834106,175.3306121826172,181.0,28.29557228088379,-20702.46484375,938.1863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,309.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,25354.52734375,24480.0,0.0,0.0,0.4642973840236664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151752233505249,1.151766061782837,-1.3789274817099796e-05,0.0,0.0004712028021458,0.0,0.0,199.4628753662109,0.0,0.0,0.0,0.6504197716712952,4.0,0.0,1.0
640800,293.2525939941406,297.1499938964844,293.1499938964844,0.120193026959896,-2655.8466796875,304.1587219238281,0.6178809404373169,0.1802657842636108,0.1681964099407196,293.3229064941406,297.1499938964844,293.1499938964844,0.0276333596557378,-1080.591064453125,304.1669616699219,0.4131996035575866,0.0648433938622474,0.0683958828449249,293.2318115234375,297.1499938964844,293.1499938964844,0.4286954402923584,-5660.7041015625,304.16070556640625,0.8616135120391846,0.5077208876609802,0.3584412932395935,293.2989501953125,297.1499938964844,293.1499938964844,0.6182584166526794,-10201.3505859375,304.1555480957031,0.9549441933631896,0.6791391372680664,0.6462116241455078,293.176513671875,297.1499938964844,293.1499938964844,0.0276140235364437,-5124.40234375,304.15234375,0.4133408069610595,0.0657062157988548,0.3246907591819763,291.0902709960937,291.1499938964844,258.75,257.55291748046875,279.1731872558594,293.2817077636719,291.0916748046875,1.0,0.4547943472862243,0.5589597225189209,0.5589597225189209,1.0,1.0,-1.8795640468597408,0.7136609554290771,1.165903091430664,0.2849669158458709,0.0,0.0,0.7552329301834106,175.3306121826172,181.0,28.29557228088379,-20702.46484375,938.1863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,309.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,25354.52734375,24480.0,0.0,0.0,0.4642973840236664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151752233505249,1.151766061782837,-1.3789274817099796e-05,0.0,0.0004712028021458,0.0,0.0,199.4628753662109,0.0,0.0,0.0,0.6504197716712952,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1186897605657577,-2629.26318359375,304.1583557128906,0.6132456064224243,0.178201287984848,0.1664677262306213,293.319580078125,297.1499938964844,293.1499938964844,0.0250404048711061,-1026.587158203125,304.16571044921875,0.4020105898380279,0.0611376762390136,0.0650143474340438,293.2318420410156,297.1499938964844,293.1499938964844,0.4267924726009369,-5641.15625,304.160400390625,0.8570914268493652,0.5056406259536743,0.3571045398712158,293.2984313964844,297.1499938964844,293.1499938964844,0.6148771047592163,-10155.1201171875,304.159423828125,0.9488975405693054,0.6754692196846008,0.6429001092910767,293.1763000488281,297.1499938964844,293.1499938964844,0.0273338090628385,-5091.64892578125,304.15203857421875,0.4099143445491791,0.0650757998228073,0.3225262463092804,291.086181640625,291.1499938964844,258.8217163085937,257.6117553710937,279.1727600097656,293.2804260253906,291.0879821777344,1.0,0.4558740258216858,0.5612121224403381,0.5612121224403381,1.0,1.0,-1.8652465343475344,0.7096804976463318,1.1555659770965576,0.2839551568031311,0.0,0.0,0.7644274234771729,178.76417541503906,184.0,13.971724510192873,-20532.8828125,936.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,309.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,24338.7109375,24480.0,0.0,0.0,0.4645838737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150932550430298,1.1509461402893066,-1.3548086826631334e-05,0.0,0.0004714935494121,0.0,0.0,196.7257843017578,0.0,0.0,0.0,0.6621130108833313,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1186897605657577,-2629.26318359375,304.1583557128906,0.6132456064224243,0.178201287984848,0.1664677262306213,293.319580078125,297.1499938964844,293.1499938964844,0.0250404048711061,-1026.587158203125,304.16571044921875,0.4020105898380279,0.0611376762390136,0.0650143474340438,293.2318420410156,297.1499938964844,293.1499938964844,0.4267924726009369,-5641.15625,304.160400390625,0.8570914268493652,0.5056406259536743,0.3571045398712158,293.2984313964844,297.1499938964844,293.1499938964844,0.6148771047592163,-10155.1201171875,304.159423828125,0.9488975405693054,0.6754692196846008,0.6429001092910767,293.1763000488281,297.1499938964844,293.1499938964844,0.0273338090628385,-5091.64892578125,304.15203857421875,0.4099143445491791,0.0650757998228073,0.3225262463092804,291.086181640625,291.1499938964844,258.8217163085937,257.6117553710937,279.1727600097656,293.2804260253906,291.0879821777344,1.0,0.4558740258216858,0.5612121224403381,0.5612121224403381,1.0,1.0,-1.8652465343475344,0.7096804976463318,1.1555659770965576,0.2839551568031311,0.0,0.0,0.7644274234771729,178.76417541503906,184.0,13.971724510192873,-20532.8828125,936.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,309.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,24338.7109375,24480.0,0.0,0.0,0.4645838737487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150932550430298,1.1509461402893066,-1.3548086826631334e-05,0.0,0.0004714935494121,0.0,0.0,196.7257843017578,0.0,0.0,0.0,0.6621130108833313,4.0,0.0,1.0
640980,293.2472839355469,297.1499938964844,293.1499938964844,0.1169081851840019,-2597.033935546875,304.1585388183594,0.6086553931236267,0.1762102842330932,0.1648000627756118,293.3168334960937,297.1499938964844,293.1499938964844,0.0224073454737663,-971.75390625,304.1648864746094,0.3896414637565613,0.0574025884270668,0.061635036021471,293.2319030761719,297.1499938964844,293.1499938964844,0.4236762821674347,-5608.00048828125,304.162109375,0.8528895378112793,0.5035577416419983,0.355769008398056,293.2976989746094,297.1499938964844,293.1499938964844,0.6097226738929749,-10085.044921875,304.164794921875,0.9430846571922302,0.6718558669090271,0.639656662940979,293.1759948730469,297.1499938964844,293.1499938964844,0.0269877612590789,-5047.490234375,304.1519470214844,0.4067670702934265,0.0644718408584594,0.3204605281352997,291.11590576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1724853515625,293.2791748046875,291.1177062988281,1.0,0.4568410217761993,0.5634448528289795,0.5634448528289795,1.0,1.0,-1.851207137107849,0.7057546973228455,1.1454523801803589,0.2829374670982361,0.0,0.0,0.7669658660888672,182.00650024414065,187.0,32.68856430053711,-20449.28515625,933.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,309.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24383.568359375,24480.0,0.0,0.0,0.4648892283439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161937236785889,1.161950945854187,-1.3712791769648902e-05,0.0,0.0004718034469988,0.0,0.0,201.41587829589844,0.0,0.0,0.0,0.666950523853302,4.0,0.0,1.0
641040,293.2472839355469,297.1499938964844,293.1499938964844,0.1169081851840019,-2597.033935546875,304.1585388183594,0.6086553931236267,0.1762102842330932,0.1648000627756118,293.3168334960937,297.1499938964844,293.1499938964844,0.0224073454737663,-971.75390625,304.1648864746094,0.3896414637565613,0.0574025884270668,0.061635036021471,293.2319030761719,297.1499938964844,293.1499938964844,0.4236762821674347,-5608.00048828125,304.162109375,0.8528895378112793,0.5035577416419983,0.355769008398056,293.2976989746094,297.1499938964844,293.1499938964844,0.6097226738929749,-10085.044921875,304.164794921875,0.9430846571922302,0.6718558669090271,0.639656662940979,293.1759948730469,297.1499938964844,293.1499938964844,0.0269877612590789,-5047.490234375,304.1519470214844,0.4067670702934265,0.0644718408584594,0.3204605281352997,291.11590576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1724853515625,293.2791748046875,291.1177062988281,1.0,0.4568410217761993,0.5634448528289795,0.5634448528289795,1.0,1.0,-1.851207137107849,0.7057546973228455,1.1454523801803589,0.2829374670982361,0.0,0.0,0.7669658660888672,182.00650024414065,187.0,32.68856430053711,-20449.28515625,933.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,309.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24383.568359375,24480.0,0.0,0.0,0.4648892283439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161937236785889,1.161950945854187,-1.3712791769648902e-05,0.0,0.0004718034469988,0.0,0.0,201.41587829589844,0.0,0.0,0.0,0.666950523853302,4.0,0.0,1.0
641100,293.2459411621094,297.1499938964844,293.1499938964844,0.1160504519939422,-2581.50048828125,304.1585388183594,0.6063948273658752,0.1752413511276245,0.1639884859323501,293.31573486328125,297.1499938964844,293.1499938964844,0.0211208816617727,-943.6689453125,304.1645202636719,0.382214605808258,0.0555061474442482,0.0599190071225166,293.23193359375,297.1499938964844,293.1499938964844,0.4221400022506714,-5591.7373046875,304.1626892089844,0.850870668888092,0.5025163292884827,0.3550984263420105,293.2972717285156,297.1499938964844,293.1499938964844,0.6071488261222839,-10050.529296875,304.1667785644531,0.9402329325675964,0.6700682640075684,0.638048529624939,293.1758117675781,297.1499938964844,293.1499938964844,0.0267812591046094,-5026.25244140625,304.1519775390625,0.4052554070949554,0.0641756057739257,0.3194502592086792,291.1297607421875,291.1499938964844,258.92681884765625,257.6974182128906,279.1723937988281,293.278564453125,291.13153076171875,1.0,0.4572974145412445,0.5645583271980286,0.5645583271980286,1.0,1.0,-1.8442226648330688,0.7037877440452576,1.1404348611831665,0.2824154794216156,0.0,0.0,0.7669112086296082,183.5862579345703,187.0,35.28630828857422,-20399.474609375,932.6409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,309.0301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24427.74609375,23400.0,0.0,0.0,0.4649860560894012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1639692783355713,1.1639829874038696,-1.3751482583757024e-05,0.0,0.0004719017597381,0.0,0.0,202.37619018554688,0.0,0.0,0.0,0.6528765559196472,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1154228374361991,-2570.471923828125,304.1581115722656,0.6041598916053772,0.1742903441190719,0.1631917208433151,293.3147888183594,297.1499938964844,293.1499938964844,0.0199282895773649,-916.8690185546876,304.1640319824219,0.3745269775390625,0.0535897575318813,0.0581832751631736,293.2319030761719,297.1499938964844,293.1499938964844,0.4213770031929016,-5584.25830078125,304.1617431640625,0.8488997220993042,0.5014830231666565,0.3544294238090515,293.2967529296875,297.1499938964844,293.1499938964844,0.6056397557258606,-10031.373046875,304.1664428710937,0.9374170899391174,0.6683046221733093,0.6364551782608032,293.1756591796875,297.1499938964844,293.1499938964844,0.026625907048583,-5013.58154296875,304.1518859863281,0.4037697315216064,0.0638820454478263,0.3184493780136108,291.1230163574219,291.1499938964844,258.961181640625,257.72528076171875,279.1723327636719,293.2779846191406,291.1219482421875,1.0,0.4577417969703674,0.5656695365905762,0.5656695365905762,1.0,1.0,-1.8372632265090945,0.7018187642097473,1.1354445219039917,0.2818848192691803,0.0,0.0,0.7691863775253296,185.1463623046875,175.0,5.4443230628967285,-20261.658203125,931.3199462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,23587.81640625,23400.0,0.0,0.0,0.4648604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145477533340454,1.1454908847808838,-1.330220311501762e-05,0.0,0.0004717742558568,0.0,0.0,192.71902465820312,0.0,0.0,0.0,0.6569159030914307,4.0,0.0,1.0
641220,293.2416381835937,297.1499938964844,293.1499938964844,0.1136623322963714,-2538.493896484375,304.1583557128906,0.6033313870429993,0.172493577003479,0.1614611893892288,293.31317138671875,297.1499938964844,293.1499938964844,0.0170852877199649,-849.99853515625,304.16070556640625,0.3615487813949585,0.050000000745058,0.0544810108840465,293.2315979003906,297.1499938964844,293.1499938964844,0.4182669222354889,-5551.22119140625,304.1630859375,0.8496482968330383,0.4994672834873199,0.3529576957225799,293.29541015625,297.1499938964844,293.1499938964844,0.6004883050918579,-9962.6611328125,304.16961669921875,0.938015639781952,0.6648611426353455,0.6331269145011902,293.17510986328125,297.1499938964844,293.1499938964844,0.0260341335088014,-4958.37109375,304.1522521972656,0.4033609926700592,0.0633432418107986,0.3155252039432525,291.1458740234375,291.1499938964844,259.0289611816406,257.7799987792969,279.1727600097656,293.276611328125,291.1481628417969,1.0,0.4538341760635376,0.5679663419723511,0.5679663419723511,1.0,1.0,-1.821466088294983,0.6970943808555603,1.1243716478347778,0.2804491817951202,0.0,0.0,0.7687340974807739,182.5480194091797,163.0,31.98171806335449,-20180.630859375,909.2569580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431640625,309.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23431.814453125,23400.0,0.0,0.0,0.4642977118492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146264672279358,1.146277904510498,-1.3277876860229298e-05,0.0,0.0004712031513918,0.0,0.0,192.6738128662109,0.0,0.0,0.0,0.6567666530609131,4.0,0.0,1.0
641280,293.2416381835937,297.1499938964844,293.1499938964844,0.1136623322963714,-2538.493896484375,304.1583557128906,0.6033313870429993,0.172493577003479,0.1614611893892288,293.31317138671875,297.1499938964844,293.1499938964844,0.0170852877199649,-849.99853515625,304.16070556640625,0.3615487813949585,0.050000000745058,0.0544810108840465,293.2315979003906,297.1499938964844,293.1499938964844,0.4182669222354889,-5551.22119140625,304.1630859375,0.8496482968330383,0.4994672834873199,0.3529576957225799,293.29541015625,297.1499938964844,293.1499938964844,0.6004883050918579,-9962.6611328125,304.16961669921875,0.938015639781952,0.6648611426353455,0.6331269145011902,293.17510986328125,297.1499938964844,293.1499938964844,0.0260341335088014,-4958.37109375,304.1522521972656,0.4033609926700592,0.0633432418107986,0.3155252039432525,291.1458740234375,291.1499938964844,259.0289611816406,257.7799987792969,279.1727600097656,293.276611328125,291.1481628417969,1.0,0.4538341760635376,0.5679663419723511,0.5679663419723511,1.0,1.0,-1.821466088294983,0.6970943808555603,1.1243716478347778,0.2804491817951202,0.0,0.0,0.7687340974807739,182.5480194091797,163.0,31.98171806335449,-20180.630859375,909.2569580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431640625,309.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23431.814453125,23400.0,0.0,0.0,0.4642977118492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146264672279358,1.146277904510498,-1.3277876860229298e-05,0.0,0.0004712031513918,0.0,0.0,192.6738128662109,0.0,0.0,0.0,0.6567666530609131,4.0,0.0,1.0
641340,293.2382202148437,297.1499938964844,293.1499938964844,0.111865758895874,-2505.723876953125,304.1585693359375,0.605375349521637,0.170862004160881,0.1597228497266769,293.31378173828125,297.1499938964844,293.1499938964844,0.0165721736848354,-835.0737915039062,304.098876953125,0.3620471060276031,0.050000000745058,0.0535176284611225,293.2310485839844,297.1499938964844,293.1499938964844,0.4148822128772735,-5515.3037109375,304.1643371582031,0.8539771437644958,0.4975118041038513,0.3514066338539123,293.2938232421875,297.1499938964844,293.1499938964844,0.5949530601501465,-9889.3271484375,304.1722412109375,0.9432968497276306,0.6614995002746582,0.6297123432159424,293.1741943359375,297.1499938964844,293.1499938964844,0.0253802221268415,-4895.64111328125,304.152587890625,0.4050384759902954,0.0628890395164489,0.3122067451477051,291.1745910644531,291.1499938964844,259.0954284667969,257.8334045410156,279.1722717285156,293.27557373046875,291.17608642578125,1.0,0.4474185407161712,0.5701708793640137,0.5701708793640137,1.0,1.0,-1.80827271938324,0.6933866739273071,1.1148860454559326,0.2794306874275207,0.0,0.0,0.7633932828903198,175.90956115722656,151.0,34.92339324951172,-20079.939453125,877.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23514.5234375,22320.0,0.0,0.0,0.4633364081382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368988752365112,1.1369121074676514,-1.3166730241209734e-05,0.0,0.000470227561891,0.0,0.0,189.0709381103516,0.0,0.0,0.0,0.6375265121459961,4.0,0.0,1.0
641400,293.2382202148437,297.1499938964844,293.1499938964844,0.111865758895874,-2505.723876953125,304.1585693359375,0.605375349521637,0.170862004160881,0.1597228497266769,293.31378173828125,297.1499938964844,293.1499938964844,0.0165721736848354,-835.0737915039062,304.098876953125,0.3620471060276031,0.050000000745058,0.0535176284611225,293.2310485839844,297.1499938964844,293.1499938964844,0.4148822128772735,-5515.3037109375,304.1643371582031,0.8539771437644958,0.4975118041038513,0.3514066338539123,293.2938232421875,297.1499938964844,293.1499938964844,0.5949530601501465,-9889.3271484375,304.1722412109375,0.9432968497276306,0.6614995002746582,0.6297123432159424,293.1741943359375,297.1499938964844,293.1499938964844,0.0253802221268415,-4895.64111328125,304.152587890625,0.4050384759902954,0.0628890395164489,0.3122067451477051,291.1745910644531,291.1499938964844,259.0954284667969,257.8334045410156,279.1722717285156,293.27557373046875,291.17608642578125,1.0,0.4474185407161712,0.5701708793640137,0.5701708793640137,1.0,1.0,-1.80827271938324,0.6933866739273071,1.1148860454559326,0.2794306874275207,0.0,0.0,0.7633932828903198,175.90956115722656,151.0,34.92339324951172,-20079.939453125,877.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928466796875,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23514.5234375,22320.0,0.0,0.0,0.4633364081382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368988752365112,1.1369121074676514,-1.3166730241209734e-05,0.0,0.000470227561891,0.0,0.0,189.0709381103516,0.0,0.0,0.0,0.6375265121459961,4.0,0.0,1.0
641460,293.2344665527344,297.1499938964844,293.1499938964844,0.1104874983429908,-2481.076171875,304.15802001953125,0.6092071533203125,0.1693910211324691,0.1580522507429123,293.3193054199219,297.1499938964844,293.1499938964844,0.0161362364888191,-825.4894409179688,304.0242614746094,0.3668406903743744,0.050000000745058,0.0531821362674236,293.2300720214844,297.1499938964844,293.1499938964844,0.4128039181232452,-5494.16357421875,304.1630859375,0.8606237769126892,0.4956569671630859,0.3498583137989044,293.2917175292969,297.1499938964844,293.1499938964844,0.5912405252456665,-9842.0634765625,304.171142578125,0.9513177871704102,0.6582832932472229,0.626337468624115,293.1730651855469,297.1499938964844,293.1499938964844,0.0248469971120357,-4846.15625,304.1526184082031,0.4080775082111358,0.0625082775950431,0.3088431656360626,291.1659545898437,291.1499938964844,259.1605834960937,257.8855285644531,279.1719665527344,293.2753601074219,291.1673278808594,1.0,0.4394559562206268,0.5723525285720825,0.5723525285720825,1.0,1.0,-1.7959133386611938,0.6899734139442444,1.105939865112305,0.2785515487194061,0.0,0.0,0.7621176242828369,167.19798278808594,139.0,9.703377723693848,-19906.693359375,840.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,309.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22484.30859375,22320.0,0.0,0.0,0.4615708887577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067185401916504,1.1067310571670532,-1.252256060979562e-05,0.0,0.0004684357554651,0.0,0.0,174.8671875,0.0,0.0,0.0,0.6358635425567627,4.0,0.0,1.0
641520,293.2344665527344,297.1499938964844,293.1499938964844,0.1104874983429908,-2481.076171875,304.15802001953125,0.6092071533203125,0.1693910211324691,0.1580522507429123,293.3193054199219,297.1499938964844,293.1499938964844,0.0161362364888191,-825.4894409179688,304.0242614746094,0.3668406903743744,0.050000000745058,0.0531821362674236,293.2300720214844,297.1499938964844,293.1499938964844,0.4128039181232452,-5494.16357421875,304.1630859375,0.8606237769126892,0.4956569671630859,0.3498583137989044,293.2917175292969,297.1499938964844,293.1499938964844,0.5912405252456665,-9842.0634765625,304.171142578125,0.9513177871704102,0.6582832932472229,0.626337468624115,293.1730651855469,297.1499938964844,293.1499938964844,0.0248469971120357,-4846.15625,304.1526184082031,0.4080775082111358,0.0625082775950431,0.3088431656360626,291.1659545898437,291.1499938964844,259.1605834960937,257.8855285644531,279.1719665527344,293.2753601074219,291.1673278808594,1.0,0.4394559562206268,0.5723525285720825,0.5723525285720825,1.0,1.0,-1.7959133386611938,0.6899734139442444,1.105939865112305,0.2785515487194061,0.0,0.0,0.7621176242828369,167.19798278808594,139.0,9.703377723693848,-19906.693359375,840.1131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929748535156,309.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22484.30859375,22320.0,0.0,0.0,0.4615708887577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067185401916504,1.1067310571670532,-1.252256060979562e-05,0.0,0.0004684357554651,0.0,0.0,174.8671875,0.0,0.0,0.0,0.6358635425567627,4.0,0.0,1.0
641580,293.23052978515625,297.1499938964844,293.1499938964844,0.1088934615254402,-2451.9072265625,304.1579895019531,0.6142926216125488,0.1680481880903244,0.1564607471227646,293.327880859375,297.1499938964844,293.1499938964844,0.0156142730265855,-812.7880859375,303.9406433105469,0.3727745115756988,0.050000000745058,0.0528035350143909,293.2289733886719,297.1499938964844,293.1499938964844,0.4096807241439819,-5461.06884765625,304.1639099121094,0.8691383004188538,0.4938497841358185,0.3483215868473053,293.2894897460937,297.1499938964844,293.1499938964844,0.5860934257507324,-9774.2744140625,304.1726379394531,0.9611006379127502,0.6551427841186523,0.6230107545852661,293.1718139648437,297.1499938964844,293.1499938964844,0.0242291148751974,-4785.67236328125,304.1527709960937,0.4122185111045837,0.0621752180159091,0.3055053353309631,291.1881103515625,291.1499938964844,259.2244567871094,257.9364013671875,279.17193603515625,293.27593994140625,291.1893615722656,1.0,0.4304774701595306,0.5745412111282349,0.5745412111282349,1.0,1.0,-1.7837001085281372,0.6865906119346619,1.09710955619812,0.2776693403720855,0.0,0.0,0.755515456199646,157.3319091796875,127.0,23.2688102722168,-19818.771484375,799.9985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,309.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,22483.21484375,22320.0,0.0,0.0,0.4593974351882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933494567871094,1.0933618545532229,-1.2343703019723762e-05,0.0,0.0004662300052586,0.0,0.0,169.81396484375,0.0,0.0,0.0,0.6296380758285522,4.0,0.0,1.0
641640,293.23052978515625,297.1499938964844,293.1499938964844,0.1088934615254402,-2451.9072265625,304.1579895019531,0.6142926216125488,0.1680481880903244,0.1564607471227646,293.327880859375,297.1499938964844,293.1499938964844,0.0156142730265855,-812.7880859375,303.9406433105469,0.3727745115756988,0.050000000745058,0.0528035350143909,293.2289733886719,297.1499938964844,293.1499938964844,0.4096807241439819,-5461.06884765625,304.1639099121094,0.8691383004188538,0.4938497841358185,0.3483215868473053,293.2894897460937,297.1499938964844,293.1499938964844,0.5860934257507324,-9774.2744140625,304.1726379394531,0.9611006379127502,0.6551427841186523,0.6230107545852661,293.1718139648437,297.1499938964844,293.1499938964844,0.0242291148751974,-4785.67236328125,304.1527709960937,0.4122185111045837,0.0621752180159091,0.3055053353309631,291.1881103515625,291.1499938964844,259.2244567871094,257.9364013671875,279.17193603515625,293.27593994140625,291.1893615722656,1.0,0.4304774701595306,0.5745412111282349,0.5745412111282349,1.0,1.0,-1.7837001085281372,0.6865906119346619,1.09710955619812,0.2776693403720855,0.0,0.0,0.755515456199646,157.3319091796875,127.0,23.2688102722168,-19818.771484375,799.9985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,309.1612243652344,278.1499938964844,0.0,18000.0,313.1499938964844,22483.21484375,22320.0,0.0,0.0,0.4593974351882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933494567871094,1.0933618545532229,-1.2343703019723762e-05,0.0,0.0004662300052586,0.0,0.0,169.81396484375,0.0,0.0,0.0,0.6296380758285522,4.0,0.0,1.0
