time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2285461425781,297.1499938964844,293.1499938964844,0.1081470921635627,-2438.25927734375,304.15789794921875,0.6171644330024719,0.167418748140335,0.1556937396526336,293.3328857421875,297.1499938964844,293.1499938964844,0.0153519976884126,-806.294677734375,303.89605712890625,0.3761278092861175,0.050000000745058,0.0526035614311695,293.2284240722656,297.1499938964844,293.1499938964844,0.4082041978836059,-5445.50634765625,304.1640625,0.8740457892417908,0.4929598867893219,0.347554087638855,293.2883605957031,297.1499938964844,293.1499938964844,0.5836392045021057,-9742.1630859375,304.1729736328125,0.9664427638053894,0.6535965204238892,0.6213570833206177,293.17120361328125,297.1499938964844,293.1499938964844,0.0239334646612405,-4756.5595703125,304.1528015136719,0.4146950542926788,0.0620207786560058,0.3038466274738312,291.1967468261719,291.1499938964844,259.25592041015625,257.9613647460937,279.17193603515625,293.2764892578125,291.1977844238281,1.0,0.425710380077362,0.5756391882896423,0.5756391882896423,1.0,1.0,-1.7776402235031128,0.684908390045166,1.0927318334579468,0.2772259712219238,0.0,0.0,0.7515202164649963,152.13040161132812,127.0,22.98906898498535,-19763.548828125,779.3545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,309.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22505.478515625,21240.0,0.0,0.0,0.458160251379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0845861434936523,1.0845983028411863,-1.2232838344061747e-05,0.0,0.0004649744078051,0.0,0.0,166.6109161376953,0.0,0.0,0.0,0.6106917858123779,4.0,0.0,1.0
641760,293.2265319824219,297.1499938964844,293.1499938964844,0.1076439693570137,-2429.451904296875,304.1573791503906,0.6202422380447388,0.1668158918619156,0.1549460291862487,293.3382263183594,297.1499938964844,293.1499938964844,0.0151256555691361,-801.1644897460938,303.8492736816406,0.3797321915626526,0.050000000745058,0.0523986928164958,293.2278137207031,297.1499938964844,293.1499938964844,0.4075790643692016,-5439.6533203125,304.1626281738281,0.8793872594833374,0.4920860826969147,0.3467909693717956,293.28717041015625,297.1499938964844,293.1499938964844,0.5823684334754944,-9727.013671875,304.1710510253906,0.9720008373260498,0.6520775556564331,0.6197172403335571,293.17059326171875,297.1499938964844,293.1499938964844,0.0237145852297544,-4736.52880859375,304.1526794433594,0.4174650013446808,0.0618727691471576,0.30219566822052,291.182373046875,291.1499938964844,259.2870483398437,257.9859924316406,279.1719665527344,293.277099609375,291.1799011230469,1.0,0.420794814825058,0.5767378211021423,0.5767378211021423,1.0,1.0,-1.771628737449646,0.6832384467124939,1.0883903503417969,0.2767835557460785,0.0,0.0,0.7505691647529602,146.8066864013672,115.0,-12.78689670562744,-19611.849609375,758.5098266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,309.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,21642.626953125,21240.0,0.0,0.0,0.456655889749527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564240217208862,1.0564357042312622,-1.1671562788251322e-05,0.0,0.000463447679067,0.0,0.0,154.5959930419922,0.0,0.0,0.0,0.6102685928344727,4.0,0.0,1.0
641820,293.2225646972656,297.1499938964844,293.1499938964844,0.106340192258358,-2405.671142578125,304.1571044921875,0.627092719078064,0.1656840741634369,0.1535098403692245,293.3495483398437,297.1499938964844,293.1499938964844,0.0146148633211851,-788.194091796875,303.7522888183594,0.3877032101154327,0.050000000745058,0.0519785434007644,293.2265319824219,297.1499938964844,293.1499938964844,0.4050788283348083,-5413.3779296875,304.16265869140625,0.8914220929145813,0.4903713762760162,0.3452884256839752,293.28472900390625,297.1499938964844,293.1499938964844,0.5781350135803223,-9671.78125,304.17120361328125,0.9835476279258728,0.6491008996963501,0.6165014505386353,293.1693725585937,297.1499938964844,293.1499938964844,0.0231721922755241,-4682.896484375,304.1527099609375,0.4240210950374603,0.0615934804081916,0.2989245355129242,291.187255859375,291.1499938964844,259.3483581542969,258.0343933105469,279.1719665527344,293.2786865234375,291.1883544921875,1.0,0.4105875790119171,0.5789352655410767,0.5789352655410767,1.0,1.0,-1.7598066329956057,0.6799575686454773,1.079849123954773,0.2759133279323578,0.0,0.0,0.7458144426345825,135.90167236328125,103.0,9.042789459228516,-19536.767578125,716.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313842773437,309.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,21410.771484375,21240.0,0.0,0.0,0.4533377289772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043325901031494,1.043337345123291,-1.1452118087618146e-05,0.0,0.0004600801621563,0.0,0.0,149.5614776611328,0.0,0.0,0.0,0.6038035154342651,4.0,0.0,1.0
641880,293.2225646972656,297.1499938964844,293.1499938964844,0.106340192258358,-2405.671142578125,304.1571044921875,0.627092719078064,0.1656840741634369,0.1535098403692245,293.3495483398437,297.1499938964844,293.1499938964844,0.0146148633211851,-788.194091796875,303.7522888183594,0.3877032101154327,0.050000000745058,0.0519785434007644,293.2265319824219,297.1499938964844,293.1499938964844,0.4050788283348083,-5413.3779296875,304.16265869140625,0.8914220929145813,0.4903713762760162,0.3452884256839752,293.28472900390625,297.1499938964844,293.1499938964844,0.5781350135803223,-9671.78125,304.17120361328125,0.9835476279258728,0.6491008996963501,0.6165014505386353,293.1693725585937,297.1499938964844,293.1499938964844,0.0231721922755241,-4682.896484375,304.1527099609375,0.4240210950374603,0.0615934804081916,0.2989245355129242,291.187255859375,291.1499938964844,259.3483581542969,258.0343933105469,279.1719665527344,293.2786865234375,291.1883544921875,1.0,0.4105875790119171,0.5789352655410767,0.5789352655410767,1.0,1.0,-1.7598066329956057,0.6799575686454773,1.079849123954773,0.2759133279323578,0.0,0.0,0.7458144426345825,135.90167236328125,103.0,9.042789459228516,-19536.767578125,716.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313842773437,309.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,21410.771484375,21240.0,0.0,0.0,0.4533377289772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043325901031494,1.043337345123291,-1.1452118087618146e-05,0.0,0.0004600801621563,0.0,0.0,149.5614776611328,0.0,0.0,0.0,0.6038035154342651,4.0,0.0,1.0
641940,293.2186279296875,297.1499938964844,293.1499938964844,0.1050546690821647,-2382.08203125,304.1568908691406,0.6350963115692139,0.1646426767110824,0.1521483212709427,293.36138916015625,297.1499938964844,293.1499938964844,0.0141024263575673,-774.55224609375,303.6505126953125,0.3961178064346313,0.050000000745058,0.0515501499176025,293.2253723144531,297.1499938964844,293.1499938964844,0.4023884236812591,-5384.970703125,304.16290283203125,0.9053590297698976,0.4886669516563415,0.3437885046005249,293.28240966796875,297.1499938964844,293.1499938964844,0.5736514329910278,-9613.0634765625,304.17156982421875,0.9952611923217772,0.6461543440818787,0.6133087277412415,293.16827392578125,297.1499938964844,293.1499938964844,0.0226296577602624,-4628.046875,304.1527099609375,0.432220458984375,0.0613312385976314,0.2956975102424621,291.1994934082031,291.1499938964844,259.40838623046875,258.0816345214844,279.1720275878906,293.28076171875,291.2000732421875,1.0,0.3999493718147278,0.5811387896537781,0.5811387896537781,1.0,1.0,-1.7481482028961182,0.6767159104347229,1.0714322328567505,0.2750449478626251,0.0,0.0,0.7383090257644653,124.79371643066406,91.0,12.980963706970217,-19425.76953125,674.7195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,21427.982421875,20160.0,0.0,0.0,0.4497947692871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02620267868042,1.0262138843536377,-1.124081973102875e-05,0.0,0.0004564845294225,0.0,0.0,143.82025146484375,0.0,0.0,0.0,0.5811213850975037,4.0,0.0,1.0
642000,293.2186279296875,297.1499938964844,293.1499938964844,0.1050546690821647,-2382.08203125,304.1568908691406,0.6350963115692139,0.1646426767110824,0.1521483212709427,293.36138916015625,297.1499938964844,293.1499938964844,0.0141024263575673,-774.55224609375,303.6505126953125,0.3961178064346313,0.050000000745058,0.0515501499176025,293.2253723144531,297.1499938964844,293.1499938964844,0.4023884236812591,-5384.970703125,304.16290283203125,0.9053590297698976,0.4886669516563415,0.3437885046005249,293.28240966796875,297.1499938964844,293.1499938964844,0.5736514329910278,-9613.0634765625,304.17156982421875,0.9952611923217772,0.6461543440818787,0.6133087277412415,293.16827392578125,297.1499938964844,293.1499938964844,0.0226296577602624,-4628.046875,304.1527099609375,0.432220458984375,0.0613312385976314,0.2956975102424621,291.1994934082031,291.1499938964844,259.40838623046875,258.0816345214844,279.1720275878906,293.28076171875,291.2000732421875,1.0,0.3999493718147278,0.5811387896537781,0.5811387896537781,1.0,1.0,-1.7481482028961182,0.6767159104347229,1.0714322328567505,0.2750449478626251,0.0,0.0,0.7383090257644653,124.79371643066406,91.0,12.980963706970217,-19425.76953125,674.7195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.832275390625,309.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,21427.982421875,20160.0,0.0,0.0,0.4497947692871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02620267868042,1.0262138843536377,-1.124081973102875e-05,0.0,0.0004564845294225,0.0,0.0,143.82025146484375,0.0,0.0,0.0,0.5811213850975037,4.0,0.0,1.0
642060,293.214599609375,297.1499938964844,293.1499938964844,0.1041329428553581,-2365.534912109375,304.1561584472656,0.6429969072341919,0.1637205779552459,0.1509429365396499,293.3733215332031,297.1499938964844,293.1499938964844,0.0136656165122985,-763.2044067382812,303.5434265136719,0.4032635390758514,0.050000000745058,0.0511821582913398,293.2239990234375,297.1499938964844,293.1499938964844,0.400700956583023,-5367.82568359375,304.1615905761719,0.9198867082595824,0.4870361983776092,0.3423729538917541,293.27294921875,297.1499938964844,293.1499938964844,0.5572282671928406,-9383.017578125,304.1934814453125,0.9990000128746032,0.6446677446365356,0.5969798564910889,293.1669616699219,297.1499938964844,293.1499938964844,0.022237841039896,-4589.57373046875,304.1524658203125,0.4408033192157745,0.061129130423069,0.2929407954216003,291.184814453125,291.1499938964844,259.4671630859375,258.127685546875,279.17626953125,293.28045654296875,291.1881103515625,1.0,0.3884019255638122,0.5839178562164307,0.5839178562164307,1.0,1.0,-1.721665620803833,0.6673807501792908,1.0542848110198977,0.2713755965232849,0.0,0.0,0.7354171276092529,114.9012222290039,79.0,10.013440132141112,-19139.541015625,626.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95928955078125,309.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20364.001953125,20160.0,0.0,0.0,0.4455490410327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929168224334716,0.9929274320602416,-1.0592079888738226e-05,0.0,0.0004521756491158,0.0,0.0,130.8922119140625,0.0,0.0,0.0,0.5778573155403137,4.0,0.0,1.0
642120,293.214599609375,297.1499938964844,293.1499938964844,0.1041329428553581,-2365.534912109375,304.1561584472656,0.6429969072341919,0.1637205779552459,0.1509429365396499,293.3733215332031,297.1499938964844,293.1499938964844,0.0136656165122985,-763.2044067382812,303.5434265136719,0.4032635390758514,0.050000000745058,0.0511821582913398,293.2239990234375,297.1499938964844,293.1499938964844,0.400700956583023,-5367.82568359375,304.1615905761719,0.9198867082595824,0.4870361983776092,0.3423729538917541,293.27294921875,297.1499938964844,293.1499938964844,0.5572282671928406,-9383.017578125,304.1934814453125,0.9990000128746032,0.6446677446365356,0.5969798564910889,293.1669616699219,297.1499938964844,293.1499938964844,0.022237841039896,-4589.57373046875,304.1524658203125,0.4408033192157745,0.061129130423069,0.2929407954216003,291.184814453125,291.1499938964844,259.4671630859375,258.127685546875,279.17626953125,293.28045654296875,291.1881103515625,1.0,0.3884019255638122,0.5839178562164307,0.5839178562164307,1.0,1.0,-1.721665620803833,0.6673807501792908,1.0542848110198977,0.2713755965232849,0.0,0.0,0.7354171276092529,114.9012222290039,79.0,10.013440132141112,-19139.541015625,626.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95928955078125,309.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20364.001953125,20160.0,0.0,0.0,0.4455490410327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929168224334716,0.9929274320602416,-1.0592079888738226e-05,0.0,0.0004521756491158,0.0,0.0,130.8922119140625,0.0,0.0,0.0,0.5778573155403137,4.0,0.0,1.0
642180,293.2108459472656,297.1499938964844,293.1499938964844,0.1026974245905876,-2338.380615234375,304.156494140625,0.6515613198280334,0.1628460735082626,0.1498284637928009,293.3853454589844,297.1499938964844,293.1499938964844,0.013167755678296,-748.1526489257812,303.4356994628906,0.4105084240436554,0.050000000745058,0.0508403070271015,293.2229919433594,297.1499938964844,293.1499938964844,0.3967543244361877,-5324.87841796875,304.1642761230469,0.9356184601783752,0.4853667616844177,0.3409784138202667,293.2369384765625,297.1499938964844,293.1499938964844,0.5252039432525635,-8935.3603515625,304.23211669921875,0.9990000128746032,0.6488032937049866,0.5691675543785095,293.1653747558594,297.1499938964844,293.1499938964844,0.0217532776296138,-4536.0673828125,304.1524353027344,0.4506893455982208,0.061022974550724,0.2907335758209228,291.2384948730469,291.1499938964844,259.524658203125,258.172607421875,279.1803283691406,293.271728515625,291.2418518066406,1.0,0.3755029141902923,0.5871745944023132,0.5871745944023132,1.0,1.0,-1.6821948289871216,0.6527211666107178,1.0294736623764038,0.2649005353450775,0.0,0.0,0.7199826836585999,105.4007339477539,67.0,53.91569519042969,-18817.544921875,572.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122436523437,309.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20491.494140625,20160.0,0.0,0.0,0.4404903352260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657180309295654,0.9657283425331116,-1.029741542879492e-05,0.0,0.0004470417043194,0.0,0.0,122.8583526611328,0.0,0.0,0.0,0.5656349658966064,4.0,0.0,1.0
642240,293.2108459472656,297.1499938964844,293.1499938964844,0.1026974245905876,-2338.380615234375,304.156494140625,0.6515613198280334,0.1628460735082626,0.1498284637928009,293.3853454589844,297.1499938964844,293.1499938964844,0.013167755678296,-748.1526489257812,303.4356994628906,0.4105084240436554,0.050000000745058,0.0508403070271015,293.2229919433594,297.1499938964844,293.1499938964844,0.3967543244361877,-5324.87841796875,304.1642761230469,0.9356184601783752,0.4853667616844177,0.3409784138202667,293.2369384765625,297.1499938964844,293.1499938964844,0.5252039432525635,-8935.3603515625,304.23211669921875,0.9990000128746032,0.6488032937049866,0.5691675543785095,293.1653747558594,297.1499938964844,293.1499938964844,0.0217532776296138,-4536.0673828125,304.1524353027344,0.4506893455982208,0.061022974550724,0.2907335758209228,291.2384948730469,291.1499938964844,259.524658203125,258.172607421875,279.1803283691406,293.271728515625,291.2418518066406,1.0,0.3755029141902923,0.5871745944023132,0.5871745944023132,1.0,1.0,-1.6821948289871216,0.6527211666107178,1.0294736623764038,0.2649005353450775,0.0,0.0,0.7199826836585999,105.4007339477539,67.0,53.91569519042969,-18817.544921875,572.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122436523437,309.4564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20491.494140625,20160.0,0.0,0.0,0.4404903352260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9657180309295654,0.9657283425331116,-1.029741542879492e-05,0.0,0.0004470417043194,0.0,0.0,122.8583526611328,0.0,0.0,0.0,0.5656349658966064,4.0,0.0,1.0
642300,293.20904541015625,297.1499938964844,293.1499938964844,0.1020276919007301,-2325.740234375,304.1565246582031,0.6566005349159241,0.1624300479888916,0.1492799818515777,293.39141845703125,297.1499938964844,293.1499938964844,0.0129268392920494,-740.737060546875,303.3802490234375,0.4147175848484039,0.050000000745058,0.0506635792553424,293.2225646972656,297.1499938964844,293.1499938964844,0.3948905169963836,-5304.75927734375,304.1650390625,0.9444162845611572,0.4845259487628937,0.3402658700942993,293.2111511230469,297.1499938964844,293.1499938964844,0.5080426335334778,-8696.7119140625,304.24835205078125,0.9990000128746032,0.6527648568153381,0.5542418360710144,293.1644287109375,297.1499938964844,293.1499938964844,0.0215482134371995,-4513.20703125,304.1523742675781,0.4567039310932159,0.0610102675855159,0.2897784113883972,291.2612609863281,291.1499938964844,259.55291748046875,258.1946716308594,279.1820068359375,293.2673034667969,291.2643127441406,1.0,0.3686613440513611,0.5889003872871399,0.5889003872871399,1.0,1.0,-1.6614019870758057,0.6449819207191467,1.0164201259613037,0.2614557445049286,0.0,0.0,0.7102620601654053,100.49010467529295,67.0,57.61162185668945,-18619.9765625,544.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079467773437,309.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20566.73046875,19080.0,0.0,0.0,0.4375135004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945650577545166,0.9456606507301332,-1.0081511391035748e-05,0.0,0.0004440205811988,0.0,0.0,117.1370086669922,0.0,0.0,0.0,0.5418702363967896,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.1016071364283561,-2318.143798828125,304.1560974121094,0.6622135639190674,0.1620339751243591,0.1487452834844589,293.3974609375,297.1499938964844,293.1499938964844,0.0127188805490732,-734.7960205078125,303.32232666015625,0.4194561541080475,0.050000000745058,0.0504843033850193,293.2221069335937,297.1499938964844,293.1499938964844,0.3939334452152252,-5295.09716796875,304.1640014648437,0.9536813497543336,0.4836972951889038,0.3395549654960632,293.1806945800781,297.1499938964844,293.1499938964844,0.491220086812973,-8463.6474609375,304.260986328125,0.9990000128746032,0.6579626798629761,0.538678765296936,293.1634826660156,297.1499938964844,293.1499938964844,0.0214295238256454,-4501.259765625,304.15216064453125,0.4634927809238434,0.061015922576189,0.2889147400856018,291.25885009765625,291.1499938964844,259.5809020996094,258.2164306640625,279.1840515136719,293.26519775390625,291.25738525390625,1.0,0.3615826666355133,0.5907532572746277,0.5907532572746277,1.0,1.0,-1.6399695873260498,0.6370372176170349,1.00293231010437,0.2579259872436523,0.0,0.0,0.7029772996902466,95.50837707519533,85.0,18.823076248168945,-18305.09375,517.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3341979980469,309.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19739.7109375,19080.0,0.0,0.0,0.4340139925479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050649404525756,0.9050743579864502,-9.43836130318232e-06,0.0,0.0004404690407682,0.0,0.0,104.36369323730467,0.0,0.0,0.0,0.5360332131385803,4.0,0.0,1.0
642420,293.204345703125,297.1499938964844,293.1499938964844,0.1008836105465889,-2304.950927734375,304.1552734375,0.6648012399673462,0.1611755639314651,0.1479008942842483,293.41015625,297.1499938964844,293.1499938964844,0.0124018471688032,-725.9620971679688,303.2019958496094,0.4224123358726501,0.050000000745058,0.050382312387228,293.2216186523437,297.1499938964844,293.1499938964844,0.392000287771225,-5275.22265625,304.1625366210937,0.9582189917564392,0.4819706380367279,0.3383022546768188,293.12359619140625,297.1499938964844,293.1499938964844,0.4789976775646209,-8309.669921875,304.2431640625,0.9990000128746032,0.6688120365142822,0.529613196849823,293.16217041015625,297.1499938964844,293.1499938964844,0.0213254261761903,-4490.54833984375,304.151611328125,0.4672031700611114,0.0609423853456974,0.2882254719734192,291.2582397460937,291.1499938964844,259.6358642578125,258.2591857910156,279.179931640625,293.2727966308594,291.256591796875,1.0,0.3581699132919311,0.5935795903205872,0.5935795903205872,1.0,1.0,-1.6255935430526731,0.6329491138458252,0.9926443696022034,0.2564563751220703,0.0,0.0,0.6884232759475708,92.62300872802734,103.0,-1.7057645320892334,-18101.447265625,500.1658325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59100341796875,309.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,19496.611328125,19080.0,0.0,0.0,0.4261777400970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658222556114197,0.865831196308136,-8.961381354311015e-06,0.0,0.0004325162153691,0.0,0.0,93.9093017578125,0.0,0.0,0.0,0.5184823274612427,4.0,0.0,1.0
642480,293.204345703125,297.1499938964844,293.1499938964844,0.1008836105465889,-2304.950927734375,304.1552734375,0.6648012399673462,0.1611755639314651,0.1479008942842483,293.41015625,297.1499938964844,293.1499938964844,0.0124018471688032,-725.9620971679688,303.2019958496094,0.4224123358726501,0.050000000745058,0.050382312387228,293.2216186523437,297.1499938964844,293.1499938964844,0.392000287771225,-5275.22265625,304.1625366210937,0.9582189917564392,0.4819706380367279,0.3383022546768188,293.12359619140625,297.1499938964844,293.1499938964844,0.4789976775646209,-8309.669921875,304.2431640625,0.9990000128746032,0.6688120365142822,0.529613196849823,293.16217041015625,297.1499938964844,293.1499938964844,0.0213254261761903,-4490.54833984375,304.151611328125,0.4672031700611114,0.0609423853456974,0.2882254719734192,291.2582397460937,291.1499938964844,259.6358642578125,258.2591857910156,279.179931640625,293.2727966308594,291.256591796875,1.0,0.3581699132919311,0.5935795903205872,0.5935795903205872,1.0,1.0,-1.6255935430526731,0.6329491138458252,0.9926443696022034,0.2564563751220703,0.0,0.0,0.6884232759475708,92.62300872802734,103.0,-1.7057645320892334,-18101.447265625,500.1658325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59100341796875,309.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,19496.611328125,19080.0,0.0,0.0,0.4261777400970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658222556114197,0.865831196308136,-8.961381354311015e-06,0.0,0.0004325162153691,0.0,0.0,93.9093017578125,0.0,0.0,0.0,0.5184823274612427,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1006296128034591,-2301.08740234375,304.1539306640625,0.6598817110061646,0.1602562516927719,0.1471823006868362,293.4234619140625,297.1499938964844,293.1499938964844,0.0122039336711168,-721.9851684570312,303.07208251953125,0.4195071458816528,0.050000000745058,0.0504826381802558,293.22149658203125,297.1499938964844,293.1499938964844,0.3916376233100891,-5273.052734375,304.158935546875,0.9513134360313416,0.4801833033561706,0.3371449410915375,293.09918212890625,297.1499938964844,293.1499938964844,0.4871878623962402,-8447.6005859375,304.1980285644531,0.9990000128746032,0.6745080947875977,0.5385190844535828,293.1614685058594,297.1499938964844,293.1499938964844,0.0214145313948392,-4503.125,304.1509094238281,0.462810754776001,0.0607768408954143,0.2880963087081909,291.2169494628906,291.1499938964844,259.6896057128906,258.3009033203125,279.1716613769531,293.2835693359375,291.2127380371094,1.0,0.3621009886264801,0.5953636169433594,0.5953636169433594,1.0,1.0,-1.633988380432129,0.6379582285881042,0.9960301518440248,0.2595279216766357,0.0,0.0,0.6818653345108032,95.32813262939452,121.0,-49.324737548828125,-18070.560546875,512.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,309.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19306.6484375,18000.0,0.0,0.0,0.4183341562747955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403704762458801,0.8403791189193726,-8.654719749756623e-06,0.0,0.000424555997597,0.0,0.0,87.48699951171875,0.0,0.0,0.0,0.492430716753006,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1006296128034591,-2301.08740234375,304.1539306640625,0.6598817110061646,0.1602562516927719,0.1471823006868362,293.4234619140625,297.1499938964844,293.1499938964844,0.0122039336711168,-721.9851684570312,303.07208251953125,0.4195071458816528,0.050000000745058,0.0504826381802558,293.22149658203125,297.1499938964844,293.1499938964844,0.3916376233100891,-5273.052734375,304.158935546875,0.9513134360313416,0.4801833033561706,0.3371449410915375,293.09918212890625,297.1499938964844,293.1499938964844,0.4871878623962402,-8447.6005859375,304.1980285644531,0.9990000128746032,0.6745080947875977,0.5385190844535828,293.1614685058594,297.1499938964844,293.1499938964844,0.0214145313948392,-4503.125,304.1509094238281,0.462810754776001,0.0607768408954143,0.2880963087081909,291.2169494628906,291.1499938964844,259.6896057128906,258.3009033203125,279.1716613769531,293.2835693359375,291.2127380371094,1.0,0.3621009886264801,0.5953636169433594,0.5953636169433594,1.0,1.0,-1.633988380432129,0.6379582285881042,0.9960301518440248,0.2595279216766357,0.0,0.0,0.6818653345108032,95.32813262939452,121.0,-49.324737548828125,-18070.560546875,512.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.760986328125,309.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19306.6484375,18000.0,0.0,0.0,0.4183341562747955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403704762458801,0.8403791189193726,-8.654719749756623e-06,0.0,0.000424555997597,0.0,0.0,87.48699951171875,0.0,0.0,0.0,0.492430716753006,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.100966103374958,-2309.0361328125,304.152099609375,0.6502584218978882,0.1592973172664642,0.1465680748224258,293.43731689453125,297.1499938964844,293.1499938964844,0.0121125765144824,-722.9489135742188,302.9296264648437,0.4130192995071411,0.050000000745058,0.050733096897602,293.2215270996094,297.1499938964844,293.1499938964844,0.3934292495250702,-5294.9248046875,304.1531066894531,0.9361597895622252,0.4783645272254944,0.3360738456249237,293.1127319335937,297.1499938964844,293.1499938964844,0.5119116306304932,-8816.384765625,304.1408386230469,0.9990000128746032,0.6731249094009399,0.5601415634155273,293.1620178222656,297.1499938964844,293.1499938964844,0.0216349922120571,-4533.607421875,304.1502685546875,0.4521935284137726,0.0603772066533565,0.2878147661685943,291.1161804199219,291.1499938964844,259.7420959472656,258.3415832519531,279.16119384765625,293.2860717773437,291.1120300292969,1.0,0.371442586183548,0.5959612131118774,0.5959612131118774,1.0,1.0,-1.6578803062438965,0.648884117603302,1.0089962482452393,0.265336275100708,0.0,0.0,0.693362832069397,102.1558837890625,139.0,-102.39412689208984,-18147.052734375,546.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8158874511719,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.54296875,18000.0,0.0,0.0,0.411172866821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267843127250671,0.8267924785614014,-8.212980901589617e-06,0.0,0.0004172881890553,0.0,0.0,82.08174133300781,0.0,0.0,0.0,0.49726003408432,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.100966103374958,-2309.0361328125,304.152099609375,0.6502584218978882,0.1592973172664642,0.1465680748224258,293.43731689453125,297.1499938964844,293.1499938964844,0.0121125765144824,-722.9489135742188,302.9296264648437,0.4130192995071411,0.050000000745058,0.050733096897602,293.2215270996094,297.1499938964844,293.1499938964844,0.3934292495250702,-5294.9248046875,304.1531066894531,0.9361597895622252,0.4783645272254944,0.3360738456249237,293.1127319335937,297.1499938964844,293.1499938964844,0.5119116306304932,-8816.384765625,304.1408386230469,0.9990000128746032,0.6731249094009399,0.5601415634155273,293.1620178222656,297.1499938964844,293.1499938964844,0.0216349922120571,-4533.607421875,304.1502685546875,0.4521935284137726,0.0603772066533565,0.2878147661685943,291.1161804199219,291.1499938964844,259.7420959472656,258.3415832519531,279.16119384765625,293.2860717773437,291.1120300292969,1.0,0.371442586183548,0.5959612131118774,0.5959612131118774,1.0,1.0,-1.6578803062438965,0.648884117603302,1.0089962482452393,0.265336275100708,0.0,0.0,0.693362832069397,102.1558837890625,139.0,-102.39412689208984,-18147.052734375,546.9953002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8158874511719,309.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.54296875,18000.0,0.0,0.0,0.411172866821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267843127250671,0.8267924785614014,-8.212980901589617e-06,0.0,0.0004172881890553,0.0,0.0,82.08174133300781,0.0,0.0,0.0,0.49726003408432,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1009752750396728,-2310.11767578125,304.1513671875,0.6383262276649475,0.1582943499088287,0.1460313349962234,293.45184326171875,297.1499938964844,293.1499938964844,0.0120057947933673,-722.5665893554688,302.78338623046875,0.40481898188591,0.050000000745058,0.0511055514216423,293.2220764160156,297.1499938964844,293.1499938964844,0.393815129995346,-5300.06787109375,304.15142822265625,0.915894627571106,0.4764420986175537,0.3350361585617065,293.1613464355469,297.1499938964844,293.1499938964844,0.545615017414093,-9300.76171875,304.0877990722656,0.9990000128746032,0.6642829179763794,0.5908352732658386,293.1640930175781,297.1499938964844,293.1499938964844,0.0216096211224794,-4535.064453125,304.1502380371094,0.4381694495677948,0.0596534237265586,0.2867031097412109,291.0614929199219,291.1499938964844,259.7933654785156,258.3813171386719,279.1524658203125,293.2867736816406,291.0572509765625,1.0,0.3845924139022827,0.5957407355308533,0.5957407355308533,1.0,1.0,-1.6919491291046145,0.6636923551559448,1.0282567739486694,0.2729191184043884,0.0,0.0,0.7087332606315613,112.29688262939452,142.0,-86.39144897460938,-18451.2109375,598.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595153808594,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.5078125,18000.0,0.0,0.0,0.4063169062137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526656627655029,0.852674126625061,-8.42196914163651e-06,0.0,0.0004123600083403,0.0,0.0,87.61286163330078,0.0,0.0,0.0,0.5079482793807983,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1009752750396728,-2310.11767578125,304.1513671875,0.6383262276649475,0.1582943499088287,0.1460313349962234,293.45184326171875,297.1499938964844,293.1499938964844,0.0120057947933673,-722.5665893554688,302.78338623046875,0.40481898188591,0.050000000745058,0.0511055514216423,293.2220764160156,297.1499938964844,293.1499938964844,0.393815129995346,-5300.06787109375,304.15142822265625,0.915894627571106,0.4764420986175537,0.3350361585617065,293.1613464355469,297.1499938964844,293.1499938964844,0.545615017414093,-9300.76171875,304.0877990722656,0.9990000128746032,0.6642829179763794,0.5908352732658386,293.1640930175781,297.1499938964844,293.1499938964844,0.0216096211224794,-4535.064453125,304.1502380371094,0.4381694495677948,0.0596534237265586,0.2867031097412109,291.0614929199219,291.1499938964844,259.7933654785156,258.3813171386719,279.1524658203125,293.2867736816406,291.0572509765625,1.0,0.3845924139022827,0.5957407355308533,0.5957407355308533,1.0,1.0,-1.6919491291046145,0.6636923551559448,1.0282567739486694,0.2729191184043884,0.0,0.0,0.7087332606315613,112.29688262939452,142.0,-86.39144897460938,-18451.2109375,598.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595153808594,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17718.5078125,18000.0,0.0,0.0,0.4063169062137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8526656627655029,0.852674126625061,-8.42196914163651e-06,0.0,0.0004123600083403,0.0,0.0,87.61286163330078,0.0,0.0,0.0,0.5079482793807983,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1009597927331924,-2310.26123046875,304.1511535644531,0.6333819031715393,0.1578012406826019,0.145742192864418,293.4592590332031,297.1499938964844,293.1499938964844,0.0119401505216956,-721.9180297851562,302.70758056640625,0.4014162421226501,0.050000000745058,0.0512759089469909,293.2224426269531,297.1499938964844,293.1499938964844,0.3939598798751831,-5302.00146484375,304.1509094238281,0.9076297283172609,0.4754605293273926,0.3344813883304596,293.1952819824219,297.1499938964844,293.1499938964844,0.5613833069801331,-9520.9775390625,304.0705871582031,0.9990000128746032,0.6574794054031372,0.6043557524681091,293.1654357910156,297.1499938964844,293.1499938964844,0.0215143263339996,-4527.18359375,304.1503601074219,0.4321596324443817,0.0592141486704349,0.2856123745441437,291.03399658203125,291.1499938964844,259.81854248046875,258.4007873535156,279.1520080566406,293.2917175292969,291.03094482421875,1.0,0.3899443745613098,0.5957953333854675,0.5957953333854675,1.0,1.0,-1.706071376800537,0.6699110269546509,1.0361603498458862,0.2762369215488434,0.0,0.0,0.7192609310150146,116.91321563720705,142.0,-77.61653137207031,-18587.826171875,621.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50927734375,309.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17619.625,18000.0,0.0,0.0,0.4049442708492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8719573020935059,0.8719658851623535,-8.601642548455857e-06,0.0,0.0004109669825993,0.0,0.0,92.0691146850586,0.0,0.0,0.0,0.5162428021430969,4.0,0.0,1.0
642960,293.1976318359375,297.1499938964844,293.1499938964844,0.1008625477552414,-2308.73291015625,304.151123046875,0.6291400194168091,0.1573255956172943,0.1454526335000991,293.4666748046875,297.1499938964844,293.1499938964844,0.0118567310273647,-720.4003295898438,302.6312561035156,0.398452877998352,0.050000000745058,0.0514287874102592,293.2227783203125,297.1499938964844,293.1499938964844,0.3937699198722839,-5300.07568359375,304.1510925292969,0.9009137749671936,0.4744714200496673,0.3339108824729919,293.2306213378906,297.1499938964844,293.1499938964844,0.5752265453338623,-9711.0234375,304.0599365234375,0.9990000128746032,0.6499656438827515,0.6161205172538757,293.16680908203125,297.1499938964844,293.1499938964844,0.0213624779134988,-4512.66943359375,304.15057373046875,0.4269712269306183,0.058747474104166,0.2843137979507446,291.0160827636719,291.1499938964844,259.8434143066406,258.4200439453125,279.1533508300781,293.3012084960937,291.0140075683594,1.0,0.394729882478714,0.5960572957992554,0.5960572957992554,1.0,1.0,-1.717720627784729,0.675216555595398,1.042504072189331,0.2791080474853515,0.0,0.0,0.7300226092338562,121.03514099121094,145.0,-62.43380355834961,-18704.607421875,641.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3236694335937,309.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17555.037109375,18000.0,0.0,0.0,0.4042646288871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939782381057739,0.8939870595932007,-8.823179996397812e-06,0.0,0.0004102771927136,0.0,0.0,97.45243072509766,0.0,0.0,0.0,0.5258073806762695,4.0,0.0,1.0
643020,293.1959228515625,297.1499938964844,293.1499938964844,0.1004012823104858,-2299.964599609375,304.15155029296875,0.6191921830177307,0.1564635336399078,0.1450449079275131,293.481201171875,297.1499938964844,293.1499938964844,0.0116751752793788,-715.8063354492188,302.4810485839844,0.3906985819339752,0.050000000745058,0.0518297664821147,293.2234191894531,297.1499938964844,293.1499938964844,0.3918840885162353,-5278.984375,304.15399169921875,0.8853257894515991,0.4725034534931183,0.3328509330749511,293.2757263183594,297.1499938964844,293.1499938964844,0.5692163705825806,-9603.6083984375,304.1004943847656,0.9843271374702454,0.6386756300926208,0.6080023646354675,293.1695251464844,297.1499938964844,293.1499938964844,0.0209696758538484,-4470.3828125,304.1510314941406,0.4158280789852142,0.0577750355005264,0.2819300293922424,291.0273742675781,291.1499938964844,259.8922119140625,258.4578552246094,279.1661071777344,293.32244873046875,291.02996826171875,1.0,0.4015361666679382,0.5983672142028809,0.5983672142028809,1.0,1.0,-1.7038897275924685,0.6707519888877869,1.0331377983093262,0.2777067422866821,0.0,0.0,0.7466000914573669,130.89849853515625,148.0,7.998775482177734,-18668.947265625,660.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212646484375,309.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17583.09765625,18000.0,0.0,0.0,0.4044073224067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9363689422607422,0.9363782405853271,-9.300689271185549e-06,0.0,0.000410422013374,0.0,0.0,108.76570892333984,0.0,0.0,0.0,0.5444957613945007,4.0,0.0,1.0
643080,293.1959228515625,297.1499938964844,293.1499938964844,0.1004012823104858,-2299.964599609375,304.15155029296875,0.6191921830177307,0.1564635336399078,0.1450449079275131,293.481201171875,297.1499938964844,293.1499938964844,0.0116751752793788,-715.8063354492188,302.4810485839844,0.3906985819339752,0.050000000745058,0.0518297664821147,293.2234191894531,297.1499938964844,293.1499938964844,0.3918840885162353,-5278.984375,304.15399169921875,0.8853257894515991,0.4725034534931183,0.3328509330749511,293.2757263183594,297.1499938964844,293.1499938964844,0.5692163705825806,-9603.6083984375,304.1004943847656,0.9843271374702454,0.6386756300926208,0.6080023646354675,293.1695251464844,297.1499938964844,293.1499938964844,0.0209696758538484,-4470.3828125,304.1510314941406,0.4158280789852142,0.0577750355005264,0.2819300293922424,291.0273742675781,291.1499938964844,259.8922119140625,258.4578552246094,279.1661071777344,293.32244873046875,291.02996826171875,1.0,0.4015361666679382,0.5983672142028809,0.5983672142028809,1.0,1.0,-1.7038897275924685,0.6707519888877869,1.0331377983093262,0.2777067422866821,0.0,0.0,0.7466000914573669,130.89849853515625,148.0,7.998775482177734,-18668.947265625,660.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212646484375,309.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17583.09765625,18000.0,0.0,0.0,0.4044073224067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9363689422607422,0.9363782405853271,-9.300689271185549e-06,0.0,0.000410422013374,0.0,0.0,108.76570892333984,0.0,0.0,0.0,0.5444957613945007,4.0,0.0,1.0
643140,293.1945495605469,297.1499938964844,293.1499938964844,0.0997575372457504,-2287.64306640625,304.152099609375,0.6117447018623352,0.1555828005075454,0.1445337831974029,293.4959716796875,297.1499938964844,293.1499938964844,0.0114369615912437,-708.6333618164062,302.3273620605469,0.3847962319850921,0.050000000745058,0.0521276853978633,293.2245178222656,297.1499938964844,293.1499938964844,0.3893532156944275,-5251.0126953125,304.1568298339844,0.8744519948959351,0.4704214632511139,0.33163982629776,293.2890930175781,297.1499938964844,293.1499938964844,0.5632846355438232,-9507.98046875,304.1264038085937,0.971651256084442,0.6327466368675232,0.6018860936164856,293.1720275878906,297.1499938964844,293.1499938964844,0.0204441715031862,-4412.4599609375,304.1515808105469,0.4078669846057892,0.0567675493657588,0.278790682554245,291.0526428222656,291.1499938964844,259.9397888183594,258.4947814941406,279.17071533203125,293.33502197265625,291.053955078125,1.0,0.4062420427799225,0.600714385509491,0.600714385509491,1.0,1.0,-1.691097617149353,0.6668190956115723,1.0242786407470703,0.2763514220714569,0.0,0.0,0.7576785683631897,138.16796875,151.0,23.986572265625,-18564.724609375,672.3045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,308.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.744140625,18000.0,0.0,0.0,0.4055910110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646848440170288,0.9646944999694824,-9.65395156526938e-06,0.0,0.0004116233321838,0.0,0.0,117.03033447265624,0.0,0.0,0.0,0.5573933720588684,4.0,0.0,1.0
643200,293.1945495605469,297.1499938964844,293.1499938964844,0.0997575372457504,-2287.64306640625,304.152099609375,0.6117447018623352,0.1555828005075454,0.1445337831974029,293.4959716796875,297.1499938964844,293.1499938964844,0.0114369615912437,-708.6333618164062,302.3273620605469,0.3847962319850921,0.050000000745058,0.0521276853978633,293.2245178222656,297.1499938964844,293.1499938964844,0.3893532156944275,-5251.0126953125,304.1568298339844,0.8744519948959351,0.4704214632511139,0.33163982629776,293.2890930175781,297.1499938964844,293.1499938964844,0.5632846355438232,-9507.98046875,304.1264038085937,0.971651256084442,0.6327466368675232,0.6018860936164856,293.1720275878906,297.1499938964844,293.1499938964844,0.0204441715031862,-4412.4599609375,304.1515808105469,0.4078669846057892,0.0567675493657588,0.278790682554245,291.0526428222656,291.1499938964844,259.9397888183594,258.4947814941406,279.17071533203125,293.33502197265625,291.053955078125,1.0,0.4062420427799225,0.600714385509491,0.600714385509491,1.0,1.0,-1.691097617149353,0.6668190956115723,1.0242786407470703,0.2763514220714569,0.0,0.0,0.7576785683631897,138.16796875,151.0,23.986572265625,-18564.724609375,672.3045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,308.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.744140625,18000.0,0.0,0.0,0.4055910110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9646848440170288,0.9646944999694824,-9.65395156526938e-06,0.0,0.0004116233321838,0.0,0.0,117.03033447265624,0.0,0.0,0.0,0.5573933720588684,4.0,0.0,1.0
643260,293.1929626464844,297.1499938964844,293.1499938964844,0.0991649255156517,-2276.398193359375,304.1523742675781,0.6058029532432556,0.1547761857509613,0.1440081000328064,293.510498046875,297.1499938964844,293.1499938964844,0.011180636473,-700.5944213867188,302.1686096191406,0.3805118799209595,0.050000000745058,0.0523566752672195,293.22540283203125,297.1499938964844,293.1499938964844,0.3869440257549286,-5224.74951171875,304.1585388183594,0.8663861751556396,0.4683494567871094,0.33036869764328,293.2930603027344,297.1499938964844,293.1499938964844,0.5590027570724487,-9441.74609375,304.1412048339844,0.9618085622787476,0.6284069418907166,0.5978017449378967,293.173828125,297.1499938964844,293.1499938964844,0.0199438761919736,-4356.83544921875,304.1518859863281,0.4016754329204559,0.0558445341885089,0.2756297290325165,291.0697937011719,291.1499938964844,259.9861755371094,258.53082275390625,279.1720275878906,293.3439636230469,291.0709533691406,1.0,0.4097301959991455,0.6029971241950989,0.6029971241950989,1.0,1.0,-1.6805154085159302,0.6637767553329468,1.0167386531829834,0.275434285402298,0.0,0.0,0.7671990990638733,143.7413330078125,154.0,24.062061309814453,-18474.083984375,680.6286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,308.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.873046875,18000.0,0.0,0.0,0.4073697328567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878785610198976,0.987888514995575,-9.941424650605768e-06,0.0,0.0004134284972678,0.0,0.0,124.04352569580078,0.0,0.0,0.0,0.567939043045044,4.0,0.0,1.0
643320,293.1929626464844,297.1499938964844,293.1499938964844,0.0991649255156517,-2276.398193359375,304.1523742675781,0.6058029532432556,0.1547761857509613,0.1440081000328064,293.510498046875,297.1499938964844,293.1499938964844,0.011180636473,-700.5944213867188,302.1686096191406,0.3805118799209595,0.050000000745058,0.0523566752672195,293.22540283203125,297.1499938964844,293.1499938964844,0.3869440257549286,-5224.74951171875,304.1585388183594,0.8663861751556396,0.4683494567871094,0.33036869764328,293.2930603027344,297.1499938964844,293.1499938964844,0.5590027570724487,-9441.74609375,304.1412048339844,0.9618085622787476,0.6284069418907166,0.5978017449378967,293.173828125,297.1499938964844,293.1499938964844,0.0199438761919736,-4356.83544921875,304.1518859863281,0.4016754329204559,0.0558445341885089,0.2756297290325165,291.0697937011719,291.1499938964844,259.9861755371094,258.53082275390625,279.1720275878906,293.3439636230469,291.0709533691406,1.0,0.4097301959991455,0.6029971241950989,0.6029971241950989,1.0,1.0,-1.6805154085159302,0.6637767553329468,1.0167386531829834,0.275434285402298,0.0,0.0,0.7671990990638733,143.7413330078125,154.0,24.062061309814453,-18474.083984375,680.6286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,308.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17754.873046875,18000.0,0.0,0.0,0.4073697328567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878785610198976,0.987888514995575,-9.941424650605768e-06,0.0,0.0004134284972678,0.0,0.0,124.04352569580078,0.0,0.0,0.0,0.567939043045044,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0986089631915092,-2265.84765625,304.1524963378906,0.600914716720581,0.1540550887584686,0.1435211896896362,293.5245056152344,297.1499938964844,293.1499938964844,0.0109126409515738,-691.7545776367188,302.00653076171875,0.3771520853042602,0.050000000745058,0.0525455027818679,293.22607421875,297.1499938964844,293.1499938964844,0.3845075666904449,-5198.34912109375,304.1597595214844,0.8599022626876831,0.4663045406341553,0.3290862143039703,293.29412841796875,297.1499938964844,293.1499938964844,0.5549232363700867,-9381.6142578125,304.1508483886719,0.953462541103363,0.6245653629302979,0.5943127274513245,293.1750183105469,297.1499938964844,293.1499938964844,0.0194791182875633,-4304.2080078125,304.1520080566406,0.3962853550910949,0.0549969933927059,0.272643119096756,291.0863647460937,291.1499938964844,260.0313415527344,258.5660400390625,279.1722717285156,293.35162353515625,291.08758544921875,1.0,0.4124723374843597,0.6052402257919312,0.6052402257919312,1.0,1.0,-1.6708424091339111,0.6610732078552246,1.0097692012786863,0.2746699154376983,0.0,0.0,0.7745810747146606,148.31838989257812,157.0,23.83810043334961,-18396.115234375,686.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.064453125,18000.0,0.0,0.0,0.40944704413414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006365418434143,1.0063756704330444,-1.017687827697955e-05,0.0,0.0004155366914346,0.0,0.0,129.86053466796875,0.0,0.0,0.0,0.5763763189315796,4.0,0.0,1.0
