time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0986089631915092,-2265.84765625,304.1524963378906,0.600914716720581,0.1540550887584686,0.1435211896896362,293.5245056152344,297.1499938964844,293.1499938964844,0.0109126409515738,-691.7545776367188,302.00653076171875,0.3771520853042602,0.050000000745058,0.0525455027818679,293.22607421875,297.1499938964844,293.1499938964844,0.3845075666904449,-5198.34912109375,304.1597595214844,0.8599022626876831,0.4663045406341553,0.3290862143039703,293.29412841796875,297.1499938964844,293.1499938964844,0.5549232363700867,-9381.6142578125,304.1508483886719,0.953462541103363,0.6245653629302979,0.5943127274513245,293.1750183105469,297.1499938964844,293.1499938964844,0.0194791182875633,-4304.2080078125,304.1520080566406,0.3962853550910949,0.0549969933927059,0.272643119096756,291.0863647460937,291.1499938964844,260.0313415527344,258.5660400390625,279.1722717285156,293.35162353515625,291.08758544921875,1.0,0.4124723374843597,0.6052402257919312,0.6052402257919312,1.0,1.0,-1.6708424091339111,0.6610732078552246,1.0097692012786863,0.2746699154376983,0.0,0.0,0.7745810747146606,148.31838989257812,157.0,23.83810043334961,-18396.115234375,686.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,308.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.064453125,18000.0,0.0,0.0,0.40944704413414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006365418434143,1.0063756704330444,-1.017687827697955e-05,0.0,0.0004155366914346,0.0,0.0,129.86053466796875,0.0,0.0,0.0,0.5763763189315796,4.0,0.0,1.0
643500,293.190185546875,297.1499938964844,293.1499938964844,0.0983419418334961,-2260.769287109375,304.15252685546875,0.5987409949302673,0.153723731637001,0.1432955414056778,293.53131103515625,297.1499938964844,293.1499938964844,0.0107759637758135,-687.0775756835938,301.9244689941406,0.375695526599884,0.050000000745058,0.0526300817728042,293.2263488769531,297.1499938964844,293.1499938964844,0.3832644522190094,-5184.90625,304.1602478027344,0.8570444583892822,0.4652897715568542,0.3284436762332916,293.294189453125,297.1499938964844,293.1499938964844,0.5528397560119629,-9351.748046875,304.15447998046875,0.9496415853500366,0.6227260828018188,0.5926555395126343,293.17547607421875,297.1499938964844,293.1499938964844,0.0192565210163593,-4278.61328125,304.1520690917969,0.3936939835548401,0.0545928850769996,0.2712034583091736,291.0951232910156,291.1499938964844,260.0534973144531,258.5833435058594,279.1722412109375,293.355224609375,291.0964050292969,1.0,0.4136563539505005,0.6063501238822937,0.6063501238822937,1.0,1.0,-1.666183352470398,0.6597795486450195,1.0064038038253784,0.2743092179298401,0.0,0.0,0.7773628234863281,150.36215209960938,157.0,24.40142059326172,-18361.078125,689.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850769042969,308.6549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.23046875,18000.0,0.0,0.0,0.4105171859264374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137437582015991,1.0137540102005005,-1.0273532097926363e-05,0.0,0.0004166227590758,0.0,0.0,132.24969482421875,0.0,0.0,0.0,0.5797548890113831,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.098081424832344,-2255.804443359375,304.1525573730469,0.5967037677764893,0.1534113138914108,0.1430823504924774,293.5379638671875,297.1499938964844,293.1499938964844,0.010638304054737,-682.2533569335938,301.8417663574219,0.3743465840816498,0.050000000745058,0.0527099519968032,293.2265625,297.1499938964844,293.1499938964844,0.3820009231567383,-5171.2509765625,304.1606750488281,0.8543725609779358,0.4642784297466278,0.3278004825115204,293.2940979003906,297.1499938964844,293.1499938964844,0.5507103204727173,-9321.6435546875,304.1575012207031,0.9459900856018066,0.6209196448326111,0.5910301208496094,293.17584228515625,297.1499938964844,293.1499938964844,0.0190384835004806,-4253.27880859375,304.1520690917969,0.3910939693450928,0.0541978292167186,0.2697888016700744,291.1043701171875,291.1499938964844,260.0753173828125,258.6004333496094,279.17218017578125,293.3587646484375,291.1057434082031,1.0,0.414750337600708,0.6074531674385071,0.6074531674385071,1.0,1.0,-1.661600947380066,0.6585074663162231,1.0030934810638428,0.2739539742469787,0.0,0.0,0.7794755697250366,152.2886505126953,160.0,25.31065368652344,-18328.01171875,691.1649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197692871094,308.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17862.041015625,18000.0,0.0,0.0,0.4115694761276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197757482528689,1.0197861194610596,-1.0354533515055664e-05,0.0,0.0004176906950306,0.0,0.0,134.23977661132812,0.0,0.0,0.0,0.5825235843658447,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0975843220949173,-2246.299072265625,304.15252685546875,0.5929530262947083,0.1528418809175491,0.1426969468593597,293.5509033203125,297.1499938964844,293.1499938964844,0.0103614749386906,-672.2191772460938,301.674560546875,0.3718884289264679,0.050000000745058,0.0528594925999641,293.2269287109375,297.1499938964844,293.1499938964844,0.379420667886734,-5143.376953125,304.1614074707031,0.8494454026222229,0.4622622430324554,0.3265118896961212,293.2935485839844,297.1499938964844,293.1499938964844,0.5463281869888306,-9260.6357421875,304.1622619628906,0.9390714168548584,0.6173766851425171,0.5878432393074036,293.1764221191406,297.1499938964844,293.1499938964844,0.0186123754829168,-4203.00341796875,304.152099609375,0.3857988715171814,0.0534257926046848,0.2670060098171234,291.1241760253906,291.1499938964844,260.1181030273437,258.634033203125,279.1719665527344,293.3656311035156,291.12567138671875,1.0,0.4167449176311493,0.6096408367156982,0.6096408367156982,1.0,1.0,-1.652603268623352,0.6560021042823792,0.996601104736328,0.273247092962265,0.0,0.0,0.7816046476364136,155.88758850097656,148.0,27.382627487182617,-18265.505859375,694.7411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,308.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.02734375,18000.0,0.0,0.0,0.4135195612907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027587890625,1.0275983810424805,-1.0465677405591125e-05,0.0,0.0004196697846055,0.0,0.0,136.90048217773438,0.0,0.0,0.0,0.5861265659332275,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0975843220949173,-2246.299072265625,304.15252685546875,0.5929530262947083,0.1528418809175491,0.1426969468593597,293.5509033203125,297.1499938964844,293.1499938964844,0.0103614749386906,-672.2191772460938,301.674560546875,0.3718884289264679,0.050000000745058,0.0528594925999641,293.2269287109375,297.1499938964844,293.1499938964844,0.379420667886734,-5143.376953125,304.1614074707031,0.8494454026222229,0.4622622430324554,0.3265118896961212,293.2935485839844,297.1499938964844,293.1499938964844,0.5463281869888306,-9260.6357421875,304.1622619628906,0.9390714168548584,0.6173766851425171,0.5878432393074036,293.1764221191406,297.1499938964844,293.1499938964844,0.0186123754829168,-4203.00341796875,304.152099609375,0.3857988715171814,0.0534257926046848,0.2670060098171234,291.1241760253906,291.1499938964844,260.1181030273437,258.634033203125,279.1719665527344,293.3656311035156,291.12567138671875,1.0,0.4167449176311493,0.6096408367156982,0.6096408367156982,1.0,1.0,-1.652603268623352,0.6560021042823792,0.996601104736328,0.273247092962265,0.0,0.0,0.7816046476364136,155.88758850097656,148.0,27.382627487182617,-18265.505859375,694.7411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,308.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.02734375,18000.0,0.0,0.0,0.4135195612907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027587890625,1.0275983810424805,-1.0465677405591125e-05,0.0,0.0004196697846055,0.0,0.0,136.90048217773438,0.0,0.0,0.0,0.5861265659332275,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.096961535513401,-2234.37890625,304.1527404785156,0.5935989022254944,0.152383804321289,0.1421876847743988,293.5632629394531,297.1499938964844,293.1499938964844,0.0100280465558171,-659.097412109375,301.5057678222656,0.3730207979679107,0.050000000745058,0.0527901090681552,293.22705078125,297.1499938964844,293.1499938964844,0.3765476942062378,-5112.21923828125,304.16241455078125,0.8500027656555176,0.4602883458137512,0.3250808715820312,293.2925720214844,297.1499938964844,293.1499938964844,0.5415528416633606,-9194.9130859375,304.1661071777344,0.9393497109413148,0.6139366030693054,0.5845270752906799,293.1766357421875,297.1499938964844,293.1499938964844,0.0180752556771039,-4138.50341796875,304.1522827148437,0.3841880559921264,0.0527085289359092,0.2633674740791321,291.1469421386719,291.1499938964844,260.1596984863281,258.6669006347656,279.1723327636719,293.3722229003906,291.1487731933594,1.0,0.4136487543582916,0.6118934154510498,0.6118934154510498,1.0,1.0,-1.6418418884277344,0.6527249217033386,0.989116907119751,0.2721495926380157,0.0,0.0,0.7805454730987549,153.90855407714844,136.0,31.64812088012696,-18191.79296875,681.3728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,308.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.4151022434234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0292407274246216,1.029251217842102,-1.0502168152015656e-05,0.0,0.0004212759959045,0.0,0.0,137.58822631835938,0.0,0.0,0.0,0.5869107246398926,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.096961535513401,-2234.37890625,304.1527404785156,0.5935989022254944,0.152383804321289,0.1421876847743988,293.5632629394531,297.1499938964844,293.1499938964844,0.0100280465558171,-659.097412109375,301.5057678222656,0.3730207979679107,0.050000000745058,0.0527901090681552,293.22705078125,297.1499938964844,293.1499938964844,0.3765476942062378,-5112.21923828125,304.16241455078125,0.8500027656555176,0.4602883458137512,0.3250808715820312,293.2925720214844,297.1499938964844,293.1499938964844,0.5415528416633606,-9194.9130859375,304.1661071777344,0.9393497109413148,0.6139366030693054,0.5845270752906799,293.1766357421875,297.1499938964844,293.1499938964844,0.0180752556771039,-4138.50341796875,304.1522827148437,0.3841880559921264,0.0527085289359092,0.2633674740791321,291.1469421386719,291.1499938964844,260.1596984863281,258.6669006347656,279.1723327636719,293.3722229003906,291.1487731933594,1.0,0.4136487543582916,0.6118934154510498,0.6118934154510498,1.0,1.0,-1.6418418884277344,0.6527249217033386,0.989116907119751,0.2721495926380157,0.0,0.0,0.7805454730987549,153.90855407714844,136.0,31.64812088012696,-18191.79296875,681.3728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81005859375,308.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.4151022434234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0292407274246216,1.029251217842102,-1.0502168152015656e-05,0.0,0.0004212759959045,0.0,0.0,137.58822631835938,0.0,0.0,0.0,0.5869107246398926,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0963189154863357,-2222.0595703125,304.15289306640625,0.5974723696708679,0.152081549167633,0.1416741609573364,293.5747985839844,297.1499938964844,293.1499938964844,0.0096656661480665,-643.9706420898438,301.3359375,0.3767126500606537,0.050000000745058,0.0525712519884109,293.2267761230469,297.1499938964844,293.1499938964844,0.3735202550888061,-5079.37255859375,304.1632995605469,0.8544814586639404,0.4583912789821625,0.3235909044742584,293.2911376953125,297.1499938964844,293.1499938964844,0.5365514755249023,-9126.677734375,304.1690673828125,0.9447465538978576,0.6106172204017639,0.5811740159988403,293.1763916015625,297.1499938964844,293.1499938964844,0.0175086762756109,-4068.806396484375,304.1524658203125,0.3854584693908691,0.0520864091813564,0.259427011013031,291.17193603515625,291.1499938964844,260.2001037597656,258.69903564453125,279.1726379394531,293.37841796875,291.1737670898437,1.0,0.4076250791549682,0.6141721606254578,0.6141721606254578,1.0,1.0,-1.6304172277450562,0.6491425037384033,0.9812747240066528,0.2708674371242523,0.0,0.0,0.7759444117546082,148.13238525390625,124.0,33.811973571777344,-18107.177734375,657.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,308.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.185546875,18000.0,0.0,0.0,0.4161190390586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023589253425598,1.0235997438430786,-1.044982946041273e-05,0.0,0.000422307930421,0.0,0.0,135.9157257080078,0.0,0.0,0.0,0.5843709111213684,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0963189154863357,-2222.0595703125,304.15289306640625,0.5974723696708679,0.152081549167633,0.1416741609573364,293.5747985839844,297.1499938964844,293.1499938964844,0.0096656661480665,-643.9706420898438,301.3359375,0.3767126500606537,0.050000000745058,0.0525712519884109,293.2267761230469,297.1499938964844,293.1499938964844,0.3735202550888061,-5079.37255859375,304.1632995605469,0.8544814586639404,0.4583912789821625,0.3235909044742584,293.2911376953125,297.1499938964844,293.1499938964844,0.5365514755249023,-9126.677734375,304.1690673828125,0.9447465538978576,0.6106172204017639,0.5811740159988403,293.1763916015625,297.1499938964844,293.1499938964844,0.0175086762756109,-4068.806396484375,304.1524658203125,0.3854584693908691,0.0520864091813564,0.259427011013031,291.17193603515625,291.1499938964844,260.2001037597656,258.69903564453125,279.1726379394531,293.37841796875,291.1737670898437,1.0,0.4076250791549682,0.6141721606254578,0.6141721606254578,1.0,1.0,-1.6304172277450562,0.6491425037384033,0.9812747240066528,0.2708674371242523,0.0,0.0,0.7759444117546082,148.13238525390625,124.0,33.811973571777344,-18107.177734375,657.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,308.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.185546875,18000.0,0.0,0.0,0.4161190390586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023589253425598,1.0235997438430786,-1.044982946041273e-05,0.0,0.000422307930421,0.0,0.0,135.9157257080078,0.0,0.0,0.0,0.5843709111213684,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0957268700003624,-2210.718505859375,304.15289306640625,0.6035645008087158,0.1519112139940261,0.1412015557289123,293.5856018066406,297.1499938964844,293.1499938964844,0.0092973867431283,-627.8967895507812,301.1644287109375,0.382223516702652,0.050000000745058,0.0522643662989139,293.2262268066406,297.1499938964844,293.1499938964844,0.3705265820026397,-5046.96728515625,304.1638488769531,0.8618227243423462,0.4565611779689789,0.322084367275238,293.2893371582031,297.1499938964844,293.1499938964844,0.5315902829170227,-9059.517578125,304.17095947265625,0.953515648841858,0.6074075102806091,0.5778381824493408,293.1757202148437,297.1499938964844,293.1499938964844,0.016959760338068,-3999.698974609375,304.1525573730469,0.3888505697250366,0.0515509508550167,0.2554726898670196,291.1950988769531,291.1499938964844,260.23931884765625,258.7304992675781,279.1727294921875,293.3841552734375,291.1966552734375,1.0,0.3996935486793518,0.6164503693580627,0.6164503693580627,1.0,1.0,-1.6189199686050415,0.6454942226409912,0.9734258055686952,0.2695294618606567,0.0,0.0,0.7683518528938293,140.12754821777344,112.0,31.967988967895508,-18012.486328125,626.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,308.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18148.912109375,18000.0,0.0,0.0,0.4164336323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010926365852356,1.010936617851257,-1.0310283869330306e-05,0.0,0.0004226271994411,0.0,0.0,132.00941467285156,0.0,0.0,0.0,0.5786487460136414,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0957268700003624,-2210.718505859375,304.15289306640625,0.6035645008087158,0.1519112139940261,0.1412015557289123,293.5856018066406,297.1499938964844,293.1499938964844,0.0092973867431283,-627.8967895507812,301.1644287109375,0.382223516702652,0.050000000745058,0.0522643662989139,293.2262268066406,297.1499938964844,293.1499938964844,0.3705265820026397,-5046.96728515625,304.1638488769531,0.8618227243423462,0.4565611779689789,0.322084367275238,293.2893371582031,297.1499938964844,293.1499938964844,0.5315902829170227,-9059.517578125,304.17095947265625,0.953515648841858,0.6074075102806091,0.5778381824493408,293.1757202148437,297.1499938964844,293.1499938964844,0.016959760338068,-3999.698974609375,304.1525573730469,0.3888505697250366,0.0515509508550167,0.2554726898670196,291.1950988769531,291.1499938964844,260.23931884765625,258.7304992675781,279.1727294921875,293.3841552734375,291.1966552734375,1.0,0.3996935486793518,0.6164503693580627,0.6164503693580627,1.0,1.0,-1.6189199686050415,0.6454942226409912,0.9734258055686952,0.2695294618606567,0.0,0.0,0.7683518528938293,140.12754821777344,112.0,31.967988967895508,-18012.486328125,626.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,308.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18148.912109375,18000.0,0.0,0.0,0.4164336323738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010926365852356,1.010936617851257,-1.0310283869330306e-05,0.0,0.0004226271994411,0.0,0.0,132.00941467285156,0.0,0.0,0.0,0.5786487460136414,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.095458909869194,-2205.595703125,304.1528625488281,0.6072621941566467,0.1518675535917282,0.1409842073917389,293.5907592773437,297.1499938964844,293.1499938964844,0.0091149266809225,-619.6980590820312,301.0778503417969,0.3855507671833038,0.050000000745058,0.052089475095272,293.2258605957031,297.1499938964844,293.1499938964844,0.3690757751464844,-5031.30078125,304.1639709472656,0.8664324283599854,0.4556672871112823,0.3213307559490204,293.288330078125,297.1499938964844,293.1499938964844,0.5291751623153687,-9026.9931640625,304.1715393066406,0.9588198065757751,0.6058396100997925,0.5761845111846924,293.17529296875,297.1499938964844,293.1499938964844,0.0166973136365413,-3966.11767578125,304.1525573730469,0.3911518156528473,0.0513106882572174,0.2535243630409241,291.2052307128906,291.1499938964844,260.25848388671875,258.7459716796875,279.1726989746094,293.3869323730469,291.2066345214844,1.0,0.395222544670105,0.6175844073295593,0.6175844073295593,1.0,1.0,-1.6132196187973022,0.6436758637428284,0.9695438146591188,0.2688549160957336,0.0,0.0,0.7636513710021973,135.58375549316406,112.0,29.73484230041504,-17961.369140625,610.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972412109375,308.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18181.86328125,18000.0,0.0,0.0,0.4163003265857696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022697448730469,1.0022798776626587,-1.0211907465418337e-05,0.0,0.0004224918957334,0.0,0.0,129.35072326660156,0.0,0.0,0.0,0.5747396945953369,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.095212809741497,-2200.90087890625,304.1528015136719,0.6113293766975403,0.1518480628728866,0.1407802104949951,293.5957946777344,297.1499938964844,293.1499938964844,0.0089345863088965,-611.4502563476562,300.9904479980469,0.3892249464988708,0.050000000745058,0.0519045330584049,293.2254333496094,297.1499938964844,293.1499938964844,0.3676689565181732,-5016.13671875,304.1639709472656,0.8716404438018799,0.4547856450080871,0.3205786943435669,293.2872619628906,297.1499938964844,293.1499938964844,0.5268241763114929,-8995.43359375,304.171875,0.9645874500274658,0.6042943596839905,0.5745427012443542,293.1748046875,297.1499938964844,293.1499938964844,0.0164440646767616,-3933.391845703125,304.1525573730469,0.3937054574489593,0.0510859414935112,0.2516029179096222,291.2140808105469,291.1499938964844,260.2773742675781,258.7612609863281,279.17266845703125,293.3896179199219,291.2152709960937,1.0,0.3904892206192016,0.6187140345573425,0.6187140345573425,1.0,1.0,-1.607571721076965,0.6418699026107788,0.9657018780708312,0.2681811451911926,0.0,0.0,0.7584861516952515,130.78689575195312,100.0,26.800844192504883,-17907.794921875,593.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,308.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18210.765625,18000.0,0.0,0.0,0.4159631431102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9922897815704346,0.9922999143600464,-1.0097567610500846e-05,0.0,0.0004221497219987,0.0,0.0,126.31674194335938,0.0,0.0,0.0,0.5702402591705322,4.0,0.0,1.0
644220,293.172119140625,297.1499938964844,293.1499938964844,0.0947900786995887,-2192.875,304.1525573730469,0.6201698780059814,0.1518733352422714,0.1404123604297638,293.60565185546875,297.1499938964844,293.1499938964844,0.0085820080712437,-594.92041015625,300.8129577636719,0.3968545794486999,0.050000000745058,0.0515133216977119,293.2245483398437,297.1499938964844,293.1499938964844,0.3650085628032684,-4987.5439453125,304.16375732421875,0.8838507533073425,0.4530540406703949,0.3190820217132568,293.2850646972656,297.1499938964844,293.1499938964844,0.5223495364189148,-8935.625,304.1720275878906,0.9771172404289246,0.6012658476829529,0.5712977051734924,293.1737365722656,297.1499938964844,293.1499938964844,0.0159653443843126,-3870.69140625,304.1524963378906,0.399451345205307,0.0506751760840415,0.2478459328413009,291.2274475097656,291.1499938964844,260.31427001953125,258.7914123535156,279.1725158691406,293.3949279785156,291.22821044921875,1.0,0.3803857862949371,0.6209583878517151,0.6209583878517151,1.0,1.0,-1.5964568853378296,0.6383051872253418,0.9581517577171326,0.2668415307998657,0.0,0.0,0.7471957206726074,120.6582260131836,88.0,19.512319564819336,-17793.84765625,558.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,308.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18254.40234375,18000.0,0.0,0.0,0.4146704375743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692131280899048,0.9692229628562928,-9.832565410761164e-06,0.0,0.0004208377795293,0.0,0.0,119.45721435546876,0.0,0.0,0.0,0.559871256351471,4.0,0.0,1.0
644280,293.172119140625,297.1499938964844,293.1499938964844,0.0947900786995887,-2192.875,304.1525573730469,0.6201698780059814,0.1518733352422714,0.1404123604297638,293.60565185546875,297.1499938964844,293.1499938964844,0.0085820080712437,-594.92041015625,300.8129577636719,0.3968545794486999,0.050000000745058,0.0515133216977119,293.2245483398437,297.1499938964844,293.1499938964844,0.3650085628032684,-4987.5439453125,304.16375732421875,0.8838507533073425,0.4530540406703949,0.3190820217132568,293.2850646972656,297.1499938964844,293.1499938964844,0.5223495364189148,-8935.625,304.1720275878906,0.9771172404289246,0.6012658476829529,0.5712977051734924,293.1737365722656,297.1499938964844,293.1499938964844,0.0159653443843126,-3870.69140625,304.1524963378906,0.399451345205307,0.0506751760840415,0.2478459328413009,291.2274475097656,291.1499938964844,260.31427001953125,258.7914123535156,279.1725158691406,293.3949279785156,291.22821044921875,1.0,0.3803857862949371,0.6209583878517151,0.6209583878517151,1.0,1.0,-1.5964568853378296,0.6383051872253418,0.9581517577171326,0.2668415307998657,0.0,0.0,0.7471957206726074,120.6582260131836,88.0,19.512319564819336,-17793.84765625,558.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,308.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18254.40234375,18000.0,0.0,0.0,0.4146704375743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692131280899048,0.9692229628562928,-9.832565410761164e-06,0.0,0.0004208377795293,0.0,0.0,119.45721435546876,0.0,0.0,0.0,0.559871256351471,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0944639891386032,-2186.74267578125,304.1522521972656,0.6301141381263733,0.1519846618175506,0.1401010006666183,293.6150817871094,297.1499938964844,293.1499938964844,0.0082431714981794,-578.5254516601562,300.6318664550781,0.4048736095428467,0.050000000745058,0.0511038862168788,293.2236022949219,297.1499938964844,293.1499938964844,0.3625663220882416,-4961.39794921875,304.1632385253906,0.8985475897789001,0.4513603448867798,0.317598432302475,293.2827453613281,297.1499938964844,293.1499938964844,0.5182034373283386,-8880.474609375,304.17156982421875,0.9903669357299804,0.598313570022583,0.5681067109107971,293.1725769042969,297.1499938964844,293.1499938964844,0.0155216194689273,-3811.6162109375,304.15240478515625,0.4061636626720428,0.0503057576715946,0.2442008703947067,291.23486328125,291.1499938964844,260.3500061035156,258.82098388671875,279.1723022460937,293.400146484375,291.23516845703125,1.0,0.3696004152297973,0.6231798529624939,0.6231798529624939,1.0,1.0,-1.5856029987335205,0.6348118185997009,0.9507911801338196,0.2655170261859894,0.0,0.0,0.7353202104568481,110.07511138916016,76.0,11.439895629882812,-17672.517578125,523.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,308.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18277.712890625,18000.0,0.0,0.0,0.4125716984272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943515419960022,0.943524956703186,-9.539357051835395e-06,0.0,0.0004187078156974,0.0,0.0,112.0975112915039,0.0,0.0,0.0,0.5483887195587158,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0944639891386032,-2186.74267578125,304.1522521972656,0.6301141381263733,0.1519846618175506,0.1401010006666183,293.6150817871094,297.1499938964844,293.1499938964844,0.0082431714981794,-578.5254516601562,300.6318664550781,0.4048736095428467,0.050000000745058,0.0511038862168788,293.2236022949219,297.1499938964844,293.1499938964844,0.3625663220882416,-4961.39794921875,304.1632385253906,0.8985475897789001,0.4513603448867798,0.317598432302475,293.2827453613281,297.1499938964844,293.1499938964844,0.5182034373283386,-8880.474609375,304.17156982421875,0.9903669357299804,0.598313570022583,0.5681067109107971,293.1725769042969,297.1499938964844,293.1499938964844,0.0155216194689273,-3811.6162109375,304.15240478515625,0.4061636626720428,0.0503057576715946,0.2442008703947067,291.23486328125,291.1499938964844,260.3500061035156,258.82098388671875,279.1723022460937,293.400146484375,291.23516845703125,1.0,0.3696004152297973,0.6231798529624939,0.6231798529624939,1.0,1.0,-1.5856029987335205,0.6348118185997009,0.9507911801338196,0.2655170261859894,0.0,0.0,0.7353202104568481,110.07511138916016,76.0,11.439895629882812,-17672.517578125,523.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,308.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18277.712890625,18000.0,0.0,0.0,0.4125716984272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943515419960022,0.943524956703186,-9.539357051835395e-06,0.0,0.0004187078156974,0.0,0.0,112.0975112915039,0.0,0.0,0.0,0.5483887195587158,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.094285137951374,-2183.41162109375,304.1517944335937,0.6411002278327942,0.1522629261016845,0.1399372220039367,293.6229858398437,297.1499938964844,293.1499938964844,0.0079285921528935,-562.8135375976562,300.4508972167969,0.4134755432605743,0.050000000745058,0.0507149994373321,293.222412109375,297.1499938964844,293.1499938964844,0.3603052496910095,-4937.2216796875,304.16259765625,0.9152750968933104,0.4497335851192474,0.316166877746582,293.2782897949219,297.1499938964844,293.1499938964844,0.5080321431159973,-8736.5615234375,304.18267822265625,0.9990000128746032,0.5958314538002014,0.5585498809814453,293.1712951660156,297.1499938964844,293.1499938964844,0.0151206413283944,-3757.5166015625,304.1522216796875,0.4136947691440582,0.050000000745058,0.24085733294487,291.2386169433594,291.1499938964844,260.38360595703125,258.8489685058594,279.1747436523437,293.404541015625,291.2397155761719,1.0,0.358046680688858,0.6256814002990723,0.6256814002990723,1.0,1.0,-1.567802906036377,0.6283209919929504,0.9394819140434264,0.2627978324890136,0.0,0.0,0.7233002781867981,99.88430786132812,64.0,11.535648345947266,-17500.73046875,485.2629089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51953125,308.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.009765625,18000.0,0.0,0.0,0.4097068309783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169363975524902,0.9169456362724304,-9.240502549801022e-06,0.0,0.0004158003430347,0.0,0.0,104.80858612060548,0.0,0.0,0.0,0.5365790724754333,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.094285137951374,-2183.41162109375,304.1517944335937,0.6411002278327942,0.1522629261016845,0.1399372220039367,293.6229858398437,297.1499938964844,293.1499938964844,0.0079285921528935,-562.8135375976562,300.4508972167969,0.4134755432605743,0.050000000745058,0.0507149994373321,293.222412109375,297.1499938964844,293.1499938964844,0.3603052496910095,-4937.2216796875,304.16259765625,0.9152750968933104,0.4497335851192474,0.316166877746582,293.2782897949219,297.1499938964844,293.1499938964844,0.5080321431159973,-8736.5615234375,304.18267822265625,0.9990000128746032,0.5958314538002014,0.5585498809814453,293.1712951660156,297.1499938964844,293.1499938964844,0.0151206413283944,-3757.5166015625,304.1522216796875,0.4136947691440582,0.050000000745058,0.24085733294487,291.2386169433594,291.1499938964844,260.38360595703125,258.8489685058594,279.1747436523437,293.404541015625,291.2397155761719,1.0,0.358046680688858,0.6256814002990723,0.6256814002990723,1.0,1.0,-1.567802906036377,0.6283209919929504,0.9394819140434264,0.2627978324890136,0.0,0.0,0.7233002781867981,99.88430786132812,64.0,11.535648345947266,-17500.73046875,485.2629089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51953125,308.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.009765625,18000.0,0.0,0.0,0.4097068309783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169363975524902,0.9169456362724304,-9.240502549801022e-06,0.0,0.0004158003430347,0.0,0.0,104.80858612060548,0.0,0.0,0.0,0.5365790724754333,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.093952789902687,-2176.63134765625,304.1517639160156,0.6522883772850037,0.1526211947202682,0.1399427056312561,293.6297607421875,297.1499938964844,293.1499938964844,0.0076249125413596,-546.44873046875,300.2812194824219,0.422339379787445,0.050000000745058,0.0503856353461742,293.2212829589844,297.1499938964844,293.1499938964844,0.3570432364940643,-4901.21337890625,304.1638488769531,0.9326409101486206,0.4481287002563476,0.3148185908794403,293.2474975585937,297.1499938964844,293.1499938964844,0.4766120910644531,-8287.5908203125,304.2239685058594,0.9990000128746032,0.598764955997467,0.5298411250114441,293.1695556640625,297.1499938964844,293.1499938964844,0.0148455221205949,-3716.68798828125,304.1493225097656,0.4223401546478271,0.050000000745058,0.239008679986,291.2781066894531,291.1499938964844,260.4143371582031,258.87457275390625,279.1813049316406,293.4065246582031,291.2814025878906,1.0,0.3449454605579376,0.629160463809967,0.629160463809967,1.0,1.0,-1.5290560722351074,0.6131178140640259,0.9159383177757264,0.2555136978626251,0.0,0.0,0.7038646340370178,90.8043212890625,52.0,46.34454727172852,-17161.2265625,439.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18410.080078125,18000.0,0.0,0.0,0.4056251645088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814204335212708,0.8814293146133423,-8.881161193130538e-06,0.0,0.000411657965742,0.0,0.0,95.83287048339844,0.0,0.0,0.0,0.5209594368934631,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.093952789902687,-2176.63134765625,304.1517639160156,0.6522883772850037,0.1526211947202682,0.1399427056312561,293.6297607421875,297.1499938964844,293.1499938964844,0.0076249125413596,-546.44873046875,300.2812194824219,0.422339379787445,0.050000000745058,0.0503856353461742,293.2212829589844,297.1499938964844,293.1499938964844,0.3570432364940643,-4901.21337890625,304.1638488769531,0.9326409101486206,0.4481287002563476,0.3148185908794403,293.2474975585937,297.1499938964844,293.1499938964844,0.4766120910644531,-8287.5908203125,304.2239685058594,0.9990000128746032,0.598764955997467,0.5298411250114441,293.1695556640625,297.1499938964844,293.1499938964844,0.0148455221205949,-3716.68798828125,304.1493225097656,0.4223401546478271,0.050000000745058,0.239008679986,291.2781066894531,291.1499938964844,260.4143371582031,258.87457275390625,279.1813049316406,293.4065246582031,291.2814025878906,1.0,0.3449454605579376,0.629160463809967,0.629160463809967,1.0,1.0,-1.5290560722351074,0.6131178140640259,0.9159383177757264,0.2555136978626251,0.0,0.0,0.7038646340370178,90.8043212890625,52.0,46.34454727172852,-17161.2265625,439.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18410.080078125,18000.0,0.0,0.0,0.4056251645088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814204335212708,0.8814293146133423,-8.881161193130538e-06,0.0,0.000411657965742,0.0,0.0,95.83287048339844,0.0,0.0,0.0,0.5209594368934631,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0937872603535652,-2173.258544921875,304.1517333984375,0.6588807106018066,0.1528069525957107,0.1399437934160232,293.633056640625,297.1499938964844,293.1499938964844,0.0074750045314431,-538.18017578125,300.1962585449219,0.4277786612510681,0.050000000745058,0.0502147302031517,293.2208251953125,297.1499938964844,293.1499938964844,0.3553966283798218,-4883.07177734375,304.1643371582031,0.9425776600837708,0.4473156034946441,0.3141301870346069,293.2221984863281,297.1499938964844,293.1499938964844,0.4594496488571167,-8043.2412109375,304.2416687011719,0.9990000128746032,0.6024913787841797,0.5143128037452698,293.16851806640625,297.1499938964844,293.1499938964844,0.0147228287532925,-3698.15625,304.14862060546875,0.4277786612510681,0.050000000745058,0.2381970733404159,291.2982788085937,291.1499938964844,260.4286499023437,258.88653564453125,279.1845703125,293.4099426269531,291.3012084960937,1.0,0.3379339277744293,0.6311330795288086,0.6311330795288086,1.0,1.0,-1.5084099769592283,0.6050554513931274,0.9033545851707458,0.2516623437404632,0.0,0.0,0.6919403076171875,86.09133911132812,52.0,49.99827575683594,-16954.87890625,415.8209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739624023437,309.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18484.36328125,18000.0,0.0,0.0,0.4029569327831268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8572810888290405,0.857289731502533,-8.643090950499754e-06,0.0,0.0004089500580448,0.0,0.0,90.05119323730469,0.0,0.0,0.0,0.5105739235877991,4.0,0.0,1.0
644760,293.1581115722656,297.1499938964844,293.1499938964844,0.0936450809240341,-2170.357666015625,304.15167236328125,0.666227400302887,0.1530041992664337,0.1399511694908142,293.6363525390625,297.1499938964844,293.1499938964844,0.0073288781568408,-530.0296630859375,300.1103820800781,0.4340439736843109,0.050000000745058,0.0500413551926612,293.22039794921875,297.1499938964844,293.1499938964844,0.3538160920143127,-4865.712890625,304.1645812988281,0.9531150460243224,0.4465060234069824,0.3134401440620422,293.1913452148437,297.1499938964844,293.1499938964844,0.4415293037891388,-7787.98095703125,304.257568359375,0.9990000128746032,0.6076279878616333,0.4980649054050445,293.16729736328125,297.1499938964844,293.1499938964844,0.0146052492782473,-3680.325439453125,304.1485595703125,0.4340439736843109,0.050000000745058,0.2373746335506439,291.3161926269531,291.1499938964844,260.4423217773437,258.89794921875,279.1888427734375,293.418701171875,291.3188171386719,1.0,0.3306354880332947,0.6333889961242676,0.6333889961242676,1.0,1.0,-1.4868899583816528,0.5967327952384949,0.890157163143158,0.2477213889360427,0.0,0.0,0.6790561676025391,81.30595397949219,70.0,49.33974456787109,-16729.916015625,392.3320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0280456542969,309.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18541.06640625,18000.0,0.0,0.0,0.3998152911663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303404450416565,0.8303488492965698,-8.379825885640457e-06,0.0,0.0004057617043145,0.0,0.0,83.86833190917969,0.0,0.0,0.0,0.499076098203659,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.093829371035099,-2173.956787109375,304.1507873535156,0.671491801738739,0.1533123850822448,0.1401548087596893,293.643310546875,297.1499938964844,293.1499938964844,0.007096383254975,-517.6063232421875,299.9245300292969,0.4383772313594818,0.050000000745058,0.0499336495995521,293.2199401855469,297.1499938964844,293.1499938964844,0.3520300686359405,-4847.08837890625,304.1625671386719,0.9589550495147704,0.4448163509368896,0.3122047185897827,293.131591796875,297.1499938964844,293.1499938964844,0.4286233484745025,-7618.0576171875,304.24188232421875,0.9990000128746032,0.6187373399734497,0.4876928329467773,293.1650085449219,297.1499938964844,293.1499938964844,0.0145537126809358,-3673.375732421875,304.1484375,0.4383772313594818,0.050000000745058,0.2368637472391128,291.31561279296875,291.1499938964844,260.4678039550781,258.9192810058594,279.18768310546875,293.4505615234375,291.3118591308594,1.0,0.3268652558326721,0.6371780037879944,0.6371780037879944,1.0,1.0,-1.4724348783493042,0.5923317074775696,0.8801032304763794,0.246011883020401,0.0,0.0,0.6560243368148804,78.3102035522461,88.0,-8.60358715057373,-16437.689453125,377.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598022460937,309.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18539.3828125,18000.0,0.0,0.0,0.392318993806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774228572845459,0.7742363810539246,-7.832705705368426e-06,0.0,0.0003981539048254,0.0,0.0,71.82874298095703,0.0,0.0,0.0,0.4755754172801971,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.093829371035099,-2173.956787109375,304.1507873535156,0.671491801738739,0.1533123850822448,0.1401548087596893,293.643310546875,297.1499938964844,293.1499938964844,0.007096383254975,-517.6063232421875,299.9245300292969,0.4383772313594818,0.050000000745058,0.0499336495995521,293.2199401855469,297.1499938964844,293.1499938964844,0.3520300686359405,-4847.08837890625,304.1625671386719,0.9589550495147704,0.4448163509368896,0.3122047185897827,293.131591796875,297.1499938964844,293.1499938964844,0.4286233484745025,-7618.0576171875,304.24188232421875,0.9990000128746032,0.6187373399734497,0.4876928329467773,293.1650085449219,297.1499938964844,293.1499938964844,0.0145537126809358,-3673.375732421875,304.1484375,0.4383772313594818,0.050000000745058,0.2368637472391128,291.31561279296875,291.1499938964844,260.4678039550781,258.9192810058594,279.18768310546875,293.4505615234375,291.3118591308594,1.0,0.3268652558326721,0.6371780037879944,0.6371780037879944,1.0,1.0,-1.4724348783493042,0.5923317074775696,0.8801032304763794,0.246011883020401,0.0,0.0,0.6560243368148804,78.3102035522461,88.0,-8.60358715057373,-16437.689453125,377.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598022460937,309.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18539.3828125,18000.0,0.0,0.0,0.392318993806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774228572845459,0.7742363810539246,-7.832705705368426e-06,0.0,0.0003981539048254,0.0,0.0,71.82874298095703,0.0,0.0,0.0,0.4755754172801971,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0945753157138824,-2188.96533203125,304.1492614746094,0.668148398399353,0.1535136997699737,0.1404367685317993,293.6506042480469,297.1499938964844,293.1499938964844,0.0069235963746905,-509.456298828125,299.71392822265625,0.4350154101848602,0.050000000745058,0.0500165112316608,293.2196960449219,297.1499938964844,293.1499938964844,0.3522814512252807,-4851.951171875,304.157958984375,0.9521521925926208,0.4430954158306122,0.3110761344432831,293.10369873046875,297.1499938964844,293.1499938964844,0.4366748034954071,-7754.51611328125,304.1973876953125,0.9990000128746032,0.6249396204948425,0.4956831634044647,293.16314697265625,297.1499938964844,293.1499938964844,0.0146902129054069,-3697.586181640625,304.1477966308594,0.4350154101848602,0.050000000745058,0.2372567802667617,291.25274658203125,291.1499938964844,260.49102783203125,258.938720703125,279.1766357421875,293.4710693359375,291.2464904785156,1.0,0.3306680619716644,0.639369010925293,0.639369010925293,1.0,1.0,-1.4815720319747925,0.5974611639976501,0.8841108679771423,0.2492094486951828,0.0,0.0,0.6461844444274902,80.57125091552734,106.0,-72.3595199584961,-16383.748046875,387.7517395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62939453125,309.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.255859375,18000.0,0.0,0.0,0.3842061460018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740035891532898,0.7400433421134949,-7.463987003575312e-06,0.0,0.0003899204020854,0.0,0.0,64.79119873046875,0.0,0.0,0.0,0.4611482620239258,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0945753157138824,-2188.96533203125,304.1492614746094,0.668148398399353,0.1535136997699737,0.1404367685317993,293.6506042480469,297.1499938964844,293.1499938964844,0.0069235963746905,-509.456298828125,299.71392822265625,0.4350154101848602,0.050000000745058,0.0500165112316608,293.2196960449219,297.1499938964844,293.1499938964844,0.3522814512252807,-4851.951171875,304.157958984375,0.9521521925926208,0.4430954158306122,0.3110761344432831,293.10369873046875,297.1499938964844,293.1499938964844,0.4366748034954071,-7754.51611328125,304.1973876953125,0.9990000128746032,0.6249396204948425,0.4956831634044647,293.16314697265625,297.1499938964844,293.1499938964844,0.0146902129054069,-3697.586181640625,304.1477966308594,0.4350154101848602,0.050000000745058,0.2372567802667617,291.25274658203125,291.1499938964844,260.49102783203125,258.938720703125,279.1766357421875,293.4710693359375,291.2464904785156,1.0,0.3306680619716644,0.639369010925293,0.639369010925293,1.0,1.0,-1.4815720319747925,0.5974611639976501,0.8841108679771423,0.2492094486951828,0.0,0.0,0.6461844444274902,80.57125091552734,106.0,-72.3595199584961,-16383.748046875,387.7517395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62939453125,309.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.255859375,18000.0,0.0,0.0,0.3842061460018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740035891532898,0.7400433421134949,-7.463987003575312e-06,0.0,0.0003899204020854,0.0,0.0,64.79119873046875,0.0,0.0,0.0,0.4611482620239258,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.095520906150341,-2207.924072265625,304.14794921875,0.6591108441352844,0.1536278873682022,0.1407723426818847,293.65838623046875,297.1499938964844,293.1499938964844,0.0067794504575431,-503.1189880371094,299.4908752441406,0.4268626570701599,0.050000000745058,0.0502422153949737,293.2197265625,297.1499938964844,293.1499938964844,0.3532530069351196,-4864.6669921875,304.1537170410156,0.936085045337677,0.4413219094276428,0.3100230097770691,293.11492919921875,297.1499938964844,293.1499938964844,0.4596181213855743,-8102.71484375,304.14324951171875,0.9990000128746032,0.6239141821861267,0.5168288946151733,293.1630249023437,297.1499938964844,293.1499938964844,0.0149181708693504,-3736.24072265625,304.1430053710937,0.4268626570701599,0.050000000745058,0.2383274435997009,291.1711120605469,291.1499938964844,260.5121765136719,258.9564819335937,279.1587219238281,293.465576171875,291.1643371582031,1.0,0.3401946723461151,0.6393712162971497,0.6393712162971497,1.0,1.0,-1.5076446533203125,0.6090103983879089,0.8986343145370483,0.2554311752319336,0.0,0.0,0.6487252712249756,86.76332092285156,124.0,-104.06189727783205,-16546.095703125,417.1411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74176025390625,309.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.3768777847290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333181500434875,0.7333254814147949,-7.343662218772806e-06,0.0,0.0003824830346275,0.0,0.0,63.13956451416016,0.0,0.0,0.0,0.4579483866691589,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.095520906150341,-2207.924072265625,304.14794921875,0.6591108441352844,0.1536278873682022,0.1407723426818847,293.65838623046875,297.1499938964844,293.1499938964844,0.0067794504575431,-503.1189880371094,299.4908752441406,0.4268626570701599,0.050000000745058,0.0502422153949737,293.2197265625,297.1499938964844,293.1499938964844,0.3532530069351196,-4864.6669921875,304.1537170410156,0.936085045337677,0.4413219094276428,0.3100230097770691,293.11492919921875,297.1499938964844,293.1499938964844,0.4596181213855743,-8102.71484375,304.14324951171875,0.9990000128746032,0.6239141821861267,0.5168288946151733,293.1630249023437,297.1499938964844,293.1499938964844,0.0149181708693504,-3736.24072265625,304.1430053710937,0.4268626570701599,0.050000000745058,0.2383274435997009,291.1711120605469,291.1499938964844,260.5121765136719,258.9564819335937,279.1587219238281,293.465576171875,291.1643371582031,1.0,0.3401946723461151,0.6393712162971497,0.6393712162971497,1.0,1.0,-1.5076446533203125,0.6090103983879089,0.8986343145370483,0.2554311752319336,0.0,0.0,0.6487252712249756,86.76332092285156,124.0,-104.06189727783205,-16546.095703125,417.1411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74176025390625,309.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.3768777847290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333181500434875,0.7333254814147949,-7.343662218772806e-06,0.0,0.0003824830346275,0.0,0.0,63.13956451416016,0.0,0.0,0.0,0.4579483866691589,4.0,0.0,1.0
