time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.096512347459793,-2227.68994140625,304.1470031738281,0.6471101641654968,0.1536542028188705,0.1411427408456802,293.6671142578125,297.1499938964844,293.1499938964844,0.0066484035924077,-497.4242248535156,299.2596130371094,0.416756272315979,0.050000000745058,0.0505851581692695,293.2202453613281,297.1499938964844,293.1499938964844,0.3543504476547241,-4878.349609375,304.1506652832031,0.914312183856964,0.4394537806510925,0.3089969456195831,293.1627502441406,297.1499938964844,293.1499938964844,0.4936311244964599,-8600.81640625,304.0888977050781,0.9990000128746032,0.6151769757270813,0.5473974943161011,293.16558837890625,297.1499938964844,293.1499938964844,0.0151929585263133,-3781.87451171875,304.13092041015625,0.416756272315979,0.050000000745058,0.2399542033672332,291.0881652832031,291.1499938964844,260.5314636230469,258.9727478027344,279.1410827636719,293.4454650878906,291.0819396972656,1.0,0.3538850545883178,0.6375648379325867,0.6375648379325867,1.0,1.0,-1.5459150075912476,0.6250856518745422,0.9208293557167052,0.263711005449295,0.0,0.0,0.6625542044639587,96.16605377197266,127.0,-111.10284423828124,-16868.61328125,462.7375183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427307128906,309.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.734375,18000.0,0.0,0.0,0.3716298937797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522789835929871,0.752286434173584,-7.458123491232982e-06,0.0,0.0003771570918615,0.0,0.0,66.32242584228516,0.0,0.0,0.0,0.4653438925743103,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.096512347459793,-2227.68994140625,304.1470031738281,0.6471101641654968,0.1536542028188705,0.1411427408456802,293.6671142578125,297.1499938964844,293.1499938964844,0.0066484035924077,-497.4242248535156,299.2596130371094,0.416756272315979,0.050000000745058,0.0505851581692695,293.2202453613281,297.1499938964844,293.1499938964844,0.3543504476547241,-4878.349609375,304.1506652832031,0.914312183856964,0.4394537806510925,0.3089969456195831,293.1627502441406,297.1499938964844,293.1499938964844,0.4936311244964599,-8600.81640625,304.0888977050781,0.9990000128746032,0.6151769757270813,0.5473974943161011,293.16558837890625,297.1499938964844,293.1499938964844,0.0151929585263133,-3781.87451171875,304.13092041015625,0.416756272315979,0.050000000745058,0.2399542033672332,291.0881652832031,291.1499938964844,260.5314636230469,258.9727478027344,279.1410827636719,293.4454650878906,291.0819396972656,1.0,0.3538850545883178,0.6375648379325867,0.6375648379325867,1.0,1.0,-1.5459150075912476,0.6250856518745422,0.9208293557167052,0.263711005449295,0.0,0.0,0.6625542044639587,96.16605377197266,127.0,-111.10284423828124,-16868.61328125,462.7375183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427307128906,309.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.734375,18000.0,0.0,0.0,0.3716298937797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522789835929871,0.752286434173584,-7.458123491232982e-06,0.0,0.0003771570918615,0.0,0.0,66.32242584228516,0.0,0.0,0.0,0.4653438925743103,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0969343706965446,-2236.082763671875,304.14678955078125,0.6421902179718018,0.1536430269479751,0.1412874013185501,293.6718139648437,297.1499938964844,293.1499938964844,0.006577372085303,-494.0649108886719,299.14276123046875,0.4127878844738006,0.050000000745058,0.0507437102496624,293.2205810546875,297.1499938964844,293.1499938964844,0.3547124862670898,-4882.86376953125,304.14990234375,0.9055073261260986,0.4384953081607818,0.3084510862827301,293.1969299316406,297.1499938964844,293.1499938964844,0.50949627161026,-8826.7626953125,304.0713195800781,0.9990000128746032,0.6083104610443115,0.5609690546989441,293.167724609375,297.1499938964844,293.1499938964844,0.0153094921261072,-3801.560302734375,304.12225341796875,0.4127878844738006,0.050000000745058,0.2407063245773315,291.0514831542969,291.1499938964844,260.5404968261719,258.9803466796875,279.1370849609375,293.4381103515625,291.046875,1.0,0.3596150577068329,0.6366055607795715,0.6366055607795715,1.0,1.0,-1.5628255605697632,0.6320723295211792,0.930753231048584,0.2673539519309997,0.0,0.0,0.6728430390357971,100.50850677490234,127.0,-101.4637451171875,-17036.748046875,484.0181274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5117492675781,309.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17668.94140625,18000.0,0.0,0.0,0.3700776398181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702958583831787,0.7703034281730652,-7.598969659738941e-06,0.0,0.0003755817597266,0.0,0.0,69.66189575195312,0.0,0.0,0.0,0.4726661145687103,4.0,0.0,1.0
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0972396731376648,-2242.0966796875,304.1468200683594,0.6379239559173584,0.1536148488521576,0.1414095312356948,293.6767578125,297.1499938964844,293.1499938964844,0.0064991801045835,-489.99407958984375,299.02862548828125,0.4094017446041107,0.050000000745058,0.0508908070623874,293.2209777832031,297.1499938964844,293.1499938964844,0.3546943068504333,-4882.8779296875,304.14996337890625,0.8981742858886719,0.4375256299972534,0.3078899979591369,293.2328186035156,297.1499938964844,293.1499938964844,0.522753119468689,-9011.8154296875,304.06170654296875,0.9990000128746032,0.6006620526313782,0.5721136927604675,293.1701965332031,297.1499938964844,293.1499938964844,0.0153973698616027,-3816.52392578125,304.1123046875,0.4094017446041107,0.050000000745058,0.2414040714502334,291.02685546875,291.1499938964844,260.5491027832031,258.9876708984375,279.1367492675781,293.4368591308594,291.0238952636719,1.0,0.3647959232330322,0.6358960866928101,0.6358960866928101,1.0,1.0,-1.57663893699646,0.6378020644187927,0.938836932182312,0.2703924179077148,0.0,0.0,0.6835770010948181,104.5050811767578,130.0,-81.98775482177734,-17184.802734375,502.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3367004394531,309.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17590.32421875,18000.0,0.0,0.0,0.3692759871482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7917802333831787,0.7917879819869995,-7.7849845183664e-06,0.0,0.00037476819125,0.0,0.0,73.90519714355469,0.0,0.0,0.0,0.4815525412559509,4.0,0.0,1.0
645420,293.1524353027344,297.1499938964844,293.1499938964844,0.0974038913846015,-2244.828857421875,304.14764404296875,0.6278040409088135,0.1535300612449646,0.1417210847139358,293.68701171875,297.1499938964844,293.1499938964844,0.0063360603526234,-480.2308044433594,298.82012939453125,0.401378870010376,0.050000000745058,0.0512791872024536,293.22174072265625,297.1499938964844,293.1499938964844,0.3528955280780792,-4862.23388671875,304.153076171875,0.8809527158737183,0.4355728328227997,0.3068358302116394,293.275390625,297.1499938964844,293.1499938964844,0.5141600966453552,-8868.20703125,304.1051940917969,0.9807977676391602,0.5898343324661255,0.561669647693634,293.1756896972656,297.1499938964844,293.1499938964844,0.0155214620754122,-3834.91845703125,304.0899658203125,0.401378870010376,0.050000000745058,0.2432463765144348,291.0379943847656,291.1499938964844,260.5653076171875,259.0014038085937,279.1515197753906,293.44976806640625,291.0404968261719,1.0,0.372414231300354,0.6368612051010132,0.6368612051010132,1.0,1.0,-1.5659663677215576,0.6334689259529114,0.932497501373291,0.2685102522373199,0.0,0.0,0.6987735033035278,114.13996124267578,133.0,2.2815682888031006,-17190.654296875,522.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9391784667969,308.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17625.9296875,18000.0,0.0,0.0,0.3692993223667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321263790130615,0.8321346044540405,-8.190896551241167e-06,0.0,0.0003747918526642,0.0,0.0,82.71341705322266,0.0,0.0,0.0,0.498648077249527,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0974038913846015,-2244.828857421875,304.14764404296875,0.6278040409088135,0.1535300612449646,0.1417210847139358,293.68701171875,297.1499938964844,293.1499938964844,0.0063360603526234,-480.2308044433594,298.82012939453125,0.401378870010376,0.050000000745058,0.0512791872024536,293.22174072265625,297.1499938964844,293.1499938964844,0.3528955280780792,-4862.23388671875,304.153076171875,0.8809527158737183,0.4355728328227997,0.3068358302116394,293.275390625,297.1499938964844,293.1499938964844,0.5141600966453552,-8868.20703125,304.1051940917969,0.9807977676391602,0.5898343324661255,0.561669647693634,293.1756896972656,297.1499938964844,293.1499938964844,0.0155214620754122,-3834.91845703125,304.0899658203125,0.401378870010376,0.050000000745058,0.2432463765144348,291.0379943847656,291.1499938964844,260.5653076171875,259.0014038085937,279.1515197753906,293.44976806640625,291.0404968261719,1.0,0.372414231300354,0.6368612051010132,0.6368612051010132,1.0,1.0,-1.5659663677215576,0.6334689259529114,0.932497501373291,0.2685102522373199,0.0,0.0,0.6987735033035278,114.13996124267578,133.0,2.2815682888031006,-17190.654296875,522.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9391784667969,308.99786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17625.9296875,18000.0,0.0,0.0,0.3692993223667145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321263790130615,0.8321346044540405,-8.190896551241167e-06,0.0,0.0003747918526642,0.0,0.0,82.71341705322266,0.0,0.0,0.0,0.498648077249527,4.0,0.0,1.0
645540,293.1529235839844,297.1499938964844,293.1499938964844,0.0973821282386779,-2244.06787109375,304.1484375,0.6209741830825806,0.1533681750297546,0.1418495923280716,293.6982116699219,297.1499938964844,293.1499938964844,0.0061467788182199,-468.4776306152344,298.6086120605469,0.3958885669708252,0.050000000745058,0.0515640825033187,293.2229309082031,297.1499938964844,293.1499938964844,0.3507189154624939,-4837.65771484375,304.1556396484375,0.8692379593849182,0.4335116744041443,0.3056249022483825,293.28814697265625,297.1499938964844,293.1499938964844,0.5085896253585815,-8778.5595703125,304.12896728515625,0.96661376953125,0.5840396285057068,0.5557190775871277,293.1813049316406,297.1499938964844,293.1499938964844,0.0155759211629629,-3843.91455078125,304.0655212402344,0.3958885669708252,0.050000000745058,0.2445978075265884,291.055908203125,291.1499938964844,260.5802917480469,259.01416015625,279.1585388183594,293.46356201171875,291.0567321777344,1.0,0.3780754208564758,0.6381122469902039,0.6381122469902039,1.0,1.0,-1.559481501579285,0.6311984062194824,0.9282830953598022,0.2676620781421661,0.0,0.0,0.7098780274391174,121.23102569580078,136.0,14.751270294189451,-17132.947265625,537.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700988769531,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17716.5,18000.0,0.0,0.0,0.3705886304378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590822815895081,0.8590907454490662,-8.48821218824014e-06,0.0,0.0003761003317777,0.0,0.0,89.13080596923828,0.0,0.0,0.0,0.5105575323104858,4.0,0.0,1.0
645600,293.1529235839844,297.1499938964844,293.1499938964844,0.0973821282386779,-2244.06787109375,304.1484375,0.6209741830825806,0.1533681750297546,0.1418495923280716,293.6982116699219,297.1499938964844,293.1499938964844,0.0061467788182199,-468.4776306152344,298.6086120605469,0.3958885669708252,0.050000000745058,0.0515640825033187,293.2229309082031,297.1499938964844,293.1499938964844,0.3507189154624939,-4837.65771484375,304.1556396484375,0.8692379593849182,0.4335116744041443,0.3056249022483825,293.28814697265625,297.1499938964844,293.1499938964844,0.5085896253585815,-8778.5595703125,304.12896728515625,0.96661376953125,0.5840396285057068,0.5557190775871277,293.1813049316406,297.1499938964844,293.1499938964844,0.0155759211629629,-3843.91455078125,304.0655212402344,0.3958885669708252,0.050000000745058,0.2445978075265884,291.055908203125,291.1499938964844,260.5802917480469,259.01416015625,279.1585388183594,293.46356201171875,291.0567321777344,1.0,0.3780754208564758,0.6381122469902039,0.6381122469902039,1.0,1.0,-1.559481501579285,0.6311984062194824,0.9282830953598022,0.2676620781421661,0.0,0.0,0.7098780274391174,121.23102569580078,136.0,14.751270294189451,-17132.947265625,537.0537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700988769531,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17716.5,18000.0,0.0,0.0,0.3705886304378509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590822815895081,0.8590907454490662,-8.48821218824014e-06,0.0,0.0003761003317777,0.0,0.0,89.13080596923828,0.0,0.0,0.0,0.5105575323104858,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0973899513483047,-2243.9990234375,304.1489562988281,0.6158189177513123,0.1532562375068664,0.1419479548931121,293.7095947265625,297.1499938964844,293.1499938964844,0.0059524998068809,-456.2005310058594,298.38983154296875,0.3915488421916961,0.050000000745058,0.0517882369458675,293.223876953125,297.1499938964844,293.1499938964844,0.3486559689044952,-4814.673828125,304.1571655273437,0.8604716658592224,0.4314724206924438,0.3043686747550964,293.2920227050781,297.1499938964844,293.1499938964844,0.504632830619812,-8716.984375,304.14239501953125,0.955406129360199,0.5797450542449951,0.5516782402992249,293.18621826171875,297.1499938964844,293.1499938964844,0.0156075609847903,-3850.406005859375,304.041015625,0.3915488421916961,0.050000000745058,0.2456610947847366,291.0659484863281,291.1499938964844,260.5942687988281,259.026123046875,279.16192626953125,293.4764709472656,291.0666809082031,1.0,0.3825092911720276,0.6394912004470825,0.6394912004470825,1.0,1.0,-1.5547853708267212,0.6297748684883118,0.9250105023384094,0.2673143446445465,0.0,0.0,0.7204062938690186,126.81947326660156,139.0,14.643071174621582,-17090.91015625,548.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17742.818359375,18000.0,0.0,0.0,0.3727271854877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838586211204529,0.8838673830032349,-8.756396709941328e-06,0.0,0.0003782707208301,0.0,0.0,95.236572265625,0.0,0.0,0.0,0.5214424729347229,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0973899513483047,-2243.9990234375,304.1489562988281,0.6158189177513123,0.1532562375068664,0.1419479548931121,293.7095947265625,297.1499938964844,293.1499938964844,0.0059524998068809,-456.2005310058594,298.38983154296875,0.3915488421916961,0.050000000745058,0.0517882369458675,293.223876953125,297.1499938964844,293.1499938964844,0.3486559689044952,-4814.673828125,304.1571655273437,0.8604716658592224,0.4314724206924438,0.3043686747550964,293.2920227050781,297.1499938964844,293.1499938964844,0.504632830619812,-8716.984375,304.14239501953125,0.955406129360199,0.5797450542449951,0.5516782402992249,293.18621826171875,297.1499938964844,293.1499938964844,0.0156075609847903,-3850.406005859375,304.041015625,0.3915488421916961,0.050000000745058,0.2456610947847366,291.0659484863281,291.1499938964844,260.5942687988281,259.026123046875,279.16192626953125,293.4764709472656,291.0666809082031,1.0,0.3825092911720276,0.6394912004470825,0.6394912004470825,1.0,1.0,-1.5547853708267212,0.6297748684883118,0.9250105023384094,0.2673143446445465,0.0,0.0,0.7204062938690186,126.81947326660156,139.0,14.643071174621582,-17090.91015625,548.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25347900390625,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17742.818359375,18000.0,0.0,0.0,0.3727271854877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838586211204529,0.8838673830032349,-8.756396709941328e-06,0.0,0.0003782707208301,0.0,0.0,95.236572265625,0.0,0.0,0.0,0.5214424729347229,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0974120423197746,-2244.217529296875,304.1492614746094,0.6116025447845459,0.1532068997621536,0.1420678943395614,293.7208251953125,297.1499938964844,293.1499938964844,0.0057530417107045,-443.2657470703125,298.1679077148437,0.387803316116333,0.050000000745058,0.0519757382571697,293.224365234375,297.1499938964844,293.1499938964844,0.346585601568222,-4791.740234375,304.1582336425781,0.8534294962882996,0.4295041561126709,0.3031281530857086,293.29302978515625,297.1499938964844,293.1499938964844,0.5009014010429382,-8661.33984375,304.15106201171875,0.9458688497543336,0.5759389996528625,0.548218309879303,293.19049072265625,297.1499938964844,293.1499938964844,0.0156184528023004,-3854.10009765625,304.01666259765625,0.387803316116333,0.050000000745058,0.2465505301952362,291.0760192871094,291.1499938964844,260.6074523925781,259.03741455078125,279.1636657714844,293.4891052246094,291.07684326171875,1.0,0.3861421942710876,0.6409533619880676,0.6409533619880676,1.0,1.0,-1.5505791902542114,0.6285989284515381,0.9219802618026732,0.2671226561069488,0.0,0.0,0.7296050786972046,131.48983764648438,142.0,14.849494934082031,-17059.330078125,558.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.0703125,18000.0,0.0,0.0,0.3754242658615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058844447135924,0.9058934450149536,-9.00216673471732e-06,0.0,0.0003810079069808,0.0,0.0,100.9252700805664,0.0,0.0,0.0,0.5311893224716187,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0974120423197746,-2244.217529296875,304.1492614746094,0.6116025447845459,0.1532068997621536,0.1420678943395614,293.7208251953125,297.1499938964844,293.1499938964844,0.0057530417107045,-443.2657470703125,298.1679077148437,0.387803316116333,0.050000000745058,0.0519757382571697,293.224365234375,297.1499938964844,293.1499938964844,0.346585601568222,-4791.740234375,304.1582336425781,0.8534294962882996,0.4295041561126709,0.3031281530857086,293.29302978515625,297.1499938964844,293.1499938964844,0.5009014010429382,-8661.33984375,304.15106201171875,0.9458688497543336,0.5759389996528625,0.548218309879303,293.19049072265625,297.1499938964844,293.1499938964844,0.0156184528023004,-3854.10009765625,304.01666259765625,0.387803316116333,0.050000000745058,0.2465505301952362,291.0760192871094,291.1499938964844,260.6074523925781,259.03741455078125,279.1636657714844,293.4891052246094,291.07684326171875,1.0,0.3861421942710876,0.6409533619880676,0.6409533619880676,1.0,1.0,-1.5505791902542114,0.6285989284515381,0.9219802618026732,0.2671226561069488,0.0,0.0,0.7296050786972046,131.48983764648438,142.0,14.849494934082031,-17059.330078125,558.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,308.493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.0703125,18000.0,0.0,0.0,0.3754242658615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058844447135924,0.9058934450149536,-9.00216673471732e-06,0.0,0.0003810079069808,0.0,0.0,100.9252700805664,0.0,0.0,0.0,0.5311893224716187,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0974253416061401,-2244.36376953125,304.1493530273437,0.6097292900085449,0.1532027423381805,0.1421383470296859,293.726318359375,297.1499938964844,293.1499938964844,0.0056520490907132,-436.5846862792969,298.0561828613281,0.3861344158649444,0.050000000745058,0.0520601831376552,293.2244567871094,297.1499938964844,293.1499938964844,0.3455365002155304,-4780.14013671875,304.1586303710937,0.8503413200378418,0.4285396337509155,0.3025175034999847,293.2930908203125,297.1499938964844,293.1499938964844,0.4990041553974151,-8633.73046875,304.154296875,0.9415199160575868,0.5741183757781982,0.5465755462646484,293.1924133300781,297.1499938964844,293.1499938964844,0.0156174469739198,-3855.027587890625,304.0045166015625,0.3861344158649444,0.050000000745058,0.2469511032104492,291.08172607421875,291.1499938964844,260.6138000488281,259.0428771972656,279.1642150878906,293.495361328125,291.0826721191406,1.0,0.3877501785755157,0.6417047381401062,0.6417047381401062,1.0,1.0,-1.548540711402893,0.6280452609062195,0.9204954504966736,0.2670496106147766,0.0,0.0,0.733584463596344,133.59071350097656,142.0,15.745222091674805,-17047.037109375,562.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.099609375,18000.0,0.0,0.0,0.3768945336341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915672481060028,0.9156816005706788,-9.114287422562484e-06,0.0,0.0003825000312644,0.0,0.0,103.53946685791016,0.0,0.0,0.0,0.5355442762374878,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0974386036396026,-2244.502197265625,304.1494445800781,0.607995331287384,0.1532103419303894,0.142215684056282,293.73175048828125,297.1499938964844,293.1499938964844,0.0055506280623376,-429.7862548828125,297.9441223144531,0.384587287902832,0.050000000745058,0.0521400459110736,293.2245483398437,297.1499938964844,293.1499938964844,0.3444693386554718,-4768.34228515625,304.15899658203125,0.8474645614624023,0.4275828599929809,0.3019099235534668,293.2929382324219,297.1499938964844,293.1499938964844,0.4970680177211761,-8605.8896484375,304.1570129394531,0.9373864531517028,0.5723326802253723,0.5449662804603577,293.1942138671875,297.1499938964844,293.1499938964844,0.0156126841902732,-3855.40087890625,303.99237060546875,0.384587287902832,0.050000000745058,0.2473299205303192,291.08807373046875,291.1499938964844,260.6200561523437,259.0482788085937,279.16461181640625,293.5015869140625,291.0891418457031,1.0,0.3892547190189361,0.6424659490585327,0.6424659490585327,1.0,1.0,-1.546522855758667,0.6275026798248291,0.9190201163291932,0.2669839560985565,0.0,0.0,0.7370743751525879,135.5760040283203,130.0,17.051578521728516,-17036.5859375,566.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80133056640625,308.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17807.69140625,18000.0,0.0,0.0,0.3784027397632599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244915843009948,0.9245008230209352,-9.217265869665424e-06,0.0,0.0003840306599158,0.0,0.0,105.94468688964844,0.0,0.0,0.0,0.5394818186759949,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.0973109453916549,-2241.830322265625,304.1498413085937,0.6091899275779724,0.1533043682575225,0.1422241479158401,293.7423400878906,297.1499938964844,293.1499938964844,0.0053242198191583,-414.2223205566406,297.7201538085937,0.3855733871459961,0.050000000745058,0.0520890317857265,293.2243957519531,297.1499938964844,293.1499938964844,0.3420464992523193,-4741.43505859375,304.1600341796875,0.8477317094802856,0.4257222712039947,0.3005668818950653,293.2921447753906,297.1499938964844,293.1499938964844,0.4928163588047027,-8545.435546875,304.1617431640625,0.9371384382247924,0.5688713788986206,0.5416364073753357,293.1973571777344,297.1499938964844,293.1499938964844,0.0154838701710104,-3839.621337890625,303.9686889648437,0.3855733871459961,0.050000000745058,0.2470879256725311,291.1046142578125,291.1499938964844,260.6322631835937,259.0588073730469,279.16583251953125,293.5140075683594,291.106201171875,1.0,0.387005478143692,0.6441106796264648,0.6441106796264648,1.0,1.0,-1.5405726432800293,0.6256100535392761,0.9149625897407532,0.266453355550766,0.0,0.0,0.7421005368232727,134.17454528808594,118.0,23.1393985748291,-17006.689453125,559.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6697998046875,308.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.818359375,18000.0,0.0,0.0,0.3813968896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938578188419342,0.9385876059532166,-9.388197213411331e-06,0.0,0.0003870693326462,0.0,0.0,109.9080581665039,0.0,0.0,0.0,0.5457974076271057,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0973109453916549,-2241.830322265625,304.1498413085937,0.6091899275779724,0.1533043682575225,0.1422241479158401,293.7423400878906,297.1499938964844,293.1499938964844,0.0053242198191583,-414.2223205566406,297.7201538085937,0.3855733871459961,0.050000000745058,0.0520890317857265,293.2243957519531,297.1499938964844,293.1499938964844,0.3420464992523193,-4741.43505859375,304.1600341796875,0.8477317094802856,0.4257222712039947,0.3005668818950653,293.2921447753906,297.1499938964844,293.1499938964844,0.4928163588047027,-8545.435546875,304.1617431640625,0.9371384382247924,0.5688713788986206,0.5416364073753357,293.1973571777344,297.1499938964844,293.1499938964844,0.0154838701710104,-3839.621337890625,303.9686889648437,0.3855733871459961,0.050000000745058,0.2470879256725311,291.1046142578125,291.1499938964844,260.6322631835937,259.0588073730469,279.16583251953125,293.5140075683594,291.106201171875,1.0,0.387005478143692,0.6441106796264648,0.6441106796264648,1.0,1.0,-1.5405726432800293,0.6256100535392761,0.9149625897407532,0.266453355550766,0.0,0.0,0.7421005368232727,134.17454528808594,118.0,23.1393985748291,-17006.689453125,559.3432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6697998046875,308.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.818359375,18000.0,0.0,0.0,0.3813968896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938578188419342,0.9385876059532166,-9.388197213411331e-06,0.0,0.0003870693326462,0.0,0.0,109.9080581665039,0.0,0.0,0.0,0.5457974076271057,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971203446388244,-2237.9248046875,304.15020751953125,0.6138710975646973,0.1535325497388839,0.1422083526849746,293.75250244140625,297.1499938964844,293.1499938964844,0.0050840475596487,-397.2496948242188,297.4968566894531,0.3895743787288666,0.050000000745058,0.0518878810107708,293.22381591796875,297.1499938964844,293.1499938964844,0.339403748512268,-4712.03662109375,304.1611022949219,0.8524978756904602,0.4239534437656402,0.2991751432418823,293.29071044921875,297.1499938964844,293.1499938964844,0.4882398247718811,-8481.0810546875,304.1654357910156,0.9428403973579408,0.5655598044395447,0.5382983088493347,293.1997375488281,297.1499938964844,293.1499938964844,0.0152716776356101,-3811.722412109375,303.9462280273437,0.3895743787288666,0.050000000745058,0.2461337596178054,291.1261901855469,291.1499938964844,260.6443176269531,259.0692749023437,279.1669006347656,293.52618408203125,291.12799072265625,1.0,0.3815533220767975,0.6458565592765808,0.6458565592765808,1.0,1.0,-1.5334888696670532,0.6232509016990662,0.9102379679679872,0.2656739950180053,0.0,0.0,0.7438623905181885,128.95005798339844,106.0,28.82080268859864,-16967.626953125,541.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.40234375,18000.0,0.0,0.0,0.3841328024864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461929202079772,0.9462023973464966,-9.49131208471954e-06,0.0,0.0003898459544871,0.0,0.0,112.1774673461914,0.0,0.0,0.0,0.5492554306983948,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971203446388244,-2237.9248046875,304.15020751953125,0.6138710975646973,0.1535325497388839,0.1422083526849746,293.75250244140625,297.1499938964844,293.1499938964844,0.0050840475596487,-397.2496948242188,297.4968566894531,0.3895743787288666,0.050000000745058,0.0518878810107708,293.22381591796875,297.1499938964844,293.1499938964844,0.339403748512268,-4712.03662109375,304.1611022949219,0.8524978756904602,0.4239534437656402,0.2991751432418823,293.29071044921875,297.1499938964844,293.1499938964844,0.4882398247718811,-8481.0810546875,304.1654357910156,0.9428403973579408,0.5655598044395447,0.5382983088493347,293.1997375488281,297.1499938964844,293.1499938964844,0.0152716776356101,-3811.722412109375,303.9462280273437,0.3895743787288666,0.050000000745058,0.2461337596178054,291.1261901855469,291.1499938964844,260.6443176269531,259.0692749023437,279.1669006347656,293.52618408203125,291.12799072265625,1.0,0.3815533220767975,0.6458565592765808,0.6458565592765808,1.0,1.0,-1.5334888696670532,0.6232509016990662,0.9102379679679872,0.2656739950180053,0.0,0.0,0.7438623905181885,128.95005798339844,106.0,28.82080268859864,-16967.626953125,541.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.40234375,18000.0,0.0,0.0,0.3841328024864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461929202079772,0.9462023973464966,-9.49131208471954e-06,0.0,0.0003898459544871,0.0,0.0,112.1774673461914,0.0,0.0,0.0,0.5492554306983948,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0970048531889915,-2235.554931640625,304.150390625,0.617769181728363,0.1537250131368637,0.1422076076269149,293.7583923339844,297.1499938964844,293.1499938964844,0.0049375412054359,-386.7083129882813,297.36260986328125,0.3928670287132263,0.050000000745058,0.0517210327088832,293.22332763671875,297.1499938964844,293.1499938964844,0.3377801179885864,-4693.98388671875,304.16162109375,0.857017457485199,0.4229321479797363,0.2983347773551941,293.28961181640625,297.1499938964844,293.1499938964844,0.4854339957237243,-8441.8984375,304.1671142578125,0.9482911825180054,0.5636389255523682,0.5363126993179321,293.2008361816406,297.1499938964844,293.1499938964844,0.0151219703257083,-3791.54638671875,303.93328857421875,0.3928670287132263,0.050000000745058,0.2453423142433166,291.1400451660156,291.1499938964844,260.65155029296875,259.0755310058594,279.1674194335937,293.5332946777344,291.14190673828125,1.0,0.3771973550319671,0.6469395160675049,0.6469395160675049,1.0,1.0,-1.528944969177246,0.62171471118927,0.9072303175926208,0.2651425004005432,0.0,0.0,0.7433552145957947,124.64136505126952,106.0,30.801816940307617,-16940.1015625,527.2097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5940246582031,308.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6640625,18000.0,0.0,0.0,0.385554552078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473662972450256,0.9473757743835448,-9.515039891994093e-06,0.0,0.0003912888641934,0.0,0.0,112.5968017578125,0.0,0.0,0.0,0.5498165488243103,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0969318524003028,-2234.0517578125,304.15045166015625,0.6207186579704285,0.1538726836442947,0.1422128677368164,293.7622375488281,297.1499938964844,293.1499938964844,0.0048394231125712,-379.5785217285156,297.2728576660156,0.3952757120132446,0.050000000745058,0.0515963248908519,293.2229309082031,297.1499938964844,293.1499938964844,0.3366957008838653,-4681.93408203125,304.1618957519531,0.8606442809104919,0.4222660362720489,0.2977752089500427,293.2887878417969,297.1499938964844,293.1499938964844,0.4835597574710846,-8415.8154296875,304.1680603027344,0.9525826573371888,0.5623835325241089,0.5349997282028198,293.2014465332031,297.1499938964844,293.1499938964844,0.0150166098028421,-3777.18017578125,303.92486572265625,0.3952757120132446,0.050000000745058,0.2447507530450821,291.1493530273437,291.1499938964844,260.65643310546875,259.07977294921875,279.167724609375,293.5379638671875,291.1512145996094,1.0,0.3739548921585083,0.6476731300354004,0.6476731300354004,1.0,1.0,-1.5258435010910034,0.6206608414649963,0.9051826596260072,0.2647718489170074,0.0,0.0,0.7423946857452393,121.42633819580078,94.0,31.492664337158203,-16920.048828125,516.9688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5993347167969,308.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.3863870203495025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946748673915863,0.9467581510543824,-9.51479250943521e-06,0.0,0.0003921337192878,0.0,0.0,112.48104095458984,0.0,0.0,0.0,0.5495647192001343,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.0967745780944824,-2230.7861328125,304.15057373046875,0.6293061971664429,0.1543009728193283,0.1422490924596786,293.7716064453125,297.1499938964844,293.1499938964844,0.0045951763167977,-361.6114196777344,297.0469665527344,0.4019717574119568,0.050000000745058,0.0512494221329689,293.2217712402344,297.1499938964844,293.1499938964844,0.3340180218219757,-4652.21728515625,304.1623840332031,0.8718295097351074,0.420648455619812,0.2963847219944,293.2865295410156,297.1499938964844,293.1499938964844,0.4789236485958099,-8351.572265625,304.16973876953125,0.9651538729667664,0.5593291521072388,0.5317628383636475,293.2025756835937,297.1499938964844,293.1499938964844,0.0147421602159738,-3739.24853515625,303.9045104980469,0.4019717574119568,0.050000000745058,0.2431051880121231,291.171875,291.1499938964844,260.6687927246094,259.0904846191406,279.1683654785156,293.5494384765625,291.173583984375,1.0,0.3648882806301117,0.6495422124862671,0.6495422124862671,1.0,1.0,-1.5179399251937866,0.6179651021957397,0.8999747633934021,0.263809472322464,0.0,0.0,0.7379522919654846,112.49699401855467,82.0,30.9804916381836,-16863.578125,489.14556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6503601074219,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.98828125,18000.0,0.0,0.0,0.3879920840263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404086470603944,0.9404181241989136,-9.458647582505364e-06,0.0,0.0003937626606784,0.0,0.0,110.84044647216795,0.0,0.0,0.0,0.5467936992645264,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0967745780944824,-2230.7861328125,304.15057373046875,0.6293061971664429,0.1543009728193283,0.1422490924596786,293.7716064453125,297.1499938964844,293.1499938964844,0.0045951763167977,-361.6114196777344,297.0469665527344,0.4019717574119568,0.050000000745058,0.0512494221329689,293.2217712402344,297.1499938964844,293.1499938964844,0.3340180218219757,-4652.21728515625,304.1623840332031,0.8718295097351074,0.420648455619812,0.2963847219944,293.2865295410156,297.1499938964844,293.1499938964844,0.4789236485958099,-8351.572265625,304.16973876953125,0.9651538729667664,0.5593291521072388,0.5317628383636475,293.2025756835937,297.1499938964844,293.1499938964844,0.0147421602159738,-3739.24853515625,303.9045104980469,0.4019717574119568,0.050000000745058,0.2431051880121231,291.171875,291.1499938964844,260.6687927246094,259.0904846191406,279.1683654785156,293.5494384765625,291.173583984375,1.0,0.3648882806301117,0.6495422124862671,0.6495422124862671,1.0,1.0,-1.5179399251937866,0.6179651021957397,0.8999747633934021,0.263809472322464,0.0,0.0,0.7379522919654846,112.49699401855467,82.0,30.9804916381836,-16863.578125,489.14556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6503601074219,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.98828125,18000.0,0.0,0.0,0.3879920840263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9404086470603944,0.9404181241989136,-9.458647582505364e-06,0.0,0.0003937626606784,0.0,0.0,110.84044647216795,0.0,0.0,0.0,0.5467936992645264,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.0967140197753906,-2229.5087890625,304.15057373046875,0.6343175172805786,0.1545421332120895,0.1422800421714782,293.77618408203125,297.1499938964844,293.1499938964844,0.0044741271995007,-352.6036376953125,296.9328918457031,0.4057438671588897,0.050000000745058,0.0510622449219226,293.2211608886719,297.1499938964844,293.1499938964844,0.3327153325080871,-4637.7841796875,304.1625061035156,0.8785679340362549,0.4198631346225738,0.2956961989402771,293.2852783203125,297.1499938964844,293.1499938964844,0.4766603708267212,-8320.337890625,304.1702575683594,0.972182273864746,0.5578444600105286,0.5301713943481445,293.2030029296875,297.1499938964844,293.1499938964844,0.0146024301648139,-3719.7060546875,303.89459228515625,0.4057438671588897,0.050000000745058,0.2422173023223877,291.18218994140625,291.1499938964844,260.6751403808594,259.09600830078125,279.16864013671875,293.5550537109375,291.18377685546875,1.0,0.3599350750446319,0.6504937410354614,0.6504937410354614,1.0,1.0,-1.513949275016785,0.6166018843650818,0.8973473906517029,0.2633178234100342,0.0,0.0,0.7347593903541565,107.6843032836914,82.0,29.606983184814453,-16831.8046875,474.4172973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939697265625,308.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18111.359375,18000.0,0.0,0.0,0.3885118961334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348465204238892,0.9348558783531188,-9.402855539519804e-06,0.0,0.0003942901967093,0.0,0.0,109.3578643798828,0.0,0.0,0.0,0.5443436503410339,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0966678038239479,-2228.514892578125,304.1505432128906,0.6398943066596985,0.1547981649637222,0.1423193365335464,293.7806701660156,297.1499938964844,293.1499938964844,0.004354047589004,-343.60797119140625,296.81793212890625,0.4099061191082001,0.050000000745058,0.0508687496185302,293.2204895019531,297.1499938964844,293.1499938964844,0.3314471542835235,-4623.75244140625,304.1625366210937,0.8860947489738464,0.419092059135437,0.2950131595134735,293.2839660644531,297.1499938964844,293.1499938964844,0.4744498133659363,-8289.9033203125,304.17059326171875,0.9795330166816713,0.5563861131668091,0.5285988450050354,293.20330810546875,297.1499938964844,293.1499938964844,0.0144628696143627,-3700.0595703125,303.8848571777344,0.4099061191082001,0.050000000745058,0.2412994503974914,291.1916198730469,291.1499938964844,260.681640625,259.1016540527344,279.1688842773437,293.5606384277344,291.1930236816406,1.0,0.354754239320755,0.6514559388160706,0.6514559388160706,1.0,1.0,-1.5099544525146484,0.6152376532554626,0.894716739654541,0.2628239095211029,0.0,0.0,0.7310339212417603,102.71175384521484,70.0,27.595935821533203,-16797.673828125,459.3495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7478332519531,308.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.662109375,18000.0,0.0,0.0,0.388831615447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9278922080993652,0.927901566028595,-9.331045475846622e-06,0.0,0.000394614675315,0.0,0.0,107.50371551513672,0.0,0.0,0.0,0.5412781238555908,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0966223925352096,-2227.458251953125,304.15045166015625,0.6531315445899963,0.1553481072187423,0.1424213498830795,293.7894592285156,297.1499938964844,293.1499938964844,0.0041169179603457,-325.68701171875,296.584716796875,0.4199486374855041,0.050000000745058,0.0504681505262851,293.2190856933594,297.1499938964844,293.1499938964844,0.3290366232395172,-4597.140625,304.162353515625,0.9036850333213806,0.4175902009010315,0.2936657071113586,293.28125,297.1499938964844,293.1499938964844,0.4702213406562805,-8231.8779296875,304.1707763671875,0.9947190284729004,0.5535450577735901,0.5255123376846313,293.2037048339844,297.1499938964844,293.1499938964844,0.0141874738037586,-3660.98095703125,303.86578369140625,0.4199486374855041,0.050000000745058,0.239399179816246,291.2071228027344,291.1499938964844,260.6951599121094,259.1133728027344,279.1693420410156,293.5716552734375,291.2081604003906,1.0,0.3438000380992889,0.6534136533737183,0.6534136533737183,1.0,1.0,-1.501991629600525,0.6125240325927734,0.8894675970077515,0.2618386149406433,0.0,0.0,0.7223309874534607,92.423095703125,58.0,22.073148727416992,-16722.505859375,428.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,308.49267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.828125,18000.0,0.0,0.0,0.3888469338417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910477101802826,0.9104862213134766,-9.147751370619517e-06,0.0,0.0003946302167605,0.0,0.0,102.91436767578124,0.0,0.0,0.0,0.5336122512817383,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0966223925352096,-2227.458251953125,304.15045166015625,0.6531315445899963,0.1553481072187423,0.1424213498830795,293.7894592285156,297.1499938964844,293.1499938964844,0.0041169179603457,-325.68701171875,296.584716796875,0.4199486374855041,0.050000000745058,0.0504681505262851,293.2190856933594,297.1499938964844,293.1499938964844,0.3290366232395172,-4597.140625,304.162353515625,0.9036850333213806,0.4175902009010315,0.2936657071113586,293.28125,297.1499938964844,293.1499938964844,0.4702213406562805,-8231.8779296875,304.1707763671875,0.9947190284729004,0.5535450577735901,0.5255123376846313,293.2037048339844,297.1499938964844,293.1499938964844,0.0141874738037586,-3660.98095703125,303.86578369140625,0.4199486374855041,0.050000000745058,0.239399179816246,291.2071228027344,291.1499938964844,260.6951599121094,259.1133728027344,279.1693420410156,293.5716552734375,291.2081604003906,1.0,0.3438000380992889,0.6534136533737183,0.6534136533737183,1.0,1.0,-1.501991629600525,0.6125240325927734,0.8894675970077515,0.2618386149406433,0.0,0.0,0.7223309874534607,92.423095703125,58.0,22.073148727416992,-16722.505859375,428.57818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,308.49267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.828125,18000.0,0.0,0.0,0.3888469338417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910477101802826,0.9104862213134766,-9.147751370619517e-06,0.0,0.0003946302167605,0.0,0.0,102.91436767578124,0.0,0.0,0.0,0.5336122512817383,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0965855047106742,-2226.385009765625,304.1503601074219,0.6669045686721802,0.1559891104698181,0.1426459550857544,293.7978515625,297.1499938964844,293.1499938964844,0.0038902796804904,-308.2040405273437,296.3558349609375,0.4308395981788635,0.050000000745058,0.0501273833215236,293.21746826171875,297.1499938964844,293.1499938964844,0.3264484405517578,-4568.25732421875,304.1626281738281,0.9224807620048524,0.416167140007019,0.2924134731292724,293.26873779296875,297.1499938964844,293.1499938964844,0.4495635628700256,-7930.95703125,304.19989013671875,0.9990000128746032,0.5526891946792603,0.5061764717102051,293.20361328125,297.1499938964844,293.1499938964844,0.0139362569898366,-3623.695068359375,303.8481140136719,0.4308395981788635,0.050000000745058,0.2377827316522598,291.2320251464844,291.1499938964844,260.7095947265625,259.1258544921875,279.1791381835937,293.5893859863281,291.2366638183594,1.0,0.331551194190979,0.6566646099090576,0.6566646099090576,1.0,1.0,-1.4752062559127808,0.6018986701965332,0.8733075857162476,0.2569288313388824,0.0,0.0,0.7102401256561279,83.31214141845703,46.0,45.389739990234375,-16514.802734375,391.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,308.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18253.08984375,18000.0,0.0,0.0,0.3878710865974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883445858955383,0.8883534669876099,-8.920071195461787e-06,0.0,0.0003936398716177,0.0,0.0,97.29446411132812,0.0,0.0,0.0,0.5238498449325562,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0965855047106742,-2226.385009765625,304.1503601074219,0.6669045686721802,0.1559891104698181,0.1426459550857544,293.7978515625,297.1499938964844,293.1499938964844,0.0038902796804904,-308.2040405273437,296.3558349609375,0.4308395981788635,0.050000000745058,0.0501273833215236,293.21746826171875,297.1499938964844,293.1499938964844,0.3264484405517578,-4568.25732421875,304.1626281738281,0.9224807620048524,0.416167140007019,0.2924134731292724,293.26873779296875,297.1499938964844,293.1499938964844,0.4495635628700256,-7930.95703125,304.19989013671875,0.9990000128746032,0.5526891946792603,0.5061764717102051,293.20361328125,297.1499938964844,293.1499938964844,0.0139362569898366,-3623.695068359375,303.8481140136719,0.4308395981788635,0.050000000745058,0.2377827316522598,291.2320251464844,291.1499938964844,260.7095947265625,259.1258544921875,279.1791381835937,293.5893859863281,291.2366638183594,1.0,0.331551194190979,0.6566646099090576,0.6566646099090576,1.0,1.0,-1.4752062559127808,0.6018986701965332,0.8733075857162476,0.2569288313388824,0.0,0.0,0.7102401256561279,83.31214141845703,46.0,45.389739990234375,-16514.802734375,391.3727416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,308.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18253.08984375,18000.0,0.0,0.0,0.3878710865974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883445858955383,0.8883534669876099,-8.920071195461787e-06,0.0,0.0003936398716177,0.0,0.0,97.29446411132812,0.0,0.0,0.0,0.5238498449325562,4.0,0.0,1.0
646860,293.1376037597656,297.1499938964844,293.1499938964844,0.0963778793811798,-2221.58447265625,304.15057373046875,0.6826260089874268,0.1567943692207336,0.1430203914642334,293.8061218261719,297.1499938964844,293.1499938964844,0.0036622101906687,-290.0532531738281,296.1482849121094,0.4440203607082367,0.050000000745058,0.0498057156801223,293.21612548828125,297.1499938964844,293.1499938964844,0.3229048550128937,-4527.9599609375,304.164306640625,0.9438347816467284,0.414734274148941,0.29118812084198,293.2231140136719,297.1499938964844,293.1499938964844,0.4152373671531677,-7431.3310546875,304.240234375,0.9990000128746032,0.5588700175285339,0.4750759601593017,293.202392578125,297.1499938964844,293.1499938964844,0.0136618455871939,-3579.09814453125,303.83447265625,0.4440203607082367,0.050000000745058,0.2362568825483322,291.293701171875,291.1499938964844,260.7251281738281,259.1392517089844,279.19830322265625,293.6393737792969,291.2985534667969,1.0,0.3176551163196563,0.6623794436454773,0.6623794436454773,1.0,1.0,-1.4346381425857544,0.5861319899559021,0.8485061526298523,0.249457448720932,0.0,0.0,0.6869461536407471,74.44686889648438,49.0,73.58330535888672,-16143.5576171875,349.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18470.330078125,18000.0,0.0,0.0,0.3851521909236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465154767036438,0.8465240001678467,-8.528533726348542e-06,0.0,0.0003908805083483,0.0,0.0,87.47724151611328,0.0,0.0,0.0,0.5058528184890747,4.0,0.0,1.0
