time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.0963778793811798,-2221.58447265625,304.15057373046875,0.6826260089874268,0.1567943692207336,0.1430203914642334,293.8061218261719,297.1499938964844,293.1499938964844,0.0036622101906687,-290.0532531738281,296.1482849121094,0.4440203607082367,0.050000000745058,0.0498057156801223,293.21612548828125,297.1499938964844,293.1499938964844,0.3229048550128937,-4527.9599609375,304.164306640625,0.9438347816467284,0.414734274148941,0.29118812084198,293.2231140136719,297.1499938964844,293.1499938964844,0.4152373671531677,-7431.3310546875,304.240234375,0.9990000128746032,0.5588700175285339,0.4750759601593017,293.202392578125,297.1499938964844,293.1499938964844,0.0136618455871939,-3579.09814453125,303.83447265625,0.4440203607082367,0.050000000745058,0.2362568825483322,291.293701171875,291.1499938964844,260.7251281738281,259.1392517089844,279.19830322265625,293.6393737792969,291.2985534667969,1.0,0.3176551163196563,0.6623794436454773,0.6623794436454773,1.0,1.0,-1.4346381425857544,0.5861319899559021,0.8485061526298523,0.249457448720932,0.0,0.0,0.6869461536407471,74.44686889648438,49.0,73.58330535888672,-16143.5576171875,349.34088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,308.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18470.330078125,18000.0,0.0,0.0,0.3851521909236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465154767036438,0.8465240001678467,-8.528533726348542e-06,0.0,0.0003908805083483,0.0,0.0,87.47724151611328,0.0,0.0,0.0,0.5058528184890747,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.0965647026896476,-2224.57568359375,304.1500549316406,0.6954232454299927,0.1577035784721374,0.1436256170272827,293.8141174316406,297.1499938964844,293.1499938964844,0.0034453689586371,-272.9276733398437,295.92596435546875,0.4550001919269562,0.050000000745058,0.0495883226394653,293.215087890625,297.1499938964844,293.1499938964844,0.3201291859149933,-4496.9130859375,304.1640625,0.9590953588485718,0.4132690727710724,0.2900172472000122,293.1595153808594,297.1499938964844,293.1499938964844,0.3900187909603119,-7069.47021484375,304.2514038085937,0.9990000128746032,0.5699000358581543,0.4528453052043915,293.1995544433594,297.1499938964844,293.1499938964844,0.0134878708049654,-3550.68701171875,303.8251342773437,0.4550001919269562,0.050000000745058,0.235225647687912,291.33203125,291.1499938964844,260.74200439453125,259.1537780761719,279.2178039550781,293.7342224121094,291.3329162597656,1.0,0.3082995414733886,0.6701872944831848,0.6701872944831848,1.0,1.0,-1.4057631492614746,0.5762454867362976,0.8295176029205322,0.2453351616859436,0.0,0.0,0.6595479846000671,68.44041442871094,67.0,45.73432540893555,-15772.8662109375,321.3910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669921875,308.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18596.873046875,18000.0,0.0,0.0,0.3802911937236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787752628326416,0.7877606153488159,-7.973983883857727e-06,0.0,0.0003859472344629,0.0,0.0,74.69676208496094,0.0,0.0,0.0,0.4811732172966003,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0965647026896476,-2224.57568359375,304.1500549316406,0.6954232454299927,0.1577035784721374,0.1436256170272827,293.8141174316406,297.1499938964844,293.1499938964844,0.0034453689586371,-272.9276733398437,295.92596435546875,0.4550001919269562,0.050000000745058,0.0495883226394653,293.215087890625,297.1499938964844,293.1499938964844,0.3201291859149933,-4496.9130859375,304.1640625,0.9590953588485718,0.4132690727710724,0.2900172472000122,293.1595153808594,297.1499938964844,293.1499938964844,0.3900187909603119,-7069.47021484375,304.2514038085937,0.9990000128746032,0.5699000358581543,0.4528453052043915,293.1995544433594,297.1499938964844,293.1499938964844,0.0134878708049654,-3550.68701171875,303.8251342773437,0.4550001919269562,0.050000000745058,0.235225647687912,291.33203125,291.1499938964844,260.74200439453125,259.1537780761719,279.2178039550781,293.7342224121094,291.3329162597656,1.0,0.3082995414733886,0.6701872944831848,0.6701872944831848,1.0,1.0,-1.4057631492614746,0.5762454867362976,0.8295176029205322,0.2453351616859436,0.0,0.0,0.6595479846000671,68.44041442871094,67.0,45.73432540893555,-15772.8662109375,321.3910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669921875,308.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18596.873046875,18000.0,0.0,0.0,0.3802911937236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787752628326416,0.7877606153488159,-7.973983883857727e-06,0.0,0.0003859472344629,0.0,0.0,74.69676208496094,0.0,0.0,0.0,0.4811732172966003,4.0,0.0,1.0
647100,293.1337585449219,297.1499938964844,293.1499938964844,0.0968774184584617,-2230.5107421875,304.14947509765625,0.6979188323020935,0.1580777466297149,0.1439695656299591,293.81787109375,297.1499938964844,293.1499938964844,0.0033465882297605,-265.2979431152344,295.8009338378906,0.4568357765674591,0.050000000745058,0.0495553649961948,293.2146911621094,297.1499938964844,293.1499938964844,0.3194256722927093,-4489.54931640625,304.16278076171875,0.961050033569336,0.4125225841999054,0.2894799709320068,293.130859375,297.1499938964844,293.1499938964844,0.3855746388435364,-7011.53271484375,304.2408447265625,0.9990000128746032,0.5754161477088928,0.4493768513202667,293.1977844238281,297.1499938964844,293.1499938964844,0.0134668555110692,-3548.23046875,303.8210754394531,0.4568357765674591,0.050000000745058,0.2350693196058273,291.3296203613281,291.1499938964844,260.7510070800781,259.1614990234375,279.2099609375,293.7470703125,291.3269958496094,1.0,0.3072226643562317,0.6726112961769104,0.6726112961769104,1.0,1.0,-1.4011300802230835,0.5751094818115234,0.8260206580162048,0.2450466156005859,0.0,0.0,0.6477053761482239,67.5244369506836,67.0,9.865848541259766,-15653.076171875,317.1141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578796386719,308.9328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18576.982421875,18000.0,0.0,0.0,0.3771568536758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586577534675598,0.7586654424667358,-7.696268767176662e-06,0.0,0.0003827662731055,0.0,0.0,68.78809356689453,0.0,0.0,0.0,0.4691231846809387,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0973324403166771,-2239.4130859375,304.14874267578125,0.6976108551025391,0.158342644572258,0.1442701965570449,293.8214416503906,297.1499938964844,293.1499938964844,0.0032535686623305,-258.2908935546875,295.66162109375,0.4560387134552002,0.050000000745058,0.0495695993304252,293.21435546875,297.1499938964844,293.1499938964844,0.3193487524986267,-4489.62158203125,304.1605834960937,0.9593448638916016,0.4117702841758728,0.2889697253704071,293.1101989746094,297.1499938964844,293.1499938964844,0.386783242225647,-7038.2236328125,304.2220458984375,0.9990000128746032,0.579721212387085,0.4508752524852752,293.19635009765625,297.1499938964844,293.1499938964844,0.0134934466332197,-3554.802490234375,303.8158874511719,0.4560387134552002,0.050000000745058,0.2351368367671966,291.3060302734375,291.1499938964844,260.7604064941406,259.1695861816406,279.200439453125,293.7525329589844,291.3005065917969,1.0,0.308076947927475,0.6744248270988464,0.6744248270988464,1.0,1.0,-1.4027701616287231,0.5764845013618469,0.8262856006622314,0.246067389845848,0.0,0.0,0.6395735740661621,67.912109375,85.0,-33.129150390625,-15590.421875,318.77740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03973388671875,308.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18486.3515625,18000.0,0.0,0.0,0.37373748421669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345526814460754,0.7345601320266724,-7.457199444615981e-06,0.0,0.0003792960196733,0.0,0.0,64.05017852783203,0.0,0.0,0.0,0.4591901004314422,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0983800441026687,-2260.11669921875,304.1474304199219,0.690660297870636,0.1587123423814773,0.1447666585445404,293.8284606933594,297.1499938964844,293.1499938964844,0.0030794588383287,-245.34298706054688,295.3614807128906,0.4486638307571411,0.050000000745058,0.0497093051671981,293.2137756347656,297.1499938964844,293.1499938964844,0.3200498819351196,-4499.607421875,304.1559143066406,0.947307586669922,0.4102551341056824,0.2880234718322754,293.09814453125,297.1499938964844,293.1499938964844,0.4018893539905548,-7278.6083984375,304.1725769042969,0.9990000128746032,0.5832563042640686,0.4653389155864715,293.1946716308594,297.1499938964844,293.1499938964844,0.0136253591626882,-3582.259521484375,303.80224609375,0.4486638307571411,0.050000000745058,0.2357995361089706,291.23126220703125,291.1499938964844,260.7805480957031,259.1867980957031,279.1799621582031,293.7554016113281,291.2242431640625,1.0,0.3146934509277344,0.6763992309570312,0.6763992309570312,1.0,1.0,-1.4205474853515625,0.5850918292999268,0.8354556560516357,0.2510700821876526,0.0,0.0,0.6335230469703674,71.75450897216797,103.0,-88.80172729492188,-15650.3984375,336.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32110595703125,309.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.666015625,18000.0,0.0,0.0,0.3667546808719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087010741233826,0.7087082266807556,-7.16941667633364e-06,0.0,0.0003722093824762,0.0,0.0,58.98673248291016,0.0,0.0,0.0,0.4482654333114624,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0983800441026687,-2260.11669921875,304.1474304199219,0.690660297870636,0.1587123423814773,0.1447666585445404,293.8284606933594,297.1499938964844,293.1499938964844,0.0030794588383287,-245.34298706054688,295.3614807128906,0.4486638307571411,0.050000000745058,0.0497093051671981,293.2137756347656,297.1499938964844,293.1499938964844,0.3200498819351196,-4499.607421875,304.1559143066406,0.947307586669922,0.4102551341056824,0.2880234718322754,293.09814453125,297.1499938964844,293.1499938964844,0.4018893539905548,-7278.6083984375,304.1725769042969,0.9990000128746032,0.5832563042640686,0.4653389155864715,293.1946716308594,297.1499938964844,293.1499938964844,0.0136253591626882,-3582.259521484375,303.80224609375,0.4486638307571411,0.050000000745058,0.2357995361089706,291.23126220703125,291.1499938964844,260.7805480957031,259.1867980957031,279.1799621582031,293.7554016113281,291.2242431640625,1.0,0.3146934509277344,0.6763992309570312,0.6763992309570312,1.0,1.0,-1.4205474853515625,0.5850918292999268,0.8354556560516357,0.2510700821876526,0.0,0.0,0.6335230469703674,71.75450897216797,103.0,-88.80172729492188,-15650.3984375,336.15643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32110595703125,309.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.666015625,18000.0,0.0,0.0,0.3667546808719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087010741233826,0.7087082266807556,-7.16941667633364e-06,0.0,0.0003722093824762,0.0,0.0,58.98673248291016,0.0,0.0,0.0,0.4482654333114624,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0996163561940193,-2284.404541015625,304.1462097167969,0.6782834529876709,0.1591382771730423,0.1453858017921447,293.8358459472656,297.1499938964844,293.1499938964844,0.0029112035408616,-232.7940673828125,295.04833984375,0.436678022146225,0.050000000745058,0.0499750934541225,293.21343994140625,297.1499938964844,293.1499938964844,0.3211602568626404,-4513.958984375,304.1521301269531,0.9263969659805298,0.408707708120346,0.2871507406234741,293.12579345703125,297.1499938964844,293.1499938964844,0.4302622079849243,-7708.30908203125,304.11773681640625,0.9990000128746032,0.5790449976921082,0.4916856288909912,293.1950988769531,297.1499938964844,293.1499938964844,0.013815882615745,-3619.765380859375,303.78289794921875,0.436678022146225,0.050000000745058,0.2370603382587433,291.1468811035156,291.1499938964844,260.8026428222656,259.2056884765625,279.1595458984375,293.7493896484375,291.1398620605469,1.0,0.3264916837215423,0.6763266324996948,0.6763266324996948,1.0,1.0,-1.4536975622177124,0.5998736619949341,0.8538238406181335,0.259150892496109,0.0,0.0,0.639541506767273,79.0662841796875,121.0,-110.25110626220705,-15907.7255859375,369.9585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42303466796875,309.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.0625,18000.0,0.0,0.0,0.3607817590236664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100566625595093,0.7100638151168823,-7.122612714738352e-06,0.0,0.0003661476366687,0.0,0.0,58.84792709350586,0.0,0.0,0.0,0.4483323097229004,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0996163561940193,-2284.404541015625,304.1462097167969,0.6782834529876709,0.1591382771730423,0.1453858017921447,293.8358459472656,297.1499938964844,293.1499938964844,0.0029112035408616,-232.7940673828125,295.04833984375,0.436678022146225,0.050000000745058,0.0499750934541225,293.21343994140625,297.1499938964844,293.1499938964844,0.3211602568626404,-4513.958984375,304.1521301269531,0.9263969659805298,0.408707708120346,0.2871507406234741,293.12579345703125,297.1499938964844,293.1499938964844,0.4302622079849243,-7708.30908203125,304.11773681640625,0.9990000128746032,0.5790449976921082,0.4916856288909912,293.1950988769531,297.1499938964844,293.1499938964844,0.013815882615745,-3619.765380859375,303.78289794921875,0.436678022146225,0.050000000745058,0.2370603382587433,291.1468811035156,291.1499938964844,260.8026428222656,259.2056884765625,279.1595458984375,293.7493896484375,291.1398620605469,1.0,0.3264916837215423,0.6763266324996948,0.6763266324996948,1.0,1.0,-1.4536975622177124,0.5998736619949341,0.8538238406181335,0.259150892496109,0.0,0.0,0.639541506767273,79.0662841796875,121.0,-110.25110626220705,-15907.7255859375,369.9585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42303466796875,309.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.0625,18000.0,0.0,0.0,0.3607817590236664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100566625595093,0.7100638151168823,-7.122612714738352e-06,0.0,0.0003661476366687,0.0,0.0,58.84792709350586,0.0,0.0,0.0,0.4483323097229004,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.100897379219532,-2309.4345703125,304.1453552246094,0.6632415652275085,0.1593833118677139,0.1460338234901428,293.8440856933594,297.1499938964844,293.1499938964844,0.0027420565020292,-220.04660034179688,294.72637939453125,0.4234727025032043,0.050000000745058,0.0503486096858978,293.21337890625,297.1499938964844,293.1499938964844,0.3224039077758789,-4529.48046875,304.1493530273437,0.9020496010780334,0.4071169197559356,0.2863281965255737,293.18878173828125,297.1499938964844,293.1499938964844,0.4687528610229492,-8274.1240234375,304.064453125,0.9990000128746032,0.5669593214988708,0.5264871120452881,293.1986694335937,297.1499938964844,293.1499938964844,0.0140365464612841,-3662.64306640625,303.754638671875,0.4234727025032043,0.050000000745058,0.2388321310281753,291.0617980957031,291.1499938964844,260.8269348144531,259.226318359375,279.1261291503906,293.6855773925781,291.0549621582031,1.0,0.3420543372631073,0.6723814010620117,0.6723814010620117,1.0,1.0,-1.4978364706039429,0.6182742118835449,0.879562258720398,0.2685989141464233,0.0,0.0,0.6569485068321228,89.32283020019531,124.0,-116.33806610107422,-16315.1220703125,418.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3020324707031,309.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17711.37109375,18000.0,0.0,0.0,0.3570658564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363216280937195,0.7363289594650269,-7.297738193301484e-06,0.0,0.0003623764496296,0.0,0.0,63.2097282409668,0.0,0.0,0.0,0.4586353600025177,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.100897379219532,-2309.4345703125,304.1453552246094,0.6632415652275085,0.1593833118677139,0.1460338234901428,293.8440856933594,297.1499938964844,293.1499938964844,0.0027420565020292,-220.04660034179688,294.72637939453125,0.4234727025032043,0.050000000745058,0.0503486096858978,293.21337890625,297.1499938964844,293.1499938964844,0.3224039077758789,-4529.48046875,304.1493530273437,0.9020496010780334,0.4071169197559356,0.2863281965255737,293.18878173828125,297.1499938964844,293.1499938964844,0.4687528610229492,-8274.1240234375,304.064453125,0.9990000128746032,0.5669593214988708,0.5264871120452881,293.1986694335937,297.1499938964844,293.1499938964844,0.0140365464612841,-3662.64306640625,303.754638671875,0.4234727025032043,0.050000000745058,0.2388321310281753,291.0617980957031,291.1499938964844,260.8269348144531,259.226318359375,279.1261291503906,293.6855773925781,291.0549621582031,1.0,0.3420543372631073,0.6723814010620117,0.6723814010620117,1.0,1.0,-1.4978364706039429,0.6182742118835449,0.879562258720398,0.2685989141464233,0.0,0.0,0.6569485068321228,89.32283020019531,124.0,-116.33806610107422,-16315.1220703125,418.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3020324707031,309.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17711.37109375,18000.0,0.0,0.0,0.3570658564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363216280937195,0.7363289594650269,-7.297738193301484e-06,0.0,0.0003623764496296,0.0,0.0,63.2097282409668,0.0,0.0,0.0,0.4586353600025177,4.0,0.0,1.0
647580,293.13720703125,297.1499938964844,293.1499938964844,0.1014770194888114,-2320.41845703125,304.1460266113281,0.6476840972900391,0.1592327803373336,0.1464203149080276,293.85321044921875,297.1499938964844,293.1499938964844,0.0025734296068549,-206.77545166015625,294.4348449707031,0.4112907648086548,0.050000000745058,0.0508079528808593,293.2130432128906,297.1499938964844,293.1499938964844,0.3222079277038574,-4527.34326171875,304.150146484375,0.8790045976638794,0.4055768847465515,0.2855892479419708,293.2544250488281,297.1499938964844,293.1499938964844,0.4721820652484894,-8311.6669921875,304.0906066894531,0.9812910556793212,0.5525683760643005,0.52708899974823,293.2049865722656,297.1499938964844,293.1499938964844,0.0142054576426744,-3693.648193359375,303.7188415527344,0.4112907648086548,0.050000000745058,0.2410110533237457,291.0296936035156,291.1499938964844,260.85357666015625,259.2489624023437,279.13116455078125,293.64483642578125,291.03399658203125,1.0,0.3533568978309631,0.6702883243560791,0.6702883243560791,1.0,1.0,-1.500076413154602,0.6181907057762146,0.8818857073783875,0.2692175507545471,0.0,0.0,0.6769317388534546,101.02423858642578,127.0,-25.62592124938965,-16492.0625,449.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,308.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17575.080078125,18000.0,0.0,0.0,0.3561298251152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812051773071289,0.7812128663063049,-7.680525413888972e-06,0.0,0.0003614265006035,0.0,0.0,71.70634460449219,0.0,0.0,0.0,0.4768616855144501,4.0,0.0,1.0
647640,293.13720703125,297.1499938964844,293.1499938964844,0.1014770194888114,-2320.41845703125,304.1460266113281,0.6476840972900391,0.1592327803373336,0.1464203149080276,293.85321044921875,297.1499938964844,293.1499938964844,0.0025734296068549,-206.77545166015625,294.4348449707031,0.4112907648086548,0.050000000745058,0.0508079528808593,293.2130432128906,297.1499938964844,293.1499938964844,0.3222079277038574,-4527.34326171875,304.150146484375,0.8790045976638794,0.4055768847465515,0.2855892479419708,293.2544250488281,297.1499938964844,293.1499938964844,0.4721820652484894,-8311.6669921875,304.0906066894531,0.9812910556793212,0.5525683760643005,0.52708899974823,293.2049865722656,297.1499938964844,293.1499938964844,0.0142054576426744,-3693.648193359375,303.7188415527344,0.4112907648086548,0.050000000745058,0.2410110533237457,291.0296936035156,291.1499938964844,260.85357666015625,259.2489624023437,279.13116455078125,293.64483642578125,291.03399658203125,1.0,0.3533568978309631,0.6702883243560791,0.6702883243560791,1.0,1.0,-1.500076413154602,0.6181907057762146,0.8818857073783875,0.2692175507545471,0.0,0.0,0.6769317388534546,101.02423858642578,127.0,-25.62592124938965,-16492.0625,449.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,308.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17575.080078125,18000.0,0.0,0.0,0.3561298251152038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812051773071289,0.7812128663063049,-7.680525413888972e-06,0.0,0.0003614265006035,0.0,0.0,71.70634460449219,0.0,0.0,0.0,0.4768616855144501,4.0,0.0,1.0
647700,293.138916015625,297.1499938964844,293.1499938964844,0.1013303250074386,-2317.2294921875,304.1470031738281,0.6417707204818726,0.1590567678213119,0.1464722454547882,293.85845947265625,297.1499938964844,293.1499938964844,0.0024736810009926,-198.6091766357422,294.3158264160156,0.406906247138977,0.050000000745058,0.0510068237781524,293.2131652832031,297.1499938964844,293.1499938964844,0.3210334479808807,-4513.4677734375,304.1522216796875,0.8701465129852295,0.4047571122646332,0.2851832211017608,293.269287109375,297.1499938964844,293.1499938964844,0.4682486951351166,-8241.2548828125,304.10858154296875,0.969996690750122,0.5483145117759705,0.5224480032920837,293.2083740234375,297.1499938964844,293.1499938964844,0.0142173850908875,-3695.671875,303.7008972167969,0.406906247138977,0.050000000745058,0.2419544011354446,291.05389404296875,291.1499938964844,260.8678894042969,259.26104736328125,279.140625,293.6474304199219,291.0569152832031,1.0,0.3576942086219787,0.670529842376709,0.670529842376709,1.0,1.0,-1.4967069625854492,0.6169260740280151,0.8797808885574341,0.2678647637367248,0.0,0.0,0.6808754801750183,105.9797592163086,127.0,12.218762397766112,-16484.478515625,460.2458190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8253173828125,308.87017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.560546875,18000.0,0.0,0.0,0.356293112039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956408858299255,0.7956487536430359,-7.843737876100931e-06,0.0,0.0003615922178141,0.0,0.0,74.86642456054688,0.0,0.0,0.0,0.4830633699893951,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1012364253401756,-2315.216064453125,304.147705078125,0.6369452476501465,0.1588844805955886,0.1464801728725433,293.8642272949219,297.1499938964844,293.1499938964844,0.0023720087483525,-190.37203979492188,294.18682861328125,0.4033386707305908,0.050000000745058,0.0511807166039943,293.2133483886719,297.1499938964844,293.1499938964844,0.3200833797454834,-4502.4228515625,304.1535339355469,0.8628422021865845,0.4039166569709778,0.2847349941730499,293.2774963378906,297.1499938964844,293.1499938964844,0.4650695323944092,-8189.93505859375,304.121826171875,0.9602482318878174,0.5451874136924744,0.5191822052001953,293.2116394042969,297.1499938964844,293.1499938964844,0.0142331672832369,-3699.07861328125,303.6824035644531,0.4033386707305908,0.050000000745058,0.2427792847156524,291.0673828125,291.1499938964844,260.8828430175781,259.2737121582031,279.149169921875,293.6547546386719,291.0688781738281,1.0,0.3613993525505066,0.6711336970329285,0.6711336970329285,1.0,1.0,-1.4934557676315308,0.6156877875328064,0.8777679800987244,0.2672820091247558,0.0,0.0,0.6849841475486755,110.32305908203124,130.0,20.708480834960938,-16451.787109375,469.4606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66558837890625,308.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17757.6171875,18000.0,0.0,0.0,0.3567031621932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8062061667442322,0.8062141537666321,-7.962804374983534e-06,0.0,0.0003620083734858,0.0,0.0,77.22635650634766,0.0,0.0,0.0,0.4877544641494751,4.0,0.0,1.0
647820,293.1430358886719,297.1499938964844,293.1499938964844,0.1011253148317337,-2312.824462890625,304.1486511230469,0.6296796798706055,0.1586130410432815,0.1464832127094268,293.8770751953125,297.1499938964844,293.1499938964844,0.0021613524295389,-173.38877868652344,293.9135437011719,0.3977923989295959,0.050000000745058,0.0514654107391834,293.2137451171875,297.1499938964844,293.1499938964844,0.3183692395687103,-4482.76953125,304.1552124023437,0.8516440391540527,0.4022327363491058,0.2837750911712646,293.2843017578125,297.1499938964844,293.1499938964844,0.4606649577617645,-8119.88427734375,304.1382751464844,0.9445806741714478,0.5405619740486145,0.5146767497062683,293.2174377441406,297.1499938964844,293.1499938964844,0.0142493993043899,-3704.441650390625,303.6454162597656,0.3977923989295959,0.050000000745058,0.2441297620534896,291.0823059082031,291.1499938964844,260.9149169921875,259.30078125,279.1626281738281,293.6752014160156,291.0833740234375,1.0,0.3674506843090057,0.6731091737747192,0.6731091737747192,1.0,1.0,-1.4888603687286377,0.6143437623977661,0.8745166063308716,0.2668666839599609,0.0,0.0,0.6929546594619751,117.4477081298828,133.0,20.60179901123047,-16398.9375,484.9092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,308.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17803.634765625,18000.0,0.0,0.0,0.3580849170684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82545006275177,0.8254582285881042,-8.163883649103809e-06,0.0,0.0003634106542449,0.0,0.0,81.51581573486328,0.0,0.0,0.0,0.4961021244525909,4.0,0.0,1.0
647880,293.1430358886719,297.1499938964844,293.1499938964844,0.1011253148317337,-2312.824462890625,304.1486511230469,0.6296796798706055,0.1586130410432815,0.1464832127094268,293.8770751953125,297.1499938964844,293.1499938964844,0.0021613524295389,-173.38877868652344,293.9135437011719,0.3977923989295959,0.050000000745058,0.0514654107391834,293.2137451171875,297.1499938964844,293.1499938964844,0.3183692395687103,-4482.76953125,304.1552124023437,0.8516440391540527,0.4022327363491058,0.2837750911712646,293.2843017578125,297.1499938964844,293.1499938964844,0.4606649577617645,-8119.88427734375,304.1382751464844,0.9445806741714478,0.5405619740486145,0.5146767497062683,293.2174377441406,297.1499938964844,293.1499938964844,0.0142493993043899,-3704.441650390625,303.6454162597656,0.3977923989295959,0.050000000745058,0.2441297620534896,291.0823059082031,291.1499938964844,260.9149169921875,259.30078125,279.1626281738281,293.6752014160156,291.0833740234375,1.0,0.3674506843090057,0.6731091737747192,0.6731091737747192,1.0,1.0,-1.4888603687286377,0.6143437623977661,0.8745166063308716,0.2668666839599609,0.0,0.0,0.6929546594619751,117.4477081298828,133.0,20.60179901123047,-16398.9375,484.9092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,308.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17803.634765625,18000.0,0.0,0.0,0.3580849170684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.82545006275177,0.8254582285881042,-8.163883649103809e-06,0.0,0.0003634106542449,0.0,0.0,81.51581573486328,0.0,0.0,0.0,0.4961021244525909,4.0,0.0,1.0
647940,293.1447448730469,297.1499938964844,293.1499938964844,0.1010727211833,-2311.616943359375,304.149169921875,0.6243549585342407,0.1584422588348388,0.1465254724025726,293.8902893066406,297.1499938964844,293.1499938964844,0.0019440030446276,-155.89537048339844,293.63238525390625,0.3934164941310882,0.050000000745058,0.0516931265592575,293.2138977050781,297.1499938964844,293.1499938964844,0.3166983425617218,-4463.7958984375,304.15625,0.8432655930519104,0.4005845785140991,0.2827919125556946,293.2857666015625,297.1499938964844,293.1499938964844,0.457107275724411,-8065.30712890625,304.1479797363281,0.9323264360427856,0.5368590950965881,0.5112748742103577,293.2221984863281,297.1499938964844,293.1499938964844,0.0142445228993892,-3706.863525390625,303.6092224121094,0.3934164941310882,0.050000000745058,0.2452099472284317,291.09356689453125,291.1499938964844,260.95001220703125,259.330322265625,279.1722412109375,293.6982727050781,291.0943908691406,1.0,0.3722105026245117,0.6758401989936829,0.6758401989936829,1.0,1.0,-1.485216736793518,0.6136851906776428,0.8715315461158752,0.2669382989406585,0.0,0.0,0.6996963620185852,123.14715576171876,121.0,16.945396423339844,-16355.94140625,497.2133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17833.177734375,18000.0,0.0,0.0,0.3600100576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418889045715332,0.8418972492218018,-8.337006875080988e-06,0.0,0.0003653644234873,0.0,0.0,85.29864501953125,0.0,0.0,0.0,0.5032325387001038,4.0,0.0,1.0
648000,293.1447448730469,297.1499938964844,293.1499938964844,0.1010727211833,-2311.616943359375,304.149169921875,0.6243549585342407,0.1584422588348388,0.1465254724025726,293.8902893066406,297.1499938964844,293.1499938964844,0.0019440030446276,-155.89537048339844,293.63238525390625,0.3934164941310882,0.050000000745058,0.0516931265592575,293.2138977050781,297.1499938964844,293.1499938964844,0.3166983425617218,-4463.7958984375,304.15625,0.8432655930519104,0.4005845785140991,0.2827919125556946,293.2857666015625,297.1499938964844,293.1499938964844,0.457107275724411,-8065.30712890625,304.1479797363281,0.9323264360427856,0.5368590950965881,0.5112748742103577,293.2221984863281,297.1499938964844,293.1499938964844,0.0142445228993892,-3706.863525390625,303.6092224121094,0.3934164941310882,0.050000000745058,0.2452099472284317,291.09356689453125,291.1499938964844,260.95001220703125,259.330322265625,279.1722412109375,293.6982727050781,291.0943908691406,1.0,0.3722105026245117,0.6758401989936829,0.6758401989936829,1.0,1.0,-1.485216736793518,0.6136851906776428,0.8715315461158752,0.2669382989406585,0.0,0.0,0.6996963620185852,123.14715576171876,121.0,16.945396423339844,-16355.94140625,497.2133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.4993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17833.177734375,18000.0,0.0,0.0,0.3600100576877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418889045715332,0.8418972492218018,-8.337006875080988e-06,0.0,0.0003653644234873,0.0,0.0,85.29864501953125,0.0,0.0,0.0,0.5032325387001038,4.0,0.0,1.0
648060,293.1408386230469,297.1499938964844,293.1499938964844,0.1015210971236229,-2319.808837890625,304.148681640625,0.6254832148551941,0.1593730449676513,0.1471514999866485,293.8971862792969,297.1499938964844,293.1499938964844,0.001728537492454,-138.57264709472656,293.3630065917969,0.3936616480350494,0.050000000745058,0.0516804903745651,293.208984375,297.1499938964844,293.1499938964844,0.3156002461910248,-4451.5830078125,304.1559753417969,0.8431192636489868,0.3999755084514618,0.282217800617218,293.2802734375,297.1499938964844,293.1499938964844,0.4543536305427551,-8024.35205078125,304.1531677246094,0.9311264157295228,0.5345370769500732,0.5088280439376831,293.2199401855469,297.1499938964844,293.1499938964844,0.0141821652650833,-3698.624267578125,303.5909423828125,0.3936616480350494,0.050000000745058,0.2451499998569488,291.1026306152344,291.1499938964844,260.98883056640625,259.36309814453125,279.1764221191406,293.7123107910156,291.103271484375,1.0,0.3711079657077789,0.6787119507789612,0.6787119507789612,1.0,1.0,-1.4822546243667605,0.6133648157119751,0.8688898682594299,0.2672047317028045,0.0,0.0,0.7053793668746948,122.77302551269533,109.0,13.574227333068848,-16327.025390625,494.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.35546875,18000.0,0.0,0.0,0.362244963645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855776309967041,0.8557847738265991,-8.485866601404268e-06,0.0,0.0003676325723063,0.0,0.0,88.59336853027344,0.0,0.0,0.0,0.5092898011207581,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.1015210971236229,-2319.808837890625,304.148681640625,0.6254832148551941,0.1593730449676513,0.1471514999866485,293.8971862792969,297.1499938964844,293.1499938964844,0.001728537492454,-138.57264709472656,293.3630065917969,0.3936616480350494,0.050000000745058,0.0516804903745651,293.208984375,297.1499938964844,293.1499938964844,0.3156002461910248,-4451.5830078125,304.1559753417969,0.8431192636489868,0.3999755084514618,0.282217800617218,293.2802734375,297.1499938964844,293.1499938964844,0.4543536305427551,-8024.35205078125,304.1531677246094,0.9311264157295228,0.5345370769500732,0.5088280439376831,293.2199401855469,297.1499938964844,293.1499938964844,0.0141821652650833,-3698.624267578125,303.5909423828125,0.3936616480350494,0.050000000745058,0.2451499998569488,291.1026306152344,291.1499938964844,260.98883056640625,259.36309814453125,279.1764221191406,293.7123107910156,291.103271484375,1.0,0.3711079657077789,0.6787119507789612,0.6787119507789612,1.0,1.0,-1.4822546243667605,0.6133648157119751,0.8688898682594299,0.2672047317028045,0.0,0.0,0.7053793668746948,122.77302551269533,109.0,13.574227333068848,-16327.025390625,494.5360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,308.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.35546875,18000.0,0.0,0.0,0.362244963645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855776309967041,0.8557847738265991,-8.485866601404268e-06,0.0,0.0003676325723063,0.0,0.0,88.59336853027344,0.0,0.0,0.0,0.5092898011207581,4.0,0.0,1.0
648180,293.1395874023437,297.1499938964844,293.1499938964844,0.1017120704054832,-2323.12060546875,304.1488342285156,0.6299486756324768,0.1598637849092483,0.1474932581186294,293.9054260253906,297.1499938964844,293.1499938964844,0.0015012249350547,-120.29736328125,293.0899658203125,0.3969348967075348,0.050000000745058,0.0515102446079254,293.2069396972656,297.1499938964844,293.1499938964844,0.3141169548034668,-4434.802734375,304.1564636230469,0.8478363156318665,0.3988969027996063,0.2813973426818847,293.2768249511719,297.1499938964844,293.1499938964844,0.4512498676776886,-7979.0673828125,304.1572570800781,0.9366815686225892,0.5319369435310364,0.5062558054924011,293.2188415527344,297.1499938964844,293.1499938964844,0.014028038829565,-3676.834228515625,303.57049560546875,0.3969348967075348,0.050000000745058,0.2443424314260482,291.1141967773437,291.1499938964844,261.0317687988281,259.3995361328125,279.1803283691406,293.7235412597656,291.11541748046875,1.0,0.3664143979549408,0.681934118270874,0.681934118270874,1.0,1.0,-1.477419376373291,0.6122887134552002,0.8651307225227356,0.2670994400978088,0.0,0.0,0.7094545960426331,118.37432098388672,97.0,17.228174209594727,-16294.7265625,480.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,308.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.47265625,18000.0,0.0,0.0,0.3645765781402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866921603679657,0.8669302463531494,-8.609721589891706e-06,0.0,0.0003699988883454,0.0,0.0,91.32511901855467,0.0,0.0,0.0,0.5141645073890686,4.0,0.0,1.0
648240,293.1395874023437,297.1499938964844,293.1499938964844,0.1017120704054832,-2323.12060546875,304.1488342285156,0.6299486756324768,0.1598637849092483,0.1474932581186294,293.9054260253906,297.1499938964844,293.1499938964844,0.0015012249350547,-120.29736328125,293.0899658203125,0.3969348967075348,0.050000000745058,0.0515102446079254,293.2069396972656,297.1499938964844,293.1499938964844,0.3141169548034668,-4434.802734375,304.1564636230469,0.8478363156318665,0.3988969027996063,0.2813973426818847,293.2768249511719,297.1499938964844,293.1499938964844,0.4512498676776886,-7979.0673828125,304.1572570800781,0.9366815686225892,0.5319369435310364,0.5062558054924011,293.2188415527344,297.1499938964844,293.1499938964844,0.014028038829565,-3676.834228515625,303.57049560546875,0.3969348967075348,0.050000000745058,0.2443424314260482,291.1141967773437,291.1499938964844,261.0317687988281,259.3995361328125,279.1803283691406,293.7235412597656,291.11541748046875,1.0,0.3664143979549408,0.681934118270874,0.681934118270874,1.0,1.0,-1.477419376373291,0.6122887134552002,0.8651307225227356,0.2670994400978088,0.0,0.0,0.7094545960426331,118.37432098388672,97.0,17.228174209594727,-16294.7265625,480.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,308.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.47265625,18000.0,0.0,0.0,0.3645765781402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866921603679657,0.8669302463531494,-8.609721589891706e-06,0.0,0.0003699988883454,0.0,0.0,91.32511901855467,0.0,0.0,0.0,0.5141645073890686,4.0,0.0,1.0
648300,293.13922119140625,297.1499938964844,293.1499938964844,0.101705752313137,-2322.851806640625,304.1490478515625,0.633093535900116,0.1600664407014846,0.147564947605133,293.90985107421875,297.1499938964844,293.1499938964844,0.0013866265071555,-111.08112335205078,292.9536437988281,0.3993168473243713,0.050000000745058,0.0513862483203411,293.2062683105469,297.1499938964844,293.1499938964844,0.3132056593894958,-4424.43017578125,304.1569519042969,0.8515700101852417,0.3983048796653747,0.280902624130249,293.2753295898437,297.1499938964844,293.1499938964844,0.4495108127593994,-7953.92138671875,304.1591186523437,0.941267192363739,0.5306264758110046,0.5049018263816833,293.2185363769531,297.1499938964844,293.1499938964844,0.013929346576333,-3662.43310546875,303.559814453125,0.3993168473243713,0.050000000745058,0.2437542378902435,291.1221923828125,291.1499938964844,261.0546875,259.41900634765625,279.1824951171875,293.7296142578125,291.12359619140625,1.0,0.363089919090271,0.6837224364280701,0.6837224364280701,1.0,1.0,-1.4744312763214111,0.6115413904190063,0.86288982629776,0.2669479846954345,0.0,0.0,0.7105103731155396,115.1802978515625,97.0,20.04278564453125,-16274.4931640625,470.9324340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78741455078125,308.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.06640625,18000.0,0.0,0.0,0.3657010197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706812262535095,0.8706899285316467,-8.65517995407572e-06,0.0,0.0003711400495376,0.0,0.0,92.2865753173828,0.0,0.0,0.0,0.5158277153968811,4.0,0.0,1.0
648360,293.138916015625,297.1499938964844,293.1499938964844,0.1016689613461494,-2322.010009765625,304.1492919921875,0.6368359923362732,0.1602642834186554,0.1476084291934967,293.91436767578125,297.1499938964844,293.1499938964844,0.0012706716079264,-101.75897216796876,292.8171081542969,0.4021042883396148,0.050000000745058,0.0512431152164936,293.2056884765625,297.1499938964844,293.1499938964844,0.3122397065162658,-4413.43115234375,304.1574401855469,0.8561625480651855,0.3977052271366119,0.2803829312324524,293.2738342285156,297.1499938964844,293.1499938964844,0.4477109611034393,-7928.03271484375,304.16070556640625,0.946860134601593,0.5293301343917847,0.5035361647605896,293.2183837890625,297.1499938964844,293.1499938964844,0.0138210700824856,-3646.4248046875,303.54888916015625,0.4021042883396148,0.050000000745058,0.2430752664804458,291.1309509277344,291.1499938964844,261.0784912109375,259.4393005371094,279.1847839355469,293.736083984375,291.1324462890625,1.0,0.3592637479305267,0.6856313943862915,0.6856313943862915,1.0,1.0,-1.4712332487106323,0.610729455947876,0.8605038523674011,0.2667717933654785,0.0,0.0,0.7109056115150452,111.4979476928711,85.0,22.373441696166992,-16251.810546875,459.9024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,308.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.69140625,18000.0,0.0,0.0,0.3667587637901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730282783508301,0.8730369806289673,-8.686504770594183e-06,0.0,0.0003722135152202,0.0,0.0,92.9130401611328,0.0,0.0,0.0,0.5168817639350891,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1015506833791732,-2319.496826171875,304.14971923828125,0.646194577217102,0.1606655120849609,0.1476538628339767,293.9236145019531,297.1499938964844,293.1499938964844,0.0010376529535278,-83.04119873046875,292.5426330566406,0.4089078307151794,0.050000000745058,0.0509141571819782,293.2046203613281,297.1499938964844,293.1499938964844,0.3102297484874725,-4390.56689453125,304.1582946777344,0.8679112195968628,0.3965110778808594,0.2793090641498565,293.2708435058594,297.1499938964844,293.1499938964844,0.4440352320671081,-7875.5166015625,304.1632385253906,0.9605209231376648,0.5268023610115051,0.5008158087730408,293.2182312011719,297.1499938964844,293.1499938964844,0.0135860629379749,-3611.11865234375,303.5267028808594,0.4089078307151794,0.050000000745058,0.2415148466825485,291.1494445800781,291.1499938964844,261.128662109375,259.4821472167969,279.1894226074219,293.7501525878906,291.1510009765625,1.0,0.3504092097282409,0.6898066401481628,0.6898066401481628,1.0,1.0,-1.4644649028778076,0.6090173721313477,0.8554475903511047,0.2664003074169159,0.0,0.0,0.7097430229187012,103.04601287841795,73.0,24.99375343322754,-16200.1162109375,435.06646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.3685748279094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733646273612976,0.8733733296394348,-8.703685125510674e-06,0.0,0.0003740566025953,0.0,0.0,93.10347747802734,0.0,0.0,0.0,0.5170927047729492,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1015506833791732,-2319.496826171875,304.14971923828125,0.646194577217102,0.1606655120849609,0.1476538628339767,293.9236145019531,297.1499938964844,293.1499938964844,0.0010376529535278,-83.04119873046875,292.5426330566406,0.4089078307151794,0.050000000745058,0.0509141571819782,293.2046203613281,297.1499938964844,293.1499938964844,0.3102297484874725,-4390.56689453125,304.1582946777344,0.8679112195968628,0.3965110778808594,0.2793090641498565,293.2708435058594,297.1499938964844,293.1499938964844,0.4440352320671081,-7875.5166015625,304.1632385253906,0.9605209231376648,0.5268023610115051,0.5008158087730408,293.2182312011719,297.1499938964844,293.1499938964844,0.0135860629379749,-3611.11865234375,303.5267028808594,0.4089078307151794,0.050000000745058,0.2415148466825485,291.1494445800781,291.1499938964844,261.128662109375,259.4821472167969,279.1894226074219,293.7501525878906,291.1510009765625,1.0,0.3504092097282409,0.6898066401481628,0.6898066401481628,1.0,1.0,-1.4644649028778076,0.6090173721313477,0.8554475903511047,0.2664003074169159,0.0,0.0,0.7097430229187012,103.04601287841795,73.0,24.99375343322754,-16200.1162109375,435.06646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.3685748279094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733646273612976,0.8733733296394348,-8.703685125510674e-06,0.0,0.0003740566025953,0.0,0.0,93.10347747802734,0.0,0.0,0.0,0.5170927047729492,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1014152094721794,-2316.690673828125,304.1500244140625,0.6583449840545654,0.161083236336708,0.1476760804653167,293.93292236328125,297.1499938964844,293.1499938964844,0.0008042728877626,-64.32135009765625,292.2651062011719,0.417788952589035,0.050000000745058,0.0505469366908073,293.2035827636719,297.1499938964844,293.1499938964844,0.3082047998905182,-4367.5849609375,304.1589050292969,0.8832202553749084,0.3953372538089752,0.2782191336154938,293.2677307128906,297.1499938964844,293.1499938964844,0.4403820335865021,-7823.70361328125,304.1648864746094,0.9764980673789978,0.5243728756904602,0.4981468915939331,293.2181396484375,297.1499938964844,293.1499938964844,0.0133390333503484,-3573.36474609375,303.5043334960937,0.417788952589035,0.050000000745058,0.2397729009389877,291.1675109863281,291.1499938964844,261.18194580078125,259.5277404785156,279.19403076171875,293.7652282714844,291.1689453125,1.0,0.3403200507164001,0.6944416761398315,0.6944416761398315,1.0,1.0,-1.4574472904205322,0.6072801947593689,0.8501670956611633,0.2660473883152008,0.0,0.0,0.706183910369873,93.6211929321289,61.0,24.795255661010746,-16140.6083984375,407.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.904296875,18000.0,0.0,0.0,0.3698605298995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680775165557861,0.8680861592292786,-8.66089430928696e-06,0.0,0.0003753614146262,0.0,0.0,91.9127960205078,0.0,0.0,0.0,0.5148512721061707,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1014152094721794,-2316.690673828125,304.1500244140625,0.6583449840545654,0.161083236336708,0.1476760804653167,293.93292236328125,297.1499938964844,293.1499938964844,0.0008042728877626,-64.32135009765625,292.2651062011719,0.417788952589035,0.050000000745058,0.0505469366908073,293.2035827636719,297.1499938964844,293.1499938964844,0.3082047998905182,-4367.5849609375,304.1589050292969,0.8832202553749084,0.3953372538089752,0.2782191336154938,293.2677307128906,297.1499938964844,293.1499938964844,0.4403820335865021,-7823.70361328125,304.1648864746094,0.9764980673789978,0.5243728756904602,0.4981468915939331,293.2181396484375,297.1499938964844,293.1499938964844,0.0133390333503484,-3573.36474609375,303.5043334960937,0.417788952589035,0.050000000745058,0.2397729009389877,291.1675109863281,291.1499938964844,261.18194580078125,259.5277404785156,279.19403076171875,293.7652282714844,291.1689453125,1.0,0.3403200507164001,0.6944416761398315,0.6944416761398315,1.0,1.0,-1.4574472904205322,0.6072801947593689,0.8501670956611633,0.2660473883152008,0.0,0.0,0.706183910369873,93.6211929321289,61.0,24.795255661010746,-16140.6083984375,407.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7695007324219,308.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.904296875,18000.0,0.0,0.0,0.3698605298995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680775165557861,0.8680861592292786,-8.66089430928696e-06,0.0,0.0003753614146262,0.0,0.0,91.9127960205078,0.0,0.0,0.0,0.5148512721061707,4.0,0.0,1.0
