time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1012910977005958,-2314.142333984375,304.1502380371094,0.6738321185112,0.1615175753831863,0.1476914435625076,293.94219970703125,297.1499938964844,293.1499938964844,0.0005721151828765,-45.72780227661133,291.9833679199219,0.4298121929168701,0.050000000745058,0.0501564219594001,293.2026062011719,297.1499938964844,293.1499938964844,0.3062293529510498,-4345.2275390625,304.1592102050781,0.9024757146835328,0.3941817879676819,0.2771256864070892,293.2644958496094,297.1499938964844,293.1499938964844,0.436852216720581,-7773.9384765625,304.1658020019531,0.9935573935508728,0.5220416188240051,0.4955473244190216,293.2180480957031,297.1499938964844,293.1499938964844,0.013089882209897,-3534.756103515625,303.4819030761719,0.4298121929168701,0.050000000745058,0.2379204630851745,291.1834411621094,291.1499938964844,261.2380065917969,259.5757751464844,279.1985168457031,293.78094482421875,291.18463134765625,1.0,0.3292748630046844,0.6995204091072083,0.6995204091072083,1.0,1.0,-1.4503397941589355,0.6055693030357361,0.8447704315185547,0.2657331228256225,0.0,0.0,0.7006294131278992,83.6056137084961,49.0,22.23067855834961,-16073.6640625,379.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,308.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.140625,18000.0,0.0,0.0,0.3705040216445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578171730041504,0.857825756072998,-8.564722520532086e-06,0.0,0.0003760144754778,0.0,0.0,89.52678680419922,0.0,0.0,0.0,0.5104502439498901,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1012910977005958,-2314.142333984375,304.1502380371094,0.6738321185112,0.1615175753831863,0.1476914435625076,293.94219970703125,297.1499938964844,293.1499938964844,0.0005721151828765,-45.72780227661133,291.9833679199219,0.4298121929168701,0.050000000745058,0.0501564219594001,293.2026062011719,297.1499938964844,293.1499938964844,0.3062293529510498,-4345.2275390625,304.1592102050781,0.9024757146835328,0.3941817879676819,0.2771256864070892,293.2644958496094,297.1499938964844,293.1499938964844,0.436852216720581,-7773.9384765625,304.1658020019531,0.9935573935508728,0.5220416188240051,0.4955473244190216,293.2180480957031,297.1499938964844,293.1499938964844,0.013089882209897,-3534.756103515625,303.4819030761719,0.4298121929168701,0.050000000745058,0.2379204630851745,291.1834411621094,291.1499938964844,261.2380065917969,259.5757751464844,279.1985168457031,293.78094482421875,291.18463134765625,1.0,0.3292748630046844,0.6995204091072083,0.6995204091072083,1.0,1.0,-1.4503397941589355,0.6055693030357361,0.8447704315185547,0.2657331228256225,0.0,0.0,0.7006294131278992,83.6056137084961,49.0,22.23067855834961,-16073.6640625,379.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,308.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.140625,18000.0,0.0,0.0,0.3705040216445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578171730041504,0.857825756072998,-8.564722520532086e-06,0.0,0.0003760144754778,0.0,0.0,89.52678680419922,0.0,0.0,0.0,0.5104502439498901,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1011358648538589,-2310.827880859375,304.1504211425781,0.6898215413093567,0.1620209962129593,0.1478004306554794,293.9511413574219,297.1499938964844,293.1499938964844,0.0004648868052754,-29.75168228149414,291.7099304199219,0.443264752626419,0.050000000745058,0.0498222447931766,293.2015380859375,297.1499938964844,293.1499938964844,0.3040143251419067,-4319.8916015625,304.159912109375,0.9233971238136292,0.3930658400058746,0.2760975360870361,293.25177001953125,297.1499938964844,293.1499938964844,0.4169339537620544,-7479.26953125,304.1955261230469,0.9990000128746032,0.5216569900512695,0.4767137169837951,293.2176208496094,297.1499938964844,293.1499938964844,0.0128597933799028,-3497.3544921875,303.4610290527344,0.443264752626419,0.050000000745058,0.236335277557373,291.2098999023437,291.1499938964844,261.2965087890625,259.6259765625,279.217529296875,293.8145751953125,291.2152709960937,1.0,0.3168520629405975,0.706926703453064,0.706926703453064,1.0,1.0,-1.4242703914642334,0.5957989692687988,0.8284714818000793,0.2613653242588043,0.0,0.0,0.6914064884185791,74.69021606445312,37.0,49.29515075683594,-15873.791015625,345.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.255859375,18000.0,0.0,0.0,0.370297223329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424100875854492,0.8424185514450073,-8.420603080594447e-06,0.0,0.0003758046077564,0.0,0.0,86.01665496826172,0.0,0.0,0.0,0.503781795501709,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1011358648538589,-2310.827880859375,304.1504211425781,0.6898215413093567,0.1620209962129593,0.1478004306554794,293.9511413574219,297.1499938964844,293.1499938964844,0.0004648868052754,-29.75168228149414,291.7099304199219,0.443264752626419,0.050000000745058,0.0498222447931766,293.2015380859375,297.1499938964844,293.1499938964844,0.3040143251419067,-4319.8916015625,304.159912109375,0.9233971238136292,0.3930658400058746,0.2760975360870361,293.25177001953125,297.1499938964844,293.1499938964844,0.4169339537620544,-7479.26953125,304.1955261230469,0.9990000128746032,0.5216569900512695,0.4767137169837951,293.2176208496094,297.1499938964844,293.1499938964844,0.0128597933799028,-3497.3544921875,303.4610290527344,0.443264752626419,0.050000000745058,0.236335277557373,291.2098999023437,291.1499938964844,261.2965087890625,259.6259765625,279.217529296875,293.8145751953125,291.2152709960937,1.0,0.3168520629405975,0.706926703453064,0.706926703453064,1.0,1.0,-1.4242703914642334,0.5957989692687988,0.8284714818000793,0.2613653242588043,0.0,0.0,0.6914064884185791,74.69021606445312,37.0,49.29515075683594,-15873.791015625,345.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,308.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.255859375,18000.0,0.0,0.0,0.370297223329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424100875854492,0.8424185514450073,-8.420603080594447e-06,0.0,0.0003758046077564,0.0,0.0,86.01665496826172,0.0,0.0,0.0,0.503781795501709,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.100918710231781,-2306.237548828125,304.1507263183594,0.6982139348983765,0.1623446494340896,0.1479190438985824,293.95556640625,297.1499938964844,293.1499938964844,0.0004037258622702,-17.960861206054688,291.5946655273437,0.4507384002208709,0.050000000745058,0.0496684424579143,293.2011413574219,297.1499938964844,293.1499938964844,0.3023372590541839,-4300.30615234375,304.1611633300781,0.9347310066223145,0.3924899995326996,0.2755931615829468,293.2311706542969,297.1499938964844,293.1499938964844,0.399983674287796,-7227.86474609375,304.2180480957031,0.9990000128746032,0.524401068687439,0.4611550271511078,293.21697998046875,297.1499938964844,293.1499938964844,0.0127304019406437,-3474.097412109375,303.4530639648437,0.4507384002208709,0.050000000745058,0.235605701804161,291.2457275390625,291.1499938964844,261.3265686035156,259.6517639160156,279.2372131347656,293.8586120605469,291.252197265625,1.0,0.3099402785301208,0.7127403616905212,0.7127403616905212,1.0,1.0,-1.4041389226913452,0.5882183909416199,0.8159204721450806,0.2578179240226745,0.0,0.0,0.6814703345298767,70.44825744628906,37.0,74.95868682861328,-15698.5068359375,325.4354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624389648437,308.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.5625,18000.0,0.0,0.0,0.3695982992649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271504044532776,0.8271586894989014,-8.292422535305377e-06,0.0,0.0003750952892005,0.0,0.0,82.7319107055664,0.0,0.0,0.0,0.4972768425941467,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1007416844367981,-2302.3955078125,304.15093994140625,0.7075639367103577,0.16274394094944,0.1480930894613266,293.9599304199219,297.1499938964844,293.1499938964844,0.0003495359851513,-9.44747257232666,291.4807434082031,0.4594026505947113,0.050000000745058,0.0495106764137744,293.20086669921875,297.1499938964844,293.1499938964844,0.300620973110199,-4280.29541015625,304.1622314453125,0.9471359252929688,0.3918982446193695,0.2750717103481293,293.2022705078125,297.1499938964844,293.1499938964844,0.3819021880626678,-6960.05078125,304.2384948730469,0.9990000128746032,0.5290441513061523,0.4446296691894531,293.2156677246094,297.1499938964844,293.1499938964844,0.0126052210107445,-3451.115478515625,303.4470520019531,0.4594026505947113,0.050000000745058,0.2348573356866836,291.2826843261719,291.1499938964844,261.35711669921875,259.6780090332031,279.2632141113281,293.92584228515625,291.2889099121094,1.0,0.302641212940216,0.7203288078308105,0.7203288078308105,1.0,1.0,-1.3827972412109375,0.5804241895675659,0.8023731112480164,0.2542908489704132,0.0,0.0,0.6689085364341736,66.09122467041016,40.0,87.5166244506836,-15483.5537109375,305.5636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,308.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18427.931640625,18000.0,0.0,0.0,0.3683637082576751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8046183586120605,0.80462646484375,-8.098863872874063e-06,0.0,0.0003738423401955,0.0,0.0,77.9918441772461,0.0,0.0,0.0,0.4878721833229065,4.0,0.0,1.0
649020,293.1425476074219,297.1499938964844,293.1499938964844,0.1000217422842979,-2288.434814453125,304.15191650390625,0.7193282246589661,0.1615310162305832,0.1475850641727447,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.689453125,0.4715898036956787,0.050000000745058,0.0493008270859718,293.2006225585937,297.1499938964844,293.1499938964844,0.2982195019721985,-4252.94677734375,304.1620178222656,0.9640230536460876,0.3906562924385071,0.2740676999092102,293.1339111328125,297.1499938964844,293.1499938964844,0.3564865291118622,-6588.0458984375,304.2504577636719,0.9990000128746032,0.541569709777832,0.421642005443573,293.212158203125,297.1499938964844,293.1499938964844,0.0124479793012142,-3423.30810546875,303.4361877441406,0.4715898036956787,0.050000000745058,0.2338619083166122,291.3208923339844,291.1499938964844,261.41949462890625,259.7315979003906,279.24249267578125,293.8960266113281,291.320556640625,1.0,0.2928865849971771,0.7289585471153259,0.7289585471153259,1.0,1.0,-1.351931929588318,0.568572998046875,0.7833588719367981,0.2484705746173858,0.0,0.0,0.6425673961639404,60.26156997680664,58.0,41.58790588378906,-15111.453125,278.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,308.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18557.34375,18000.0,0.0,0.0,0.3641993105411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473920583724976,0.7473996877670288,-7.588797416246962e-06,0.0,0.0003696159983519,0.0,0.0,66.577880859375,0.0,0.0,0.0,0.4644131660461426,4.0,0.0,1.0
649080,293.1425476074219,297.1499938964844,293.1499938964844,0.1000217422842979,-2288.434814453125,304.15191650390625,0.7193282246589661,0.1615310162305832,0.1475850641727447,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.689453125,0.4715898036956787,0.050000000745058,0.0493008270859718,293.2006225585937,297.1499938964844,293.1499938964844,0.2982195019721985,-4252.94677734375,304.1620178222656,0.9640230536460876,0.3906562924385071,0.2740676999092102,293.1339111328125,297.1499938964844,293.1499938964844,0.3564865291118622,-6588.0458984375,304.2504577636719,0.9990000128746032,0.541569709777832,0.421642005443573,293.212158203125,297.1499938964844,293.1499938964844,0.0124479793012142,-3423.30810546875,303.4361877441406,0.4715898036956787,0.050000000745058,0.2338619083166122,291.3208923339844,291.1499938964844,261.41949462890625,259.7315979003906,279.24249267578125,293.8960266113281,291.320556640625,1.0,0.2928865849971771,0.7289585471153259,0.7289585471153259,1.0,1.0,-1.351931929588318,0.568572998046875,0.7833588719367981,0.2484705746173858,0.0,0.0,0.6425673961639404,60.26156997680664,58.0,41.58790588378906,-15111.453125,278.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265197753906,308.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18557.34375,18000.0,0.0,0.0,0.3641993105411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473920583724976,0.7473996877670288,-7.588797416246962e-06,0.0,0.0003696159983519,0.0,0.0,66.577880859375,0.0,0.0,0.0,0.4644131660461426,4.0,0.0,1.0
649140,293.15576171875,297.1499938964844,293.1499938964844,0.0982398614287376,-2255.561279296875,304.1541748046875,0.7165911793708801,0.1590223759412765,0.145180344581604,293.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.4724948406219482,0.050000000745058,0.0492841303348541,293.20086669921875,297.1499938964844,293.1499938964844,0.2974562048912048,-4245.40576171875,304.15924072265625,0.9643986821174622,0.3893284797668457,0.2731519937515259,293.08209228515625,297.1499938964844,293.1499938964844,0.3532867431640625,-6555.07421875,304.221435546875,0.9990000128746032,0.5525519251823425,0.4197513461112976,293.20953369140625,297.1499938964844,293.1499938964844,0.0124329766258597,-3424.06494140625,303.420654296875,0.4724948406219482,0.050000000745058,0.2337826937437057,291.2996826171875,291.1499938964844,261.4833374023437,259.78643798828125,279.2304992675781,293.8836669921875,291.2954406738281,1.0,0.2922490537166595,0.7362673878669739,0.7362673878669739,1.0,1.0,-1.345546007156372,0.567251443862915,0.778294563293457,0.248203694820404,0.0,0.0,0.6234990358352661,59.72907257080078,76.0,-22.863359451293945,-14924.02734375,275.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946838378906,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18443.06640625,18000.0,0.0,0.0,0.3582670092582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991315484046936,0.6991387009620667,-7.139032732084161e-06,0.0,0.0003635954635683,0.0,0.0,57.655517578125,0.0,0.0,0.0,0.4447615146636963,4.0,0.0,1.0
649200,293.15576171875,297.1499938964844,293.1499938964844,0.0982398614287376,-2255.561279296875,304.1541748046875,0.7165911793708801,0.1590223759412765,0.145180344581604,293.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.4724948406219482,0.050000000745058,0.0492841303348541,293.20086669921875,297.1499938964844,293.1499938964844,0.2974562048912048,-4245.40576171875,304.15924072265625,0.9643986821174622,0.3893284797668457,0.2731519937515259,293.08209228515625,297.1499938964844,293.1499938964844,0.3532867431640625,-6555.07421875,304.221435546875,0.9990000128746032,0.5525519251823425,0.4197513461112976,293.20953369140625,297.1499938964844,293.1499938964844,0.0124329766258597,-3424.06494140625,303.420654296875,0.4724948406219482,0.050000000745058,0.2337826937437057,291.2996826171875,291.1499938964844,261.4833374023437,259.78643798828125,279.2304992675781,293.8836669921875,291.2954406738281,1.0,0.2922490537166595,0.7362673878669739,0.7362673878669739,1.0,1.0,-1.345546007156372,0.567251443862915,0.778294563293457,0.248203694820404,0.0,0.0,0.6234990358352661,59.72907257080078,76.0,-22.863359451293945,-14924.02734375,275.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946838378906,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18443.06640625,18000.0,0.0,0.0,0.3582670092582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991315484046936,0.6991387009620667,-7.139032732084161e-06,0.0,0.0003635954635683,0.0,0.0,57.655517578125,0.0,0.0,0.0,0.4447615146636963,4.0,0.0,1.0
649260,293.1579895019531,297.1499938964844,293.1499938964844,0.0980391576886177,-2252.962890625,304.1530456542969,0.7070505023002625,0.1584033519029617,0.1443117707967758,293.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456359863281,0.465204656124115,0.050000000745058,0.0494139716029167,293.2015380859375,297.1499938964844,293.1499938964844,0.2978413105010986,-4251.52197265625,304.155517578125,0.9518970251083374,0.3879024684429168,0.272274374961853,293.0693664550781,297.1499938964844,293.1499938964844,0.3677605390548706,-6788.3671875,304.1732177734375,0.9990000128746032,0.5569341778755188,0.4341733157634735,293.2081298828125,297.1499938964844,293.1499938964844,0.012517494149506,-3445.0908203125,303.400146484375,0.465204656124115,0.050000000745058,0.234398603439331,291.23712158203125,291.1499938964844,261.5482788085937,259.8422241210937,279.22637939453125,293.9071960449219,291.2304382324219,1.0,0.2986008822917938,0.7436817288398743,0.7436817288398743,1.0,1.0,-1.3616479635238647,0.5759608149528503,0.7856872081756592,0.253538966178894,0.0,0.0,0.6157439947128296,63.27763366699219,94.0,-76.77384185791016,-14954.7216796875,289.8843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881103515625,308.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41015625,18000.0,0.0,0.0,0.3517264425754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719781160354614,0.6719850301742554,-6.863955604785588e-06,0.0,0.0003569576074369,0.0,0.0,52.831878662109375,0.0,0.0,0.0,0.4336293935775757,4.0,0.0,1.0
649320,293.1579895019531,297.1499938964844,293.1499938964844,0.0980391576886177,-2252.962890625,304.1530456542969,0.7070505023002625,0.1584033519029617,0.1443117707967758,293.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2456359863281,0.465204656124115,0.050000000745058,0.0494139716029167,293.2015380859375,297.1499938964844,293.1499938964844,0.2978413105010986,-4251.52197265625,304.155517578125,0.9518970251083374,0.3879024684429168,0.272274374961853,293.0693664550781,297.1499938964844,293.1499938964844,0.3677605390548706,-6788.3671875,304.1732177734375,0.9990000128746032,0.5569341778755188,0.4341733157634735,293.2081298828125,297.1499938964844,293.1499938964844,0.012517494149506,-3445.0908203125,303.400146484375,0.465204656124115,0.050000000745058,0.234398603439331,291.23712158203125,291.1499938964844,261.5482788085937,259.8422241210937,279.22637939453125,293.9071960449219,291.2304382324219,1.0,0.2986008822917938,0.7436817288398743,0.7436817288398743,1.0,1.0,-1.3616479635238647,0.5759608149528503,0.7856872081756592,0.253538966178894,0.0,0.0,0.6157439947128296,63.27763366699219,94.0,-76.77384185791016,-14954.7216796875,289.8843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1881103515625,308.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41015625,18000.0,0.0,0.0,0.3517264425754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719781160354614,0.6719850301742554,-6.863955604785588e-06,0.0,0.0003569576074369,0.0,0.0,52.831878662109375,0.0,0.0,0.0,0.4336293935775757,4.0,0.0,1.0
649380,293.152099609375,297.1499938964844,293.1499938964844,0.0993234813213348,-2278.344482421875,304.1498413085937,0.6937341690063477,0.1593819409608841,0.1450779289007187,293.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4510371088981628,0.050000000745058,0.0496628433465957,293.20269775390625,297.1499938964844,293.1499938964844,0.2987113893032074,-4263.142578125,304.1522521972656,0.929658830165863,0.3863658607006073,0.271410584449768,293.0956115722656,297.1499938964844,293.1499938964844,0.3955368399620056,-7215.287109375,304.119140625,0.9990000128746032,0.5537338852882385,0.4605611562728882,293.208740234375,297.1499938964844,293.1499938964844,0.0126580726355314,-3477.236572265625,303.3733825683594,0.4510371088981628,0.050000000745058,0.2355791479349136,291.1575927734375,291.1499938964844,261.614013671875,259.898681640625,279.2246398925781,293.94927978515625,291.15057373046875,1.0,0.3103678822517395,0.7510240077972412,0.7510240077972412,1.0,1.0,-1.3949159383773804,0.5923733115196228,0.8025426864624023,0.2631398141384125,0.0,0.0,0.6199685335159302,70.13350677490234,112.0,-102.91130065917967,-15189.5283203125,320.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,308.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.3459383249282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701418161392212,0.6701486110687256,-6.795530680392403e-06,0.0,0.0003510834358166,0.0,0.0,52.211856842041016,0.0,0.0,0.0,0.4324336946010589,4.0,0.0,1.0
649440,293.152099609375,297.1499938964844,293.1499938964844,0.0993234813213348,-2278.344482421875,304.1498413085937,0.6937341690063477,0.1593819409608841,0.1450779289007187,293.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4510371088981628,0.050000000745058,0.0496628433465957,293.20269775390625,297.1499938964844,293.1499938964844,0.2987113893032074,-4263.142578125,304.1522521972656,0.929658830165863,0.3863658607006073,0.271410584449768,293.0956115722656,297.1499938964844,293.1499938964844,0.3955368399620056,-7215.287109375,304.119140625,0.9990000128746032,0.5537338852882385,0.4605611562728882,293.208740234375,297.1499938964844,293.1499938964844,0.0126580726355314,-3477.236572265625,303.3733825683594,0.4510371088981628,0.050000000745058,0.2355791479349136,291.1575927734375,291.1499938964844,261.614013671875,259.898681640625,279.2246398925781,293.94927978515625,291.15057373046875,1.0,0.3103678822517395,0.7510240077972412,0.7510240077972412,1.0,1.0,-1.3949159383773804,0.5923733115196228,0.8025426864624023,0.2631398141384125,0.0,0.0,0.6199685335159302,70.13350677490234,112.0,-102.91130065917967,-15189.5283203125,320.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.319091796875,308.9025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.3459383249282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701418161392212,0.6701486110687256,-6.795530680392403e-06,0.0,0.0003510834358166,0.0,0.0,52.211856842041016,0.0,0.0,0.0,0.4324336946010589,4.0,0.0,1.0
649500,293.1462097167969,297.1499938964844,293.1499938964844,0.100445419549942,-2299.93701171875,304.1478271484375,0.686619758605957,0.1605075895786285,0.1460232138633728,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4430558681488037,0.050000000745058,0.0498270094394683,293.20343017578125,297.1499938964844,293.1499938964844,0.299169659614563,-4269.10302734375,304.1510314941406,0.9164042472839355,0.3855493366718292,0.2709757387638092,293.1220703125,297.1499938964844,293.1499938964844,0.4133670032024383,-7483.30126953125,304.0923767089844,0.9990000128746032,0.5492388010025024,0.4771698415279388,293.2099304199219,297.1499938964844,293.1499938964844,0.0127402944490313,-3495.517578125,303.3573913574219,0.4430558681488037,0.050000000745058,0.2363578826189041,291.11724853515625,291.1499938964844,261.64703369140625,259.92706298828125,279.2265930175781,293.981201171875,291.1105041503906,1.0,0.3178410530090332,0.75499027967453,0.75499027967453,1.0,1.0,-1.4165949821472168,0.6029273271560669,0.8136676549911499,0.2692632377147674,0.0,0.0,0.626200795173645,74.66007232666016,112.0,-106.861083984375,-15367.4013671875,341.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30596923828125,308.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.83984375,18000.0,0.0,0.0,0.3437362313270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678236722946167,0.6782435178756714,-6.836215106886812e-06,0.0,0.0003488485526759,0.0,0.0,53.361595153808594,0.0,0.0,0.0,0.4354059100151062,4.0,0.0,1.0
649560,293.1391296386719,297.1499938964844,293.1499938964844,0.1019543409347534,-2328.64697265625,304.1454772949219,0.6797654628753662,0.1619482338428497,0.1474216729402542,294.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.4350862801074981,0.050000000745058,0.0500150844454765,293.204345703125,297.1499938964844,293.1499938964844,0.2996168732643127,-4274.86669921875,304.1500244140625,0.9032584428787231,0.3846981525421142,0.2705348134040832,293.1568298339844,297.1499938964844,293.1499938964844,0.4333456158638,-7779.43798828125,304.0665283203125,0.9990000128746032,0.542773425579071,0.4955140948295593,293.2117919921875,297.1499938964844,293.1499938964844,0.0128271440044045,-3514.72216796875,303.33941650390625,0.4350862801074981,0.050000000745058,0.2372500300407409,291.0775451660156,291.1499938964844,261.68017578125,259.9554748535156,279.2091369628906,293.9750061035156,291.0704040527344,1.0,0.3261632323265075,0.7568836808204651,0.7568836808204651,1.0,1.0,-1.441059947013855,0.6144673824310303,0.8265925645828247,0.2758002877235412,0.0,0.0,0.6349971294403076,79.84757232666016,115.0,-111.6336898803711,-15587.427734375,365.6394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236083984375,308.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17767.65234375,18000.0,0.0,0.0,0.3421837091445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6918724179267883,0.6918793320655823,-6.92497178533813e-06,0.0,0.0003472729586064,0.0,0.0,55.46061325073242,0.0,0.0,0.0,0.4406340420246124,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1040084064006805,-2367.463623046875,304.14373779296875,0.6650409698486328,0.1628936976194381,0.1492096930742263,294.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.4210514724254608,0.050000000745058,0.0504300557076931,293.2059631347656,297.1499938964844,293.1499938964844,0.3000365793704986,-4280.40234375,304.14947509765625,0.8795592188835144,0.3829903602600097,0.2696544528007507,293.2295227050781,297.1499938964844,293.1499938964844,0.4456498622894287,-7949.681640625,304.0778503417969,0.9852898120880128,0.5278024673461914,0.5038298964500427,293.2184143066406,297.1499938964844,293.1499938964844,0.0129783321171998,-3548.476318359375,303.2951354980469,0.4210514724254608,0.050000000745058,0.2392184734344482,291.0130310058594,291.1499938964844,261.7464294433594,260.0123596191406,279.1745300292969,293.8777160644531,291.0154724121094,1.0,0.3382324874401092,0.7567659020423889,0.7567659020423889,1.0,1.0,-1.454138994216919,0.6201940178871155,0.8339449763298035,0.2796922326087951,0.0,0.0,0.6587686538696289,90.60696411132812,118.0,-56.78045654296875,-15871.2197265625,398.9470825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452514648437,308.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17547.318359375,18000.0,0.0,0.0,0.3412808179855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369977831840515,0.7370050549507141,-7.2666871346882544e-06,0.0,0.0003463566245045,0.0,0.0,63.087005615234375,0.0,0.0,0.0,0.4584929347038269,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1040084064006805,-2367.463623046875,304.14373779296875,0.6650409698486328,0.1628936976194381,0.1492096930742263,294.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.4210514724254608,0.050000000745058,0.0504300557076931,293.2059631347656,297.1499938964844,293.1499938964844,0.3000365793704986,-4280.40234375,304.14947509765625,0.8795592188835144,0.3829903602600097,0.2696544528007507,293.2295227050781,297.1499938964844,293.1499938964844,0.4456498622894287,-7949.681640625,304.0778503417969,0.9852898120880128,0.5278024673461914,0.5038298964500427,293.2184143066406,297.1499938964844,293.1499938964844,0.0129783321171998,-3548.476318359375,303.2951354980469,0.4210514724254608,0.050000000745058,0.2392184734344482,291.0130310058594,291.1499938964844,261.7464294433594,260.0123596191406,279.1745300292969,293.8777160644531,291.0154724121094,1.0,0.3382324874401092,0.7567659020423889,0.7567659020423889,1.0,1.0,-1.454138994216919,0.6201940178871155,0.8339449763298035,0.2796922326087951,0.0,0.0,0.6587686538696289,90.60696411132812,118.0,-56.78045654296875,-15871.2197265625,398.9470825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452514648437,308.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17547.318359375,18000.0,0.0,0.0,0.3412808179855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369977831840515,0.7370050549507141,-7.2666871346882544e-06,0.0,0.0003463566245045,0.0,0.0,63.087005615234375,0.0,0.0,0.0,0.4584929347038269,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1038813814520835,-2364.140380859375,304.1460266113281,0.6519507765769958,0.1626017987728119,0.1494835317134857,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.4111528396606445,0.050000000745058,0.0508144348859787,293.2083435058594,297.1499938964844,293.1499938964844,0.2976173758506775,-4251.5068359375,304.15362548828125,0.860920250415802,0.3810946345329284,0.2686657309532165,293.2590637207031,297.1499938964844,293.1499938964844,0.437494158744812,-7811.177734375,304.11492919921875,0.9615080952644348,0.5197327733039856,0.4950620830059051,293.2261047363281,297.1499938964844,293.1499938964844,0.0129829943180084,-3550.006591796875,303.2528381347656,0.4111528396606445,0.050000000745058,0.2410418093204498,291.0576171875,291.1499938964844,261.8125,260.0689697265625,279.19024658203125,293.8760986328125,291.0600280761719,1.0,0.3468242585659027,0.7614595890045166,0.7614595890045166,1.0,1.0,-1.4462890625,0.6175432205200195,0.8287458419799805,0.2780397534370422,0.0,0.0,0.6679912805557251,100.18746948242188,121.0,22.459827423095703,-15868.9814453125,418.2622375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,308.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.755859375,18000.0,0.0,0.0,0.3422090709209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679535746574402,0.7679612040519714,-7.59039176045917e-06,0.0,0.0003472987154964,0.0,0.0,69.28984832763672,0.0,0.0,0.0,0.4714936017990112,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1038813814520835,-2364.140380859375,304.1460266113281,0.6519507765769958,0.1626017987728119,0.1494835317134857,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.4111528396606445,0.050000000745058,0.0508144348859787,293.2083435058594,297.1499938964844,293.1499938964844,0.2976173758506775,-4251.5068359375,304.15362548828125,0.860920250415802,0.3810946345329284,0.2686657309532165,293.2590637207031,297.1499938964844,293.1499938964844,0.437494158744812,-7811.177734375,304.11492919921875,0.9615080952644348,0.5197327733039856,0.4950620830059051,293.2261047363281,297.1499938964844,293.1499938964844,0.0129829943180084,-3550.006591796875,303.2528381347656,0.4111528396606445,0.050000000745058,0.2410418093204498,291.0576171875,291.1499938964844,261.8125,260.0689697265625,279.19024658203125,293.8760986328125,291.0600280761719,1.0,0.3468242585659027,0.7614595890045166,0.7614595890045166,1.0,1.0,-1.4462890625,0.6175432205200195,0.8287458419799805,0.2780397534370422,0.0,0.0,0.6679912805557251,100.18746948242188,121.0,22.459827423095703,-15868.9814453125,418.2622375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,308.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17727.755859375,18000.0,0.0,0.0,0.3422090709209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679535746574402,0.7679612040519714,-7.59039176045917e-06,0.0,0.0003472987154964,0.0,0.0,69.28984832763672,0.0,0.0,0.0,0.4714936017990112,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1036356985569,-2359.079833984375,304.1477355957031,0.6429786086082458,0.1621918231248855,0.1493908613920211,294.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.404811292886734,0.050000000745058,0.0511082671582698,293.21099853515625,297.1499938964844,293.1499938964844,0.2954980731010437,-4226.72998046875,304.15594482421875,0.8481489419937134,0.3790743350982666,0.2674945890903473,293.2685241699219,297.1499938964844,293.1499938964844,0.4328316748142242,-7735.60986328125,304.1340637207031,0.9438456296920776,0.5150309205055237,0.4903718531131744,293.23260498046875,297.1499938964844,293.1499938964844,0.0129771474748849,-3551.61328125,303.2096862792969,0.404811292886734,0.050000000745058,0.2424356192350387,291.07958984375,291.1499938964844,261.87799072265625,260.12506103515625,279.21075439453125,293.9014892578125,291.0812072753906,1.0,0.3533162176609039,0.7685688138008118,0.7685688138008118,1.0,1.0,-1.4411662817001345,0.6163642406463623,0.824802041053772,0.2778293192386627,0.0,0.0,0.6758148670196533,107.53589630126952,109.0,27.69449615478516,-15813.3486328125,433.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.765625,18000.0,0.0,0.0,0.3439885079860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874837517738342,0.7874915599822998,-7.792051292199176e-06,0.0,0.0003491046081762,0.0,0.0,73.3604965209961,0.0,0.0,0.0,0.4799046516418457,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1036356985569,-2359.079833984375,304.1477355957031,0.6429786086082458,0.1621918231248855,0.1493908613920211,294.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.404811292886734,0.050000000745058,0.0511082671582698,293.21099853515625,297.1499938964844,293.1499938964844,0.2954980731010437,-4226.72998046875,304.15594482421875,0.8481489419937134,0.3790743350982666,0.2674945890903473,293.2685241699219,297.1499938964844,293.1499938964844,0.4328316748142242,-7735.60986328125,304.1340637207031,0.9438456296920776,0.5150309205055237,0.4903718531131744,293.23260498046875,297.1499938964844,293.1499938964844,0.0129771474748849,-3551.61328125,303.2096862792969,0.404811292886734,0.050000000745058,0.2424356192350387,291.07958984375,291.1499938964844,261.87799072265625,260.12506103515625,279.21075439453125,293.9014892578125,291.0812072753906,1.0,0.3533162176609039,0.7685688138008118,0.7685688138008118,1.0,1.0,-1.4411662817001345,0.6163642406463623,0.824802041053772,0.2778293192386627,0.0,0.0,0.6758148670196533,107.53589630126952,109.0,27.69449615478516,-15813.3486328125,433.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17803.765625,18000.0,0.0,0.0,0.3439885079860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874837517738342,0.7874915599822998,-7.792051292199176e-06,0.0,0.0003491046081762,0.0,0.0,73.3604965209961,0.0,0.0,0.0,0.4799046516418457,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1032823100686073,-2352.13427734375,304.1490783691406,0.6413383483886719,0.1619177758693695,0.1491502374410629,294.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4038628935813904,0.050000000745058,0.051155112683773,293.21343994140625,297.1499938964844,293.1499938964844,0.2931494116783142,-4199.4521484375,304.1578674316406,0.845038115978241,0.3770347535610199,0.2661110460758209,293.27069091796875,297.1499938964844,293.1499938964844,0.4291118085384369,-7677.3388671875,304.1454467773437,0.9390767812728882,0.5115806460380554,0.4869570434093475,293.2376403808594,297.1499938964844,293.1499938964844,0.0128757935017347,-3537.408935546875,303.16851806640625,0.4038628935813904,0.050000000745058,0.2426578253507614,291.0984191894531,291.1499938964844,261.9425964355469,260.1803283691406,279.2301025390625,293.93328857421875,291.1000061035156,1.0,0.3532612323760986,0.7775635123252869,0.7775635123252869,1.0,1.0,-1.4354411363601685,0.6151109933853149,0.8203301429748535,0.2776916027069092,0.0,0.0,0.6814418435096741,108.62078857421876,97.0,27.347427368164062,-15749.56640625,433.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.365234375,18000.0,0.0,0.0,0.346233457326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024870157241821,0.8024949431419373,-7.94835159467766e-06,0.0,0.0003513829433359,0.0,0.0,76.59054565429688,0.0,0.0,0.0,0.4863351583480835,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1032823100686073,-2352.13427734375,304.1490783691406,0.6413383483886719,0.1619177758693695,0.1491502374410629,294.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.4038628935813904,0.050000000745058,0.051155112683773,293.21343994140625,297.1499938964844,293.1499938964844,0.2931494116783142,-4199.4521484375,304.1578674316406,0.845038115978241,0.3770347535610199,0.2661110460758209,293.27069091796875,297.1499938964844,293.1499938964844,0.4291118085384369,-7677.3388671875,304.1454467773437,0.9390767812728882,0.5115806460380554,0.4869570434093475,293.2376403808594,297.1499938964844,293.1499938964844,0.0128757935017347,-3537.408935546875,303.16851806640625,0.4038628935813904,0.050000000745058,0.2426578253507614,291.0984191894531,291.1499938964844,261.9425964355469,260.1803283691406,279.2301025390625,293.93328857421875,291.1000061035156,1.0,0.3532612323760986,0.7775635123252869,0.7775635123252869,1.0,1.0,-1.4354411363601685,0.6151109933853149,0.8203301429748535,0.2776916027069092,0.0,0.0,0.6814418435096741,108.62078857421876,97.0,27.347427368164062,-15749.56640625,433.1744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.3759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.365234375,18000.0,0.0,0.0,0.346233457326889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024870157241821,0.8024949431419373,-7.94835159467766e-06,0.0,0.0003513829433359,0.0,0.0,76.59054565429688,0.0,0.0,0.0,0.4863351583480835,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030967682600021,-2348.520751953125,304.1495666503906,0.6424972414970398,0.1618478894233703,0.1490225195884704,294.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.4048340916633606,0.050000000745058,0.0511072278022766,293.2144775390625,297.1499938964844,293.1499938964844,0.2919056713581085,-4185.0498046875,304.15869140625,0.846030592918396,0.3760253489017486,0.265372097492218,293.2705078125,297.1499938964844,293.1499938964844,0.427344262599945,-7650.3564453125,304.14947509765625,0.9402833580970764,0.5100847482681274,0.485445499420166,293.23956298828125,297.1499938964844,293.1499938964844,0.0127981249243021,-3525.64599609375,303.1488647460937,0.4048340916633606,0.050000000745058,0.2424306869506836,291.1078186035156,291.1499938964844,261.9744873046875,260.20758056640625,279.2388610839844,293.9494934082031,291.1094055175781,1.0,0.3516016900539398,0.7826672196388245,0.7826672196388245,1.0,1.0,-1.4322562217712402,0.6143829822540283,0.8178732395172119,0.2775842249393463,0.0,0.0,0.6833100318908691,107.3521728515625,97.0,26.98236083984375,-15715.013671875,428.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,308.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17881.544921875,18000.0,0.0,0.0,0.3474195599555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079717755317688,0.8079797625541687,-8.008137228898704e-06,0.0,0.0003525866777636,0.0,0.0,77.81114196777344,0.0,0.0,0.0,0.4887064099311828,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1029141470789909,-2344.974609375,304.1499938964844,0.6446669697761536,0.1618153005838394,0.1488987207412719,294.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4065277278423309,0.050000000745058,0.0510254092514514,293.2154235839844,297.1499938964844,293.1499938964844,0.2906334996223449,-4170.341796875,304.159423828125,0.8482998013496399,0.3750218152999878,0.2646125555038452,293.2698669433594,297.1499938964844,293.1499938964844,0.4256016910076141,-7624.1201171875,304.1527099609375,0.9432450532913208,0.5086817145347595,0.4840045869350433,293.2412109375,297.1499938964844,293.1499938964844,0.0127085605636239,-3511.74951171875,303.1297607421875,0.4065277278423309,0.050000000745058,0.2420425713062286,291.1170959472656,291.1499938964844,262.0060119628906,260.2344970703125,279.2469787597656,293.9653625488281,291.1186828613281,1.0,0.3491066992282867,0.7881292104721069,0.7881292104721069,1.0,1.0,-1.42890202999115,0.6135930418968201,0.8153090476989746,0.2774497866630554,0.0,0.0,0.684571385383606,105.22151184082033,85.0,26.6276798248291,-15679.6943359375,421.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008483886719,308.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.912109375,18000.0,0.0,0.0,0.3485954105854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121048212051392,0.8121128678321838,-8.05498621048173e-06,0.0,0.0003537800512276,0.0,0.0,78.75157928466797,0.0,0.0,0.0,0.4905060529708862,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.102558396756649,-2338.0830078125,304.15057373046875,0.651675820350647,0.1618392020463943,0.1486669182777404,294.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4118133187294006,0.050000000745058,0.0507861711084842,293.21710205078125,297.1499938964844,293.1499938964844,0.2880165874958038,-4140.12841796875,304.16064453125,0.8561489582061768,0.3730247020721435,0.2630466520786285,293.2677917480469,297.1499938964844,293.1499938964844,0.4221369326114654,-7572.76953125,304.15753173828125,0.9533402919769288,0.5060672163963318,0.4812553524971008,293.24365234375,297.1499938964844,293.1499938964844,0.0125045171007514,-3479.222900390625,303.0929870605469,0.4118133187294006,0.050000000745058,0.2409077286720276,291.1357421875,291.1499938964844,262.0678405761719,260.2872009277344,279.2615661621094,293.99560546875,291.1373291015625,1.0,0.3421733677387237,0.800031840801239,0.800031840801239,1.0,1.0,-1.4217944145202637,0.6118441224098206,0.8099502921104431,0.2770951390266418,0.0,0.0,0.6852276921272278,99.0394515991211,73.0,26.34381866455078,-15607.650390625,402.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.853515625,18000.0,0.0,0.0,0.3507836759090423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162792325019836,0.8162873387336731,-8.108915608318057e-06,0.0,0.0003560008190106,0.0,0.0,79.75698852539062,0.0,0.0,0.0,0.4923617541790008,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.102558396756649,-2338.0830078125,304.15057373046875,0.651675820350647,0.1618392020463943,0.1486669182777404,294.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4118133187294006,0.050000000745058,0.0507861711084842,293.21710205078125,297.1499938964844,293.1499938964844,0.2880165874958038,-4140.12841796875,304.16064453125,0.8561489582061768,0.3730247020721435,0.2630466520786285,293.2677917480469,297.1499938964844,293.1499938964844,0.4221369326114654,-7572.76953125,304.15753173828125,0.9533402919769288,0.5060672163963318,0.4812553524971008,293.24365234375,297.1499938964844,293.1499938964844,0.0125045171007514,-3479.222900390625,303.0929870605469,0.4118133187294006,0.050000000745058,0.2409077286720276,291.1357421875,291.1499938964844,262.0678405761719,260.2872009277344,279.2615661621094,293.99560546875,291.1373291015625,1.0,0.3421733677387237,0.800031840801239,0.800031840801239,1.0,1.0,-1.4217944145202637,0.6118441224098206,0.8099502921104431,0.2770951390266418,0.0,0.0,0.6852276921272278,99.0394515991211,73.0,26.34381866455078,-15607.650390625,402.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,308.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.853515625,18000.0,0.0,0.0,0.3507836759090423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162792325019836,0.8162873387336731,-8.108915608318057e-06,0.0,0.0003560008190106,0.0,0.0,79.75698852539062,0.0,0.0,0.0,0.4923617541790008,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1022189334034919,-2331.517578125,304.15093994140625,0.6621003746986389,0.1619524806737899,0.1484570503234863,294.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.419710636138916,0.050000000745058,0.0504773668944835,293.21856689453125,297.1499938964844,293.1499938964844,0.2853309512138366,-4109.15380859375,304.1615600585937,0.8681372404098511,0.3710289597511291,0.2614327073097229,293.2650756835937,297.1499938964844,293.1499938964844,0.418692797422409,-7522.482421875,304.1607360839844,0.967595875263214,0.5036335587501526,0.4786252081394195,293.24530029296875,297.1499938964844,293.1499938964844,0.012280405499041,-3442.509033203125,303.0576171875,0.419710636138916,0.050000000745058,0.2394428998231887,291.1543273925781,291.1499938964844,262.1277770996094,260.3382263183594,279.278076171875,294.02362060546875,291.15594482421875,1.0,0.3332924544811249,0.8106525540351868,0.8106525540351868,1.0,1.0,-1.414318561553955,0.6096864938735962,0.8046320080757141,0.276411235332489,0.0,0.0,0.6834032535552979,91.0903778076172,61.0,26.382064819335938,-15530.6259765625,379.76507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.712890625,18000.0,0.0,0.0,0.3525708615779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148937225341797,0.8149018287658691,-8.108049769361969e-06,0.0,0.0003578145988285,0.0,0.0,79.5483169555664,0.0,0.0,0.0,0.4918449521064758,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1022189334034919,-2331.517578125,304.15093994140625,0.6621003746986389,0.1619524806737899,0.1484570503234863,294.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.419710636138916,0.050000000745058,0.0504773668944835,293.21856689453125,297.1499938964844,293.1499938964844,0.2853309512138366,-4109.15380859375,304.1615600585937,0.8681372404098511,0.3710289597511291,0.2614327073097229,293.2650756835937,297.1499938964844,293.1499938964844,0.418692797422409,-7522.482421875,304.1607360839844,0.967595875263214,0.5036335587501526,0.4786252081394195,293.24530029296875,297.1499938964844,293.1499938964844,0.012280405499041,-3442.509033203125,303.0576171875,0.419710636138916,0.050000000745058,0.2394428998231887,291.1543273925781,291.1499938964844,262.1277770996094,260.3382263183594,279.278076171875,294.02362060546875,291.15594482421875,1.0,0.3332924544811249,0.8106525540351868,0.8106525540351868,1.0,1.0,-1.414318561553955,0.6096864938735962,0.8046320080757141,0.276411235332489,0.0,0.0,0.6834032535552979,91.0903778076172,61.0,26.382064819335938,-15530.6259765625,379.76507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.712890625,18000.0,0.0,0.0,0.3525708615779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148937225341797,0.8149018287658691,-8.108049769361969e-06,0.0,0.0003578145988285,0.0,0.0,79.5483169555664,0.0,0.0,0.0,0.4918449521064758,4.0,0.0,1.0
