time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018303111195564,-2323.93603515625,304.1512756347656,0.676135241985321,0.1621281057596206,0.148267775774002,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4309322237968445,0.050000000745058,0.050125453621149,293.2198791503906,297.1499938964844,293.1499938964844,0.2824119925498962,-4075.341552734375,304.1625671386719,0.8844290971755981,0.3690226078033447,0.2597815692424774,293.2620544433594,297.1499938964844,293.1499938964844,0.4150110781192779,-7469.013671875,304.16326904296875,0.984412431716919,0.5013298392295837,0.4760840237140655,293.2464294433594,297.1499938964844,293.1499938964844,0.0120393363758921,-3401.377685546875,303.0238647460937,0.4309322237968445,0.050000000745058,0.2377735674381256,291.1800537109375,291.1499938964844,262.1854858398437,260.38726806640625,279.3239440917969,294.04962158203125,291.18243408203125,1.0,0.3229919672012329,0.8100171685218811,0.8100171685218811,1.0,1.0,-1.4066323041915894,0.6061006188392639,0.8005317449569702,0.2743501663208008,0.0,0.0,0.6777806878089905,82.046875,49.0,34.68815231323242,-15428.6875,354.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023681640625,308.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.66015625,18000.0,0.0,0.0,0.3537352681159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066059947013855,0.8066140413284302,-8.044073183555156e-06,0.0,0.0003589963307604,0.0,0.0,77.87774658203125,0.0,0.0,0.0,0.488389641046524,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018303111195564,-2323.93603515625,304.1512756347656,0.676135241985321,0.1621281057596206,0.148267775774002,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4309322237968445,0.050000000745058,0.050125453621149,293.2198791503906,297.1499938964844,293.1499938964844,0.2824119925498962,-4075.341552734375,304.1625671386719,0.8844290971755981,0.3690226078033447,0.2597815692424774,293.2620544433594,297.1499938964844,293.1499938964844,0.4150110781192779,-7469.013671875,304.16326904296875,0.984412431716919,0.5013298392295837,0.4760840237140655,293.2464294433594,297.1499938964844,293.1499938964844,0.0120393363758921,-3401.377685546875,303.0238647460937,0.4309322237968445,0.050000000745058,0.2377735674381256,291.1800537109375,291.1499938964844,262.1854858398437,260.38726806640625,279.3239440917969,294.04962158203125,291.18243408203125,1.0,0.3229919672012329,0.8100171685218811,0.8100171685218811,1.0,1.0,-1.4066323041915894,0.6061006188392639,0.8005317449569702,0.2743501663208008,0.0,0.0,0.6777806878089905,82.046875,49.0,34.68815231323242,-15428.6875,354.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023681640625,308.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.66015625,18000.0,0.0,0.0,0.3537352681159973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066059947013855,0.8066140413284302,-8.044073183555156e-06,0.0,0.0003589963307604,0.0,0.0,77.87774658203125,0.0,0.0,0.0,0.488389641046524,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1014847680926323,-2317.199462890625,304.15142822265625,0.6935229897499084,0.162356749176979,0.148111954331398,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.4461265802383423,0.050000000745058,0.0497613437473773,293.2210998535156,297.1499938964844,293.1499938964844,0.2795137763023376,-4041.818603515625,304.1632080078125,0.9047062993049622,0.3670083284378052,0.2581119835376739,293.2582092285156,297.1499938964844,293.1499938964844,0.4085261821746826,-7373.0400390625,304.1703491210937,0.9990000128746032,0.4992652833461761,0.4705500602722168,293.2471618652344,297.1499938964844,293.1499938964844,0.0118031594902277,-3360.40185546875,302.99072265625,0.4461265802383423,0.050000000745058,0.2360463887453079,291.20428466796875,291.1499938964844,262.2406616210937,260.4339904785156,279.3717956542969,294.0765380859375,291.2064514160156,1.0,0.3114981651306152,0.8093817830085754,0.8093817830085754,1.0,1.0,-1.395302653312683,0.6008008718490601,0.794501781463623,0.2715137302875519,0.0,0.0,0.6688787341117859,72.6382064819336,37.0,34.51721954345703,-15281.572265625,326.6075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,308.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.5703125,18000.0,0.0,0.0,0.3540501892566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899265289306641,0.7899343967437744,-7.899759111751337e-06,0.0,0.0003593159490264,0.0,0.0,74.4698486328125,0.0,0.0,0.0,0.4814583361148834,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1014847680926323,-2317.199462890625,304.15142822265625,0.6935229897499084,0.162356749176979,0.148111954331398,294.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.4461265802383423,0.050000000745058,0.0497613437473773,293.2210998535156,297.1499938964844,293.1499938964844,0.2795137763023376,-4041.818603515625,304.1632080078125,0.9047062993049622,0.3670083284378052,0.2581119835376739,293.2582092285156,297.1499938964844,293.1499938964844,0.4085261821746826,-7373.0400390625,304.1703491210937,0.9990000128746032,0.4992652833461761,0.4705500602722168,293.2471618652344,297.1499938964844,293.1499938964844,0.0118031594902277,-3360.40185546875,302.99072265625,0.4461265802383423,0.050000000745058,0.2360463887453079,291.20428466796875,291.1499938964844,262.2406616210937,260.4339904785156,279.3717956542969,294.0765380859375,291.2064514160156,1.0,0.3114981651306152,0.8093817830085754,0.8093817830085754,1.0,1.0,-1.395302653312683,0.6008008718490601,0.794501781463623,0.2715137302875519,0.0,0.0,0.6688787341117859,72.6382064819336,37.0,34.51721954345703,-15281.572265625,326.6075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,308.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.5703125,18000.0,0.0,0.0,0.3540501892566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899265289306641,0.7899343967437744,-7.899759111751337e-06,0.0,0.0003593159490264,0.0,0.0,74.4698486328125,0.0,0.0,0.0,0.4814583361148834,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1012597009539604,-2312.646484375,304.1515808105469,0.7012737393379211,0.1625308990478515,0.1481108963489532,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.453313797712326,0.050000000745058,0.0496196597814559,293.2215881347656,297.1499938964844,293.1499938964844,0.2777952551841736,-4021.656494140625,304.1639404296875,0.9141233563423156,0.3660127520561218,0.2573159039020538,293.2476501464844,297.1499938964844,293.1499938964844,0.393355131149292,-7145.490234375,304.1942443847656,0.9990000128746032,0.4999530017375946,0.4560914635658264,293.24713134765625,297.1499938964844,293.1499938964844,0.0116926599293947,-3339.712646484375,302.9761962890625,0.453313797712326,0.050000000745058,0.2353743016719818,291.22784423828125,291.1499938964844,262.2671813964844,260.4563903808594,279.41949462890625,294.1167907714844,291.2344970703125,1.0,0.3049643039703369,0.8090640902519226,0.8090640902519226,1.0,1.0,-1.3760124444961548,0.5919474363327026,0.7840650677680969,0.2665479183197021,0.0,0.0,0.6614735722541809,68.72637939453125,37.0,63.40837097167969,-15108.4404296875,308.75555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,308.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18231.2578125,18000.0,0.0,0.0,0.3537123799324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782543301582336,0.7782621383666992,-7.800975254212972e-06,0.0,0.0003589731059037,0.0,0.0,72.15509796142578,0.0,0.0,0.0,0.4765543639659881,4.0,0.0,1.0
650760,293.1469421386719,297.1499938964844,293.1499938964844,0.1007822155952453,-2303.126708984375,304.15216064453125,0.7096577882766724,0.1621531844139099,0.1479774713516235,294.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.4616680145263672,0.050000000745058,0.0494726411998271,293.22216796875,297.1499938964844,293.1499938964844,0.2756575644016266,-3996.318115234375,304.165283203125,0.9253134727478028,0.3649899661540985,0.2565061450004577,293.2270202636719,297.1499938964844,293.1499938964844,0.3763964176177978,-6891.3408203125,304.21697998046875,0.9990000128746032,0.5027591586112976,0.440534383058548,293.2465209960937,297.1499938964844,293.1499938964844,0.0115686506032943,-3314.85693359375,302.9649658203125,0.4616680145263672,0.050000000745058,0.2346768975257873,291.269775390625,291.1499938964844,262.2929382324219,260.4781188964844,279.4532775878906,294.1341247558594,291.2768859863281,1.0,0.2979791462421417,0.8088252544403076,0.8088252544403076,1.0,1.0,-1.3551928997039795,0.5824142098426819,0.7727787494659424,0.2612428367137909,0.0,0.0,0.6493040919303894,64.65978240966797,25.0,87.0793228149414,-14902.251953125,290.3304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819091796875,308.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18362.994140625,18000.0,0.0,0.0,0.3528582751750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589535713195801,0.7589612007141113,-7.65060121921124e-06,0.0,0.0003581062774173,0.0,0.0,68.51313018798828,0.0,0.0,0.0,0.4686201214790344,4.0,0.0,1.0
650820,293.1659545898437,297.1499938964844,293.1499938964844,0.0978890508413314,-2248.160888671875,304.1563415527344,0.7234624624252319,0.1584046483039856,0.1451094299554824,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.4782866537570953,0.050000000745058,0.0491736680269241,293.2234191894531,297.1499938964844,293.1499938964844,0.2718334794044494,-3951.35595703125,304.16650390625,0.9513137936592102,0.3629065454006195,0.2548467218875885,293.1625671386719,297.1499938964844,293.1499938964844,0.3406521081924438,-6354.775390625,304.2539367675781,0.9990000128746032,0.5138176679611206,0.407064288854599,293.2438659667969,297.1499938964844,293.1499938964844,0.0113497376441955,-3271.451904296875,302.9452209472656,0.4782866537570953,0.050000000745058,0.2332586944103241,291.33416748046875,291.1499938964844,262.3420104980469,260.5193786621094,279.4906005859375,294.1103820800781,291.3385925292969,1.0,0.2826891243457794,0.8083476424217224,0.8083476424217224,1.0,1.0,-1.3075222969055176,0.5606701970100403,0.7468520998954773,0.2491850703954696,0.0,0.0,0.620144784450531,56.32453918457031,43.0,81.69850158691406,-14388.8291015625,252.1498870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18561.447265625,18000.0,0.0,0.0,0.3492335677146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021863460540771,0.7021934986114502,-7.191799795691622e-06,0.0,0.0003544276696629,0.0,0.0,58.35249328613281,0.0,0.0,0.0,0.4459739625453949,4.0,0.0,1.0
650880,293.1659545898437,297.1499938964844,293.1499938964844,0.0978890508413314,-2248.160888671875,304.1563415527344,0.7234624624252319,0.1584046483039856,0.1451094299554824,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.4782866537570953,0.050000000745058,0.0491736680269241,293.2234191894531,297.1499938964844,293.1499938964844,0.2718334794044494,-3951.35595703125,304.16650390625,0.9513137936592102,0.3629065454006195,0.2548467218875885,293.1625671386719,297.1499938964844,293.1499938964844,0.3406521081924438,-6354.775390625,304.2539367675781,0.9990000128746032,0.5138176679611206,0.407064288854599,293.2438659667969,297.1499938964844,293.1499938964844,0.0113497376441955,-3271.451904296875,302.9452209472656,0.4782866537570953,0.050000000745058,0.2332586944103241,291.33416748046875,291.1499938964844,262.3420104980469,260.5193786621094,279.4906005859375,294.1103820800781,291.3385925292969,1.0,0.2826891243457794,0.8083476424217224,0.8083476424217224,1.0,1.0,-1.3075222969055176,0.5606701970100403,0.7468520998954773,0.2491850703954696,0.0,0.0,0.620144784450531,56.32453918457031,43.0,81.69850158691406,-14388.8291015625,252.1498870849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105834960937,308.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18561.447265625,18000.0,0.0,0.0,0.3492335677146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021863460540771,0.7021934986114502,-7.191799795691622e-06,0.0,0.0003544276696629,0.0,0.0,58.35249328613281,0.0,0.0,0.0,0.4459739625453949,4.0,0.0,1.0
650940,293.17822265625,297.1499938964844,293.1499938964844,0.0949647724628448,-2193.457763671875,304.1589050292969,0.7246733903884888,0.1554535925388336,0.1416772603988647,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507385253906,0.4833801686763763,0.050000000745058,0.0490742921829223,293.22509765625,297.1499938964844,293.1499938964844,0.2693519294261932,-3923.0634765625,304.1650390625,0.9592387080192566,0.3607097268104553,0.2532725036144256,293.099853515625,297.1499938964844,293.1499938964844,0.3269787132740021,-6158.95703125,304.2408142089844,0.9990000128746032,0.5262846350669861,0.3953021764755249,293.2413330078125,297.1499938964844,293.1499938964844,0.0112526789307594,-3254.6025390625,302.9212646484375,0.4833801686763763,0.050000000745058,0.2327873110771179,291.3487243652344,291.1499938964844,262.38751220703125,260.5574645996094,279.50604248046875,294.07861328125,291.3456115722656,1.0,0.2778146862983703,0.8078700304031372,0.8078700304031372,1.0,1.0,-1.2866878509521484,0.5512283444404602,0.7354594469070435,0.2437555640935897,0.0,0.0,0.5916840434074402,53.47801971435547,61.0,12.36717700958252,-14012.330078125,237.9561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8455810546875,308.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18564.63671875,18000.0,0.0,0.0,0.3429872095584869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391770243644714,0.6391837000846863,-6.679284069832647e-06,0.0,0.000348088418832,0.0,0.0,48.1844367980957,0.0,0.0,0.0,0.4215101301670074,4.0,0.0,1.0
651000,293.17822265625,297.1499938964844,293.1499938964844,0.0949647724628448,-2193.457763671875,304.1589050292969,0.7246733903884888,0.1554535925388336,0.1416772603988647,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507385253906,0.4833801686763763,0.050000000745058,0.0490742921829223,293.22509765625,297.1499938964844,293.1499938964844,0.2693519294261932,-3923.0634765625,304.1650390625,0.9592387080192566,0.3607097268104553,0.2532725036144256,293.099853515625,297.1499938964844,293.1499938964844,0.3269787132740021,-6158.95703125,304.2408142089844,0.9990000128746032,0.5262846350669861,0.3953021764755249,293.2413330078125,297.1499938964844,293.1499938964844,0.0112526789307594,-3254.6025390625,302.9212646484375,0.4833801686763763,0.050000000745058,0.2327873110771179,291.3487243652344,291.1499938964844,262.38751220703125,260.5574645996094,279.50604248046875,294.07861328125,291.3456115722656,1.0,0.2778146862983703,0.8078700304031372,0.8078700304031372,1.0,1.0,-1.2866878509521484,0.5512283444404602,0.7354594469070435,0.2437555640935897,0.0,0.0,0.5916840434074402,53.47801971435547,61.0,12.36717700958252,-14012.330078125,237.9561004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8455810546875,308.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18564.63671875,18000.0,0.0,0.0,0.3429872095584869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391770243644714,0.6391837000846863,-6.679284069832647e-06,0.0,0.000348088418832,0.0,0.0,48.1844367980957,0.0,0.0,0.0,0.4215101301670074,4.0,0.0,1.0
651060,293.1771850585937,297.1499938964844,293.1499938964844,0.0948435217142105,-2192.4208984375,304.1560974121094,0.71970534324646,0.1549470424652099,0.1410104036331176,294.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009948730469,0.4804171025753021,0.050000000745058,0.0491322465240955,293.2270202636719,297.1499938964844,293.1499938964844,0.2685620784759521,-3915.60546875,304.1613464355469,0.9512313604354858,0.3584159612655639,0.2517367005348205,293.07476806640625,297.1499938964844,293.1499938964844,0.3334879875183105,-6273.8193359375,304.19921875,0.9990000128746032,0.5327185392379761,0.4021918475627899,293.2393798828125,297.1499938964844,293.1499938964844,0.0112733514979481,-3265.429443359375,302.8896484375,0.4804171025753021,0.050000000745058,0.2330622225999832,291.2930908203125,291.1499938964844,262.4291076660156,260.59210205078125,279.52447509765625,294.0844421386719,291.2863464355469,1.0,0.2808805406093597,0.8077605366706848,0.8077605366706848,1.0,1.0,-1.292703628540039,0.5539560317993164,0.7387475371360779,0.2451998889446258,0.0,0.0,0.5758903622627258,55.03672790527344,79.0,-62.4254264831543,-13888.2958984375,243.63772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26416015625,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.2734375,18000.0,0.0,0.0,0.3351544141769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969789028167725,0.5969852209091187,-6.313817266345723e-06,0.0,0.0003401391441002,0.0,0.0,41.89441680908203,0.0,0.0,0.0,0.405191570520401,4.0,0.0,1.0
651120,293.1771850585937,297.1499938964844,293.1499938964844,0.0948435217142105,-2192.4208984375,304.1560974121094,0.71970534324646,0.1549470424652099,0.1410104036331176,294.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009948730469,0.4804171025753021,0.050000000745058,0.0491322465240955,293.2270202636719,297.1499938964844,293.1499938964844,0.2685620784759521,-3915.60546875,304.1613464355469,0.9512313604354858,0.3584159612655639,0.2517367005348205,293.07476806640625,297.1499938964844,293.1499938964844,0.3334879875183105,-6273.8193359375,304.19921875,0.9990000128746032,0.5327185392379761,0.4021918475627899,293.2393798828125,297.1499938964844,293.1499938964844,0.0112733514979481,-3265.429443359375,302.8896484375,0.4804171025753021,0.050000000745058,0.2330622225999832,291.2930908203125,291.1499938964844,262.4291076660156,260.59210205078125,279.52447509765625,294.0844421386719,291.2863464355469,1.0,0.2808805406093597,0.8077605366706848,0.8077605366706848,1.0,1.0,-1.292703628540039,0.5539560317993164,0.7387475371360779,0.2451998889446258,0.0,0.0,0.5758903622627258,55.03672790527344,79.0,-62.4254264831543,-13888.2958984375,243.63772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26416015625,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.2734375,18000.0,0.0,0.0,0.3351544141769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969789028167725,0.5969852209091187,-6.313817266345723e-06,0.0,0.0003401391441002,0.0,0.0,41.89441680908203,0.0,0.0,0.0,0.405191570520401,4.0,0.0,1.0
651180,293.1757202148437,297.1499938964844,293.1499938964844,0.0953148528933525,-2202.6708984375,304.1532897949219,0.7071504592895508,0.1545574963092804,0.1408539116382599,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.4706399440765381,0.050000000745058,0.0493186078965663,293.22918701171875,297.1499938964844,293.1499938964844,0.2683148086071014,-3914.533935546875,304.1579895019531,0.9305302500724792,0.3560249507427215,0.2502303421497345,293.08319091796875,297.1499938964844,293.1499938964844,0.3553602695465088,-6620.13818359375,304.14617919921875,0.9990000128746032,0.5329818725585938,0.4235995709896087,293.2389831542969,297.1499938964844,293.1499938964844,0.011350535787642,-3288.7861328125,302.8521423339844,0.4706399440765381,0.050000000745058,0.2339462339878082,291.2161865234375,291.1499938964844,262.46649169921875,260.6229553222656,279.548828125,294.12408447265625,291.2088623046875,1.0,0.2902120351791382,0.8076509833335876,0.8076509833335876,1.0,1.0,-1.3176822662353516,0.5652866959571838,0.752395510673523,0.2514227628707886,0.0,0.0,0.5720931887626648,60.146244049072266,97.0,-97.34052276611328,-13990.7548828125,264.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5498046875,308.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.78125,18000.0,0.0,0.0,0.3272108435630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801743268966675,0.5801804661750793,-6.143603513919516e-06,0.0,0.0003320774121675,0.0,0.0,39.40304183959961,0.0,0.0,0.0,0.3984338939189911,4.0,0.0,1.0
651240,293.1757202148437,297.1499938964844,293.1499938964844,0.0953148528933525,-2202.6708984375,304.1532897949219,0.7071504592895508,0.1545574963092804,0.1408539116382599,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255554199219,0.4706399440765381,0.050000000745058,0.0493186078965663,293.22918701171875,297.1499938964844,293.1499938964844,0.2683148086071014,-3914.533935546875,304.1579895019531,0.9305302500724792,0.3560249507427215,0.2502303421497345,293.08319091796875,297.1499938964844,293.1499938964844,0.3553602695465088,-6620.13818359375,304.14617919921875,0.9990000128746032,0.5329818725585938,0.4235995709896087,293.2389831542969,297.1499938964844,293.1499938964844,0.011350535787642,-3288.7861328125,302.8521423339844,0.4706399440765381,0.050000000745058,0.2339462339878082,291.2161865234375,291.1499938964844,262.46649169921875,260.6229553222656,279.548828125,294.12408447265625,291.2088623046875,1.0,0.2902120351791382,0.8076509833335876,0.8076509833335876,1.0,1.0,-1.3176822662353516,0.5652866959571838,0.752395510673523,0.2514227628707886,0.0,0.0,0.5720931887626648,60.146244049072266,97.0,-97.34052276611328,-13990.7548828125,264.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5498046875,308.7900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.78125,18000.0,0.0,0.0,0.3272108435630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801743268966675,0.5801804661750793,-6.143603513919516e-06,0.0,0.0003320774121675,0.0,0.0,39.40304183959961,0.0,0.0,0.0,0.3984338939189911,4.0,0.0,1.0
651300,293.1753234863281,297.1499938964844,293.1499938964844,0.0955600515007972,-2207.94287109375,304.1522521972656,0.6983564496040344,0.154305413365364,0.1407701671123504,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4627460837364197,0.050000000745058,0.0494550801813602,293.2304077148437,297.1499938964844,293.1499938964844,0.2682323455810547,-3914.3876953125,304.1566772460937,0.9169664978981018,0.3547869324684143,0.2494805753231048,293.0985412597656,297.1499938964844,293.1499938964844,0.37098029255867,-6861.185546875,304.11846923828125,0.9990000128746032,0.5308218598365784,0.4386151432991028,293.23956298828125,297.1499938964844,293.1499938964844,0.0114013608545064,-3303.013916015625,302.8310241699219,0.4627460837364197,0.050000000745058,0.2345936000347137,291.1764221191406,291.1499938964844,262.4835205078125,260.63690185546875,279.5630187988281,294.15478515625,291.1693420410156,1.0,0.2967491447925567,0.8075962066650391,0.8075962066650391,1.0,1.0,-1.335644006729126,0.5734537243843079,0.7621903419494629,0.2559224367141723,0.0,0.0,0.5743122696876526,63.88833999633789,97.0,-103.5290298461914,-14108.77734375,280.4083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6181030273437,308.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.466796875,18000.0,0.0,0.0,0.3236513137817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802275538444519,0.5802336931228638,-6.121518708823714e-06,0.0,0.0003284649283159,0.0,0.0,39.29180908203125,0.0,0.0,0.0,0.3981993496417999,4.0,0.0,1.0
651360,293.1719665527344,297.1499938964844,293.1499938964844,0.0959777384996414,-2216.433837890625,304.1510925292969,0.6890794038772583,0.1546430587768554,0.1409058570861816,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4534388184547424,0.050000000745058,0.04961758852005,293.2316589355469,297.1499938964844,293.1499938964844,0.2681276500225067,-3913.901123046875,304.1556701660156,0.9030694961547852,0.3535182476043701,0.2487291097640991,293.12255859375,297.1499938964844,293.1499938964844,0.3891288638114929,-7137.0986328125,304.0912475585937,0.9990000128746032,0.5267668962478638,0.455850601196289,293.24078369140625,297.1499938964844,293.1499938964844,0.0114566376432776,-3318.141357421875,302.80816650390625,0.4534388184547424,0.050000000745058,0.235364481806755,291.13775634765625,291.1499938964844,262.49932861328125,260.6498107910156,279.57196044921875,294.1803283691406,291.13092041015625,1.0,0.3043063879013061,0.8072097897529602,0.8072097897529602,1.0,1.0,-1.3567116260528564,0.5830210447311401,0.7736905813217163,0.2611803710460663,0.0,0.0,0.5790061354637146,68.34468841552734,100.0,-105.78956604003906,-14266.2451171875,299.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62939453125,308.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.3205814659595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853605270385742,0.5853666663169861,-6.137007858342258e-06,0.0,0.0003253494214732,0.0,0.0,39.84881210327149,0.0,0.0,0.0,0.3998584151268005,4.0,0.0,1.0
651420,293.1552429199219,297.1499938964844,293.1499938964844,0.0983235985040664,-2261.5263671875,304.1467590332031,0.6786897778511047,0.1574518531560897,0.1430865228176117,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4403887391090393,0.050000000745058,0.04988719150424,293.2342224121094,297.1499938964844,293.1499938964844,0.2675816416740417,-3908.61962890625,304.1547546386719,0.8833226561546326,0.3509346544742584,0.2471419870853424,293.1884765625,297.1499938964844,293.1499938964844,0.4194162786006927,-7585.37744140625,304.0610656738281,0.9990000128746032,0.514128565788269,0.4830933511257171,293.245849609375,297.1499938964844,293.1499938964844,0.0115224299952387,-3339.86328125,302.7554016113281,0.4403887391090393,0.050000000745058,0.2366433590650558,291.0697937011719,291.1499938964844,262.5272827148437,260.6723022460937,279.5697021484375,294.1900329589844,291.065673828125,1.0,0.3160673677921295,0.8064369559288025,0.8064369559288025,1.0,1.0,-1.3919912576675415,0.5990403294563293,0.7929509282112122,0.2700943648815155,0.0,0.0,0.5946169495582581,75.75996398925781,103.0,-88.00411987304688,-14600.5751953125,332.50640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48126220703125,308.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.666015625,18000.0,0.0,0.0,0.316369891166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097405552864075,0.6097468137741089,-6.2760277614870574e-06,0.0,0.0003210752038285,0.0,0.0,42.9222412109375,0.0,0.0,0.0,0.4085393846035003,4.0,0.0,1.0
651480,293.1552429199219,297.1499938964844,293.1499938964844,0.0983235985040664,-2261.5263671875,304.1467590332031,0.6786897778511047,0.1574518531560897,0.1430865228176117,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4403887391090393,0.050000000745058,0.04988719150424,293.2342224121094,297.1499938964844,293.1499938964844,0.2675816416740417,-3908.61962890625,304.1547546386719,0.8833226561546326,0.3509346544742584,0.2471419870853424,293.1884765625,297.1499938964844,293.1499938964844,0.4194162786006927,-7585.37744140625,304.0610656738281,0.9990000128746032,0.514128565788269,0.4830933511257171,293.245849609375,297.1499938964844,293.1499938964844,0.0115224299952387,-3339.86328125,302.7554016113281,0.4403887391090393,0.050000000745058,0.2366433590650558,291.0697937011719,291.1499938964844,262.5272827148437,260.6723022460937,279.5697021484375,294.1900329589844,291.065673828125,1.0,0.3160673677921295,0.8064369559288025,0.8064369559288025,1.0,1.0,-1.3919912576675415,0.5990403294563293,0.7929509282112122,0.2700943648815155,0.0,0.0,0.5946169495582581,75.75996398925781,103.0,-88.00411987304688,-14600.5751953125,332.50640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48126220703125,308.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.666015625,18000.0,0.0,0.0,0.316369891166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097405552864075,0.6097468137741089,-6.2760277614870574e-06,0.0,0.0003210752038285,0.0,0.0,42.9222412109375,0.0,0.0,0.0,0.4085393846035003,4.0,0.0,1.0
651540,293.14117431640625,297.1499938964844,293.1499938964844,0.1011111736297607,-2313.5771484375,304.1433410644531,0.6684626936912537,0.1602193117141723,0.1463319063186645,294.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.4272406995296478,0.050000000745058,0.0502317883074283,293.2366027832031,297.1499938964844,293.1499938964844,0.2657172381877899,-3886.738037109375,304.1563720703125,0.8622161746025085,0.3483168482780456,0.2455869019031524,293.2415771484375,297.1499938964844,293.1499938964844,0.4176690876483917,-7542.59765625,304.0950927734375,0.980539321899414,0.5022865533828735,0.4788057804107666,293.2528686523437,297.1499938964844,293.1499938964844,0.0115485480055212,-3349.701904296875,302.701171875,0.4272406995296478,0.050000000745058,0.2382779717445373,291.0589904785156,291.1499938964844,262.54998779296875,260.6902160644531,279.5704650878906,294.169189453125,291.06207275390625,1.0,0.3251386880874634,0.8056641221046448,0.8056641221046448,1.0,1.0,-1.3912690877914429,0.598554253578186,0.7927148938179016,0.2700440287590027,0.0,0.0,0.6085956692695618,84.48080444335938,106.0,-11.742629051208496,-14717.5908203125,352.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1719055175781,308.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.55859375,18000.0,0.0,0.0,0.3147334158420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408185958862305,0.640825092792511,-6.504547400254523e-06,0.0,0.0003194144228473,0.0,0.0,47.34210586547852,0.0,0.0,0.0,0.4201889932155609,4.0,0.0,1.0
651600,293.14117431640625,297.1499938964844,293.1499938964844,0.1011111736297607,-2313.5771484375,304.1433410644531,0.6684626936912537,0.1602193117141723,0.1463319063186645,294.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.4272406995296478,0.050000000745058,0.0502317883074283,293.2366027832031,297.1499938964844,293.1499938964844,0.2657172381877899,-3886.738037109375,304.1563720703125,0.8622161746025085,0.3483168482780456,0.2455869019031524,293.2415771484375,297.1499938964844,293.1499938964844,0.4176690876483917,-7542.59765625,304.0950927734375,0.980539321899414,0.5022865533828735,0.4788057804107666,293.2528686523437,297.1499938964844,293.1499938964844,0.0115485480055212,-3349.701904296875,302.701171875,0.4272406995296478,0.050000000745058,0.2382779717445373,291.0589904785156,291.1499938964844,262.54998779296875,260.6902160644531,279.5704650878906,294.169189453125,291.06207275390625,1.0,0.3251386880874634,0.8056641221046448,0.8056641221046448,1.0,1.0,-1.3912690877914429,0.598554253578186,0.7927148938179016,0.2700440287590027,0.0,0.0,0.6085956692695618,84.48080444335938,106.0,-11.742629051208496,-14717.5908203125,352.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1719055175781,308.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17735.55859375,18000.0,0.0,0.0,0.3147334158420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408185958862305,0.640825092792511,-6.504547400254523e-06,0.0,0.0003194144228473,0.0,0.0,47.34210586547852,0.0,0.0,0.0,0.4201889932155609,4.0,0.0,1.0
651660,293.1508483886719,297.1499938964844,293.1499938964844,0.1003957986831665,-2299.37353515625,304.1468505859375,0.6556271910667419,0.1584693789482116,0.1457744836807251,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4179214835166931,0.050000000745058,0.0505426675081253,293.2489929199219,297.1499938964844,293.1499938964844,0.2613430917263031,-3834.356201171875,304.1615600585937,0.8445329070091248,0.3435932993888855,0.2428164631128311,293.26922607421875,297.1499938964844,293.1499938964844,0.4098909199237823,-7416.3828125,304.1259155273437,0.9587904214859008,0.4942988157272339,0.4709290564060211,293.2714233398437,297.1499938964844,293.1499938964844,0.0114449076354503,-3335.00048828125,302.61749267578125,0.4179214835166931,0.050000000745058,0.2397526651620865,291.09326171875,291.1499938964844,262.57000732421875,260.7056884765625,279.6131286621094,294.2104797363281,291.0963134765625,1.0,0.3318233489990234,0.80474853515625,0.80474853515625,1.0,1.0,-1.3799630403518677,0.5932542085647583,0.7867088913917542,0.2671540081501007,0.0,0.0,0.6138598918914795,92.16512298583984,94.0,31.431570053100582,-14619.642578125,365.5409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8464050292969,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.57421875,18000.0,0.0,0.0,0.3145645260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570682525634766,0.6570748686790466,-6.660663530055899e-06,0.0,0.0003192430303897,0.0,0.0,49.975833892822266,0.0,0.0,0.0,0.4267758429050445,4.0,0.0,1.0
651720,293.1508483886719,297.1499938964844,293.1499938964844,0.1003957986831665,-2299.37353515625,304.1468505859375,0.6556271910667419,0.1584693789482116,0.1457744836807251,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.4179214835166931,0.050000000745058,0.0505426675081253,293.2489929199219,297.1499938964844,293.1499938964844,0.2613430917263031,-3834.356201171875,304.1615600585937,0.8445329070091248,0.3435932993888855,0.2428164631128311,293.26922607421875,297.1499938964844,293.1499938964844,0.4098909199237823,-7416.3828125,304.1259155273437,0.9587904214859008,0.4942988157272339,0.4709290564060211,293.2714233398437,297.1499938964844,293.1499938964844,0.0114449076354503,-3335.00048828125,302.61749267578125,0.4179214835166931,0.050000000745058,0.2397526651620865,291.09326171875,291.1499938964844,262.57000732421875,260.7056884765625,279.6131286621094,294.2104797363281,291.0963134765625,1.0,0.3318233489990234,0.80474853515625,0.80474853515625,1.0,1.0,-1.3799630403518677,0.5932542085647583,0.7867088913917542,0.2671540081501007,0.0,0.0,0.6138598918914795,92.16512298583984,94.0,31.431570053100582,-14619.642578125,365.5409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8464050292969,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.57421875,18000.0,0.0,0.0,0.3145645260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570682525634766,0.6570748686790466,-6.660663530055899e-06,0.0,0.0003192430303897,0.0,0.0,49.975833892822266,0.0,0.0,0.0,0.4267758429050445,4.0,0.0,1.0
651780,293.1596984863281,297.1499938964844,293.1499938964844,0.0990413948893547,-2273.52587890625,304.150146484375,0.6512735486030579,0.1566686481237411,0.1443819254636764,294.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4162168204784393,0.050000000745058,0.0506073273718357,293.2544250488281,297.1499938964844,293.1499938964844,0.2573036253452301,-3786.4228515625,304.16436767578125,0.8389220237731934,0.3399709165096283,0.2402004152536392,293.27734375,297.1499938964844,293.1499938964844,0.4046761691570282,-7333.86572265625,304.1423034667969,0.9516859650611876,0.4896124899387359,0.46602264046669,293.2837829589844,297.1499938964844,293.1499938964844,0.0112972976639866,-3310.978759765625,302.5440979003906,0.4162168204784393,0.050000000745058,0.2400593757629394,291.11962890625,291.1499938964844,262.5899963378906,260.7211303710937,279.64990234375,294.24395751953125,291.1209716796875,1.0,0.3317481279373169,0.8038329482078552,0.8038329482078552,1.0,1.0,-1.3697073459625244,0.5884374380111694,0.781269907951355,0.2645407021045685,0.0,0.0,0.6159038543701172,93.63395690917967,82.0,30.542499542236328,-14479.330078125,364.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57684326171875,308.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.315037190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663788914680481,0.6637956500053406,-6.7325295276532415e-06,0.0,0.0003197227197233,0.0,0.0,51.13347244262695,0.0,0.0,0.0,0.42962247133255,4.0,0.0,1.0
651840,293.1596984863281,297.1499938964844,293.1499938964844,0.0990413948893547,-2273.52587890625,304.150146484375,0.6512735486030579,0.1566686481237411,0.1443819254636764,294.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4162168204784393,0.050000000745058,0.0506073273718357,293.2544250488281,297.1499938964844,293.1499938964844,0.2573036253452301,-3786.4228515625,304.16436767578125,0.8389220237731934,0.3399709165096283,0.2402004152536392,293.27734375,297.1499938964844,293.1499938964844,0.4046761691570282,-7333.86572265625,304.1423034667969,0.9516859650611876,0.4896124899387359,0.46602264046669,293.2837829589844,297.1499938964844,293.1499938964844,0.0112972976639866,-3310.978759765625,302.5440979003906,0.4162168204784393,0.050000000745058,0.2400593757629394,291.11962890625,291.1499938964844,262.5899963378906,260.7211303710937,279.64990234375,294.24395751953125,291.1209716796875,1.0,0.3317481279373169,0.8038329482078552,0.8038329482078552,1.0,1.0,-1.3697073459625244,0.5884374380111694,0.781269907951355,0.2645407021045685,0.0,0.0,0.6159038543701172,93.63395690917967,82.0,30.542499542236328,-14479.330078125,364.0543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57684326171875,308.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.990234375,18000.0,0.0,0.0,0.315037190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663788914680481,0.6637956500053406,-6.7325295276532415e-06,0.0,0.0003197227197233,0.0,0.0,51.13347244262695,0.0,0.0,0.0,0.42962247133255,4.0,0.0,1.0
651900,293.1652526855469,297.1499938964844,293.1499938964844,0.0980902984738349,-2255.58349609375,304.15185546875,0.6509627103805542,0.155453935265541,0.1433056145906448,294.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4172187745571136,0.050000000745058,0.0505690984427928,293.2559814453125,297.1499938964844,293.1499938964844,0.255540132522583,-3765.64453125,304.1649475097656,0.839204728603363,0.3383459746837616,0.2390078157186508,293.2782897949219,297.1499938964844,293.1499938964844,0.4026893675327301,-7303.05908203125,304.1473083496094,0.952391505241394,0.4878090023994446,0.4641537368297577,293.28814697265625,297.1499938964844,293.1499938964844,0.011211241595447,-3296.63525390625,302.5101013183594,0.4172187745571136,0.050000000745058,0.2398780286312103,291.1270751953125,291.1499938964844,262.6000061035156,260.7288818359375,279.6639099121094,294.2525329589844,291.12841796875,1.0,0.3300055861473083,0.8033751845359802,0.8033751845359802,1.0,1.0,-1.3644767999649048,0.5859817266464233,0.7784951329231262,0.2632172107696533,0.0,0.0,0.6166831851005554,92.58082580566406,82.0,26.6084098815918,-14412.388671875,359.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676208496094,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.892578125,18000.0,0.0,0.0,0.3153881728649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659777164459229,0.6659844517707825,-6.753574325557565e-06,0.0,0.0003200789215043,0.0,0.0,51.49953842163086,0.0,0.0,0.0,0.4305238425731659,4.0,0.0,1.0
651960,293.1703796386719,297.1499938964844,293.1499938964844,0.0970670357346534,-2236.30078125,304.15338134765625,0.6517314910888672,0.1542529463768005,0.1421487033367157,294.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4191820025444031,0.050000000745058,0.0504967421293258,293.257080078125,297.1499938964844,293.1499938964844,0.2538093030452728,-3745.252197265625,304.1653747558594,0.8409992456436157,0.336783766746521,0.2378470599651336,293.2782287597656,297.1499938964844,293.1499938964844,0.4008264541625976,-7274.5537109375,304.1511535644531,0.9551648497581482,0.4861978888511657,0.4624809026718139,293.2916564941406,297.1499938964844,293.1499938964844,0.0111171454191207,-3280.4404296875,302.477783203125,0.4191820025444031,0.050000000745058,0.2395347952842712,291.1347961425781,291.1499938964844,262.6099853515625,260.7366027832031,279.6771240234375,294.2603759765625,291.1361694335937,1.0,0.3273788690567016,0.803128182888031,0.803128182888031,1.0,1.0,-1.3591877222061155,0.58352130651474,0.7756664156913757,0.2619069814682007,0.0,0.0,0.6169235706329346,90.66307067871094,70.0,24.55282020568848,-14346.953125,352.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,308.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.125,18000.0,0.0,0.0,0.31577068567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667363703250885,0.6673704385757446,-6.768466846551746e-06,0.0,0.0003204671083949,0.0,0.0,51.74160385131836,0.0,0.0,0.0,0.4310953915119171,4.0,0.0,1.0
652020,293.1785583496094,297.1499938964844,293.1499938964844,0.095084510743618,-2198.98876953125,304.155517578125,0.6565036773681641,0.1520761102437973,0.1399115473031997,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4258444011211395,0.050000000745058,0.0502745732665061,293.25860595703125,297.1499938964844,293.1499938964844,0.2504124343395233,-3705.22216796875,304.1658935546875,0.8484966158866882,0.3337600529193878,0.2355596274137497,293.2763671875,297.1499938964844,293.1499938964844,0.3973254859447479,-7221.86474609375,304.15655517578125,0.9655252695083618,0.4833224415779114,0.4594585001468658,293.2967224121094,297.1499938964844,293.1499938964844,0.0109137333929538,-3244.34423828125,302.4165954589844,0.4258444011211395,0.050000000745058,0.2384809404611587,291.14947509765625,291.1499938964844,262.6300048828125,260.7520446777344,279.7025756835937,294.2743835449219,291.1507263183594,1.0,0.3200424015522003,0.8026342988014221,0.8026342988014221,1.0,1.0,-1.3485965728759766,0.5785963535308838,0.7700002193450928,0.2593068182468414,0.0,0.0,0.615993857383728,84.86776733398438,58.0,21.379234313964844,-14216.6552734375,333.9308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.3164955973625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670795679092407,0.6670863032341003,-6.774470421078149e-06,0.0,0.0003212027950212,0.0,0.0,51.7466926574707,0.0,0.0,0.0,0.431057333946228,4.0,0.0,1.0
652080,293.1785583496094,297.1499938964844,293.1499938964844,0.095084510743618,-2198.98876953125,304.155517578125,0.6565036773681641,0.1520761102437973,0.1399115473031997,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4258444011211395,0.050000000745058,0.0502745732665061,293.25860595703125,297.1499938964844,293.1499938964844,0.2504124343395233,-3705.22216796875,304.1658935546875,0.8484966158866882,0.3337600529193878,0.2355596274137497,293.2763671875,297.1499938964844,293.1499938964844,0.3973254859447479,-7221.86474609375,304.15655517578125,0.9655252695083618,0.4833224415779114,0.4594585001468658,293.2967224121094,297.1499938964844,293.1499938964844,0.0109137333929538,-3244.34423828125,302.4165954589844,0.4258444011211395,0.050000000745058,0.2384809404611587,291.14947509765625,291.1499938964844,262.6300048828125,260.7520446777344,279.7025756835937,294.2743835449219,291.1507263183594,1.0,0.3200424015522003,0.8026342988014221,0.8026342988014221,1.0,1.0,-1.3485965728759766,0.5785963535308838,0.7700002193450928,0.2593068182468414,0.0,0.0,0.615993857383728,84.86776733398438,58.0,21.379234313964844,-14216.6552734375,333.9308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,308.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.3164955973625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670795679092407,0.6670863032341003,-6.774470421078149e-06,0.0,0.0003212027950212,0.0,0.0,51.7466926574707,0.0,0.0,0.0,0.431057333946228,4.0,0.0,1.0
652140,293.18414306640625,297.1499938964844,293.1499938964844,0.0932868495583534,-2165.20166015625,304.1566467285156,0.6655735969543457,0.150217667222023,0.1378948092460632,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4364935159683227,0.050000000745058,0.0499805398285388,293.2596130371094,297.1499938964844,293.1499938964844,0.247053861618042,-3665.587890625,304.16619873046875,0.8609473705291748,0.3308063447475433,0.2332790195941925,293.2733764648437,297.1499938964844,293.1499938964844,0.3939851522445678,-7172.404296875,304.1598815917969,0.980433225631714,0.4807289540767669,0.4566738605499267,293.29998779296875,297.1499938964844,293.1499938964844,0.010698651894927,-3204.965576171875,302.3586730957031,0.4364935159683227,0.050000000745058,0.2370861619710922,291.16314697265625,291.1499938964844,262.6499938964844,260.7674865722656,279.72723388671875,294.28668212890625,291.1643371582031,1.0,0.3105950951576233,0.8021403551101685,0.8021403551101685,1.0,1.0,-1.3380680084228516,0.5736969709396362,0.7643710374832153,0.2567531168460846,0.0,0.0,0.6133201718330383,77.25585174560547,46.0,19.59114456176757,-14089.0087890625,311.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,308.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.673828125,18000.0,0.0,0.0,0.3169812560081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630764603614807,0.6630831956863403,-6.750010925316019e-06,0.0,0.00032169566839,0.0,0.0,51.160888671875,0.0,0.0,0.0,0.4295564293861389,4.0,0.0,1.0
652200,293.18414306640625,297.1499938964844,293.1499938964844,0.0932868495583534,-2165.20166015625,304.1566467285156,0.6655735969543457,0.150217667222023,0.1378948092460632,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4364935159683227,0.050000000745058,0.0499805398285388,293.2596130371094,297.1499938964844,293.1499938964844,0.247053861618042,-3665.587890625,304.16619873046875,0.8609473705291748,0.3308063447475433,0.2332790195941925,293.2733764648437,297.1499938964844,293.1499938964844,0.3939851522445678,-7172.404296875,304.1598815917969,0.980433225631714,0.4807289540767669,0.4566738605499267,293.29998779296875,297.1499938964844,293.1499938964844,0.010698651894927,-3204.965576171875,302.3586730957031,0.4364935159683227,0.050000000745058,0.2370861619710922,291.16314697265625,291.1499938964844,262.6499938964844,260.7674865722656,279.72723388671875,294.28668212890625,291.1643371582031,1.0,0.3105950951576233,0.8021403551101685,0.8021403551101685,1.0,1.0,-1.3380680084228516,0.5736969709396362,0.7643710374832153,0.2567531168460846,0.0,0.0,0.6133201718330383,77.25585174560547,46.0,19.59114456176757,-14089.0087890625,311.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17205810546875,308.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.673828125,18000.0,0.0,0.0,0.3169812560081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630764603614807,0.6630831956863403,-6.750010925316019e-06,0.0,0.00032169566839,0.0,0.0,51.160888671875,0.0,0.0,0.0,0.4295564293861389,4.0,0.0,1.0
