time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.18780517578125,297.1499938964844,293.1499938964844,0.0916550382971763,-2134.566650390625,304.1571350097656,0.6792449951171875,0.1486025750637054,0.136073887348175,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4521536231040954,0.050000000745058,0.0496419183909893,293.26031494140625,297.1499938964844,293.1499938964844,0.2437183707952499,-3626.144287109375,304.1663513183594,0.8788175582885742,0.3278883099555969,0.2309950441122055,293.2698059082031,297.1499938964844,293.1499938964844,0.3906710743904114,-7124.404296875,304.162109375,0.9977595210075378,0.4783227443695068,0.4540345072746277,293.30206298828125,297.1499938964844,293.1499938964844,0.0104794083163142,-3163.76953125,302.3028869628906,0.4521536231040954,0.050000000745058,0.2354798913002014,291.17608642578125,291.1499938964844,262.6700134277344,260.7829284667969,279.7514038085937,294.2978515625,291.1772155761719,1.0,0.2995756864547729,0.8016760349273682,0.8016760349273682,1.0,1.0,-1.327538013458252,0.5687951445579529,0.7587428689002991,0.254239410161972,0.0,0.0,0.6089642643928528,68.5173568725586,34.0,18.22754096984864,-13961.4248046875,287.55401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,308.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.6171875,18000.0,0.0,0.0,0.3170492053031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554944515228271,0.655501127243042,-6.696751370327547e-06,0.0,0.0003217646153643,0.0,0.0,50.021366119384766,0.0,0.0,0.0,0.4266616106033325,4.0,0.0,1.0
652320,293.18780517578125,297.1499938964844,293.1499938964844,0.0916550382971763,-2134.566650390625,304.1571350097656,0.6792449951171875,0.1486025750637054,0.136073887348175,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4521536231040954,0.050000000745058,0.0496419183909893,293.26031494140625,297.1499938964844,293.1499938964844,0.2437183707952499,-3626.144287109375,304.1663513183594,0.8788175582885742,0.3278883099555969,0.2309950441122055,293.2698059082031,297.1499938964844,293.1499938964844,0.3906710743904114,-7124.404296875,304.162109375,0.9977595210075378,0.4783227443695068,0.4540345072746277,293.30206298828125,297.1499938964844,293.1499938964844,0.0104794083163142,-3163.76953125,302.3028869628906,0.4521536231040954,0.050000000745058,0.2354798913002014,291.17608642578125,291.1499938964844,262.6700134277344,260.7829284667969,279.7514038085937,294.2978515625,291.1772155761719,1.0,0.2995756864547729,0.8016760349273682,0.8016760349273682,1.0,1.0,-1.327538013458252,0.5687951445579529,0.7587428689002991,0.254239410161972,0.0,0.0,0.6089642643928528,68.5173568725586,34.0,18.22754096984864,-13961.4248046875,287.55401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,308.0703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.6171875,18000.0,0.0,0.0,0.3170492053031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554944515228271,0.655501127243042,-6.696751370327547e-06,0.0,0.0003217646153643,0.0,0.0,50.021366119384766,0.0,0.0,0.0,0.4266616106033325,4.0,0.0,1.0
652380,293.1949768066406,297.1499938964844,293.1499938964844,0.0896481424570083,-2096.45654296875,304.1581726074219,0.691896378993988,0.1462167501449585,0.1340496838092804,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.4680700600147247,0.050000000745058,0.0493648573756217,293.2606811523437,297.1499938964844,293.1499938964844,0.2399254143238067,-3580.634765625,304.16729736328125,0.8961976170539856,0.32502081990242,0.2287905365228653,293.2486267089844,297.1499938964844,293.1499938964844,0.3645161688327789,-6727.759765625,304.2024230957031,0.9990000128746032,0.4794967472553253,0.4287331998348236,293.3027648925781,297.1499938964844,293.1499938964844,0.0102715268731117,-3121.35400390625,302.2538452148437,0.4680700600147247,0.050000000745058,0.2341656237840652,291.2139587402344,291.1499938964844,262.69000244140625,260.7983703613281,279.78741455078125,294.2989196777344,291.2204895019531,1.0,0.2864650785923004,0.8012117147445679,0.8012117147445679,1.0,1.0,-1.2901902198791504,0.5516308546066284,0.7385594248771667,0.245352417230606,0.0,0.0,0.5987024307250977,60.9276008605957,25.0,60.86175155639648,-13663.11328125,255.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22137451171875,308.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6875,18000.0,0.0,0.0,0.316311240196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412699222564697,0.6412765383720398,-6.60420437270659e-06,0.0,0.0003210156864952,0.0,0.0,47.96821975708008,0.0,0.0,0.0,0.421207994222641,4.0,0.0,1.0
652440,293.1949768066406,297.1499938964844,293.1499938964844,0.0896481424570083,-2096.45654296875,304.1581726074219,0.691896378993988,0.1462167501449585,0.1340496838092804,294.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.4680700600147247,0.050000000745058,0.0493648573756217,293.2606811523437,297.1499938964844,293.1499938964844,0.2399254143238067,-3580.634765625,304.16729736328125,0.8961976170539856,0.32502081990242,0.2287905365228653,293.2486267089844,297.1499938964844,293.1499938964844,0.3645161688327789,-6727.759765625,304.2024230957031,0.9990000128746032,0.4794967472553253,0.4287331998348236,293.3027648925781,297.1499938964844,293.1499938964844,0.0102715268731117,-3121.35400390625,302.2538452148437,0.4680700600147247,0.050000000745058,0.2341656237840652,291.2139587402344,291.1499938964844,262.69000244140625,260.7983703613281,279.78741455078125,294.2989196777344,291.2204895019531,1.0,0.2864650785923004,0.8012117147445679,0.8012117147445679,1.0,1.0,-1.2901902198791504,0.5516308546066284,0.7385594248771667,0.245352417230606,0.0,0.0,0.5987024307250977,60.9276008605957,25.0,60.86175155639648,-13663.11328125,255.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22137451171875,308.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6875,18000.0,0.0,0.0,0.316311240196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412699222564697,0.6412765383720398,-6.60420437270659e-06,0.0,0.0003210156864952,0.0,0.0,47.96821975708008,0.0,0.0,0.0,0.421207994222641,4.0,0.0,1.0
652500,293.2030334472656,297.1499938964844,293.1499938964844,0.0879172980785369,-2063.57861328125,304.15985107421875,0.6972585916519165,0.1440649777650833,0.1322499811649322,294.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389221191406,0.4752225279808044,0.050000000745058,0.0492331199347972,293.2613220214844,297.1499938964844,293.1499938964844,0.2377993762493133,-3554.914794921875,304.1679992675781,0.9056520462036132,0.3234951198101043,0.2276857048273086,293.22442626953125,297.1499938964844,293.1499938964844,0.348791241645813,-6489.326171875,304.221435546875,0.9990000128746032,0.4829906523227691,0.413897842168808,293.3027648925781,297.1499938964844,293.1499938964844,0.0101632680743932,-3097.99951171875,302.2322692871094,0.4752225279808044,0.050000000745058,0.2335407137870788,291.24591064453125,291.1499938964844,262.70001220703125,260.8060607910156,279.7879638671875,294.2642517089844,291.2509155273437,1.0,0.2795963883399963,0.8009795546531677,0.8009795546531677,1.0,1.0,-1.2680926322937012,0.5415340065956116,0.7265586256980896,0.2400605529546737,0.0,0.0,0.5890649557113647,57.25815582275391,25.0,68.95991516113281,-13459.0400390625,239.2516021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,308.1583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.984375,18000.0,0.0,0.0,0.3153427839279175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256183981895447,0.6256248950958252,-6.506023964902852e-06,0.0,0.0003200328501407,0.0,0.0,45.7900276184082,0.0,0.0,0.0,0.4154376685619354,4.0,0.0,1.0
652560,293.2064208984375,297.1499938964844,293.1499938964844,0.0862814337015152,-2032.71337890625,304.1610107421875,0.7032473683357239,0.1427273452281952,0.1304952353239059,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.4819406569004059,0.050000000745058,0.049102671444416,293.263427734375,297.1499938964844,293.1499938964844,0.235602006316185,-3528.393310546875,304.1687316894531,0.9163813591003418,0.3216643631458282,0.2263788729906082,293.19757080078125,297.1499938964844,293.1499938964844,0.3328014612197876,-6247.0615234375,304.23748779296875,0.9990000128746032,0.4873222708702087,0.3986638784408569,293.3026428222656,297.1499938964844,293.1499938964844,0.0100640188902616,-3076.9814453125,302.2099304199219,0.4819406569004059,0.050000000745058,0.2329219281673431,291.2694396972656,291.1499938964844,262.7099914550781,260.81378173828125,279.7877197265625,294.2274169921875,291.2734375,1.0,0.2725105285644531,0.8008805513381958,0.8008805513381958,1.0,1.0,-1.245232105255127,0.5311100482940674,0.7141220569610596,0.2346797287464141,0.0,0.0,0.5787128210067749,53.61780548095703,28.0,65.46855926513672,-13237.9951171875,223.1642608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052124023437,308.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18320.345703125,18000.0,0.0,0.0,0.3138622939586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606653094291687,0.606659471988678,-6.377984391292557e-06,0.0,0.0003185303066857,0.0,0.0,43.18280029296875,0.0,0.0,0.0,0.408480554819107,4.0,0.0,1.0
652620,293.2052307128906,297.1499938964844,293.1499938964844,0.0847407132387161,-2003.91650390625,304.15985107421875,0.7144451141357422,0.1415294408798217,0.1289040595293045,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.4915964603424072,0.050000000745058,0.0489188395440578,293.2642822265625,297.1499938964844,293.1499938964844,0.2319669276475906,-3484.919921875,304.16845703125,0.9334864020347596,0.3186150789260864,0.2240194827318191,293.1488647460937,297.1499938964844,293.1499938964844,0.3089343905448913,-5887.38232421875,304.2474670410156,0.9990000128746032,0.496011883020401,0.3761467337608337,293.3016967773437,297.1499938964844,293.1499938964844,0.0099099623039364,-3045.596435546875,302.1639709472656,0.4915964603424072,0.050000000745058,0.2320499122142791,291.2955017089844,291.1499938964844,262.7300109863281,260.8291931152344,279.7822570800781,294.1574401855469,291.2958374023437,1.0,0.2626102864742279,0.8006826043128967,0.8006826043128967,1.0,1.0,-1.2121860980987549,0.5160308480262756,0.6961551904678345,0.2270964384078979,0.0,0.0,0.5571288466453552,48.490116119384766,31.0,32.944095611572266,-12858.859375,201.0801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,308.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18358.42578125,18000.0,0.0,0.0,0.3093563616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652201175689697,0.5652262568473816,-6.091764589655213e-06,0.0,0.0003139573673252,0.0,0.0,37.77012634277344,0.0,0.0,0.0,0.3934112787246704,4.0,0.0,1.0
652680,293.2052307128906,297.1499938964844,293.1499938964844,0.0847407132387161,-2003.91650390625,304.15985107421875,0.7144451141357422,0.1415294408798217,0.1289040595293045,294.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.4915964603424072,0.050000000745058,0.0489188395440578,293.2642822265625,297.1499938964844,293.1499938964844,0.2319669276475906,-3484.919921875,304.16845703125,0.9334864020347596,0.3186150789260864,0.2240194827318191,293.1488647460937,297.1499938964844,293.1499938964844,0.3089343905448913,-5887.38232421875,304.2474670410156,0.9990000128746032,0.496011883020401,0.3761467337608337,293.3016967773437,297.1499938964844,293.1499938964844,0.0099099623039364,-3045.596435546875,302.1639709472656,0.4915964603424072,0.050000000745058,0.2320499122142791,291.2955017089844,291.1499938964844,262.7300109863281,260.8291931152344,279.7822570800781,294.1574401855469,291.2958374023437,1.0,0.2626102864742279,0.8006826043128967,0.8006826043128967,1.0,1.0,-1.2121860980987549,0.5160308480262756,0.6961551904678345,0.2270964384078979,0.0,0.0,0.5571288466453552,48.490116119384766,31.0,32.944095611572266,-12858.859375,201.0801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,308.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18358.42578125,18000.0,0.0,0.0,0.3093563616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652201175689697,0.5652262568473816,-6.091764589655213e-06,0.0,0.0003139573673252,0.0,0.0,37.77012634277344,0.0,0.0,0.0,0.3934112787246704,4.0,0.0,1.0
652740,293.20233154296875,297.1499938964844,293.1499938964844,0.0840088576078414,-1990.65673828125,304.15777587890625,0.7224452495574951,0.1407189965248108,0.1280180811882019,294.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.4985221624374389,0.050000000745058,0.048799242824316,293.2640380859375,297.1499938964844,293.1499938964844,0.2292892187833786,-3453.4150390625,304.1667785644531,0.9451539516448976,0.3157660961151123,0.2219312191009521,293.1097106933594,297.1499938964844,293.1499938964844,0.2928037345409393,-5645.974609375,304.2415771484375,0.9990000128746032,0.5039957165718079,0.360743910074234,293.30010986328125,297.1499938964844,293.1499938964844,0.0098019316792488,-3026.002197265625,302.1154479980469,0.4985221624374389,0.050000000745058,0.231482595205307,291.2908935546875,291.1499938964844,262.75,260.8446044921875,279.7880859375,294.1149597167969,291.28961181640625,1.0,0.2557718753814697,0.8004845976829529,0.8004845976829529,1.0,1.0,-1.1892998218536377,0.5054762959480286,0.6838235259056091,0.2222713530063629,0.0,0.0,0.5384823083877563,45.15179061889648,34.0,-0.1273549795150756,-12561.474609375,186.8192596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,308.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18305.552734375,18000.0,0.0,0.0,0.3031145930290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283634662628174,0.5283693075180054,-5.835643150930991e-06,0.0,0.0003076227731071,0.0,0.0,33.30693817138672,0.0,0.0,0.0,0.3802094757556915,4.0,0.0,1.0
652800,293.20233154296875,297.1499938964844,293.1499938964844,0.0840088576078414,-1990.65673828125,304.15777587890625,0.7224452495574951,0.1407189965248108,0.1280180811882019,294.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.4985221624374389,0.050000000745058,0.048799242824316,293.2640380859375,297.1499938964844,293.1499938964844,0.2292892187833786,-3453.4150390625,304.1667785644531,0.9451539516448976,0.3157660961151123,0.2219312191009521,293.1097106933594,297.1499938964844,293.1499938964844,0.2928037345409393,-5645.974609375,304.2415771484375,0.9990000128746032,0.5039957165718079,0.360743910074234,293.30010986328125,297.1499938964844,293.1499938964844,0.0098019316792488,-3026.002197265625,302.1154479980469,0.4985221624374389,0.050000000745058,0.231482595205307,291.2908935546875,291.1499938964844,262.75,260.8446044921875,279.7880859375,294.1149597167969,291.28961181640625,1.0,0.2557718753814697,0.8004845976829529,0.8004845976829529,1.0,1.0,-1.1892998218536377,0.5054762959480286,0.6838235259056091,0.2222713530063629,0.0,0.0,0.5384823083877563,45.15179061889648,34.0,-0.1273549795150756,-12561.474609375,186.8192596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0353698730469,308.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18305.552734375,18000.0,0.0,0.0,0.3031145930290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283634662628174,0.5283693075180054,-5.835643150930991e-06,0.0,0.0003076227731071,0.0,0.0,33.30693817138672,0.0,0.0,0.0,0.3802094757556915,4.0,0.0,1.0
652860,293.19940185546875,297.1499938964844,293.1499938964844,0.0834952816367149,-1981.579833984375,304.15606689453125,0.7272891998291016,0.1399867981672287,0.1272794008255005,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.503183901309967,0.050000000745058,0.0487262941896915,293.2642822265625,297.1499938964844,293.1499938964844,0.226905882358551,-3425.471923828125,304.1651611328125,0.9514856934547424,0.3128306567668915,0.2198660969734192,293.0800170898437,297.1499938964844,293.1499938964844,0.2825927138328552,-5495.267578125,304.2279357910156,0.9990000128746032,0.5110533237457275,0.3510168790817261,293.29833984375,297.1499938964844,293.1499938964844,0.0097187906503677,-3012.466552734375,302.0660095214844,0.503183901309967,0.050000000745058,0.2311365604400634,291.2740173339844,291.1499938964844,262.7699890136719,260.8599853515625,279.8038330078125,294.0941162109375,291.27166748046875,1.0,0.2513745129108429,0.8004452586174011,0.8004452586174011,1.0,1.0,-1.1737533807754517,0.4981572329998016,0.6755961775779724,0.2195204943418502,0.0,0.0,0.5229721665382385,43.10945129394531,52.0,-20.715896606445312,-12331.8759765625,177.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36053466796875,308.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18240.67578125,18000.0,0.0,0.0,0.2956582009792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983759224414825,0.4983815550804138,-5.635675734083634e-06,0.0,0.00030005548615,0.0,0.0,29.95580101013184,0.0,0.0,0.0,0.3697182536125183,4.0,0.0,1.0
652920,293.19940185546875,297.1499938964844,293.1499938964844,0.0834952816367149,-1981.579833984375,304.15606689453125,0.7272891998291016,0.1399867981672287,0.1272794008255005,294.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.503183901309967,0.050000000745058,0.0487262941896915,293.2642822265625,297.1499938964844,293.1499938964844,0.226905882358551,-3425.471923828125,304.1651611328125,0.9514856934547424,0.3128306567668915,0.2198660969734192,293.0800170898437,297.1499938964844,293.1499938964844,0.2825927138328552,-5495.267578125,304.2279357910156,0.9990000128746032,0.5110533237457275,0.3510168790817261,293.29833984375,297.1499938964844,293.1499938964844,0.0097187906503677,-3012.466552734375,302.0660095214844,0.503183901309967,0.050000000745058,0.2311365604400634,291.2740173339844,291.1499938964844,262.7699890136719,260.8599853515625,279.8038330078125,294.0941162109375,291.27166748046875,1.0,0.2513745129108429,0.8004452586174011,0.8004452586174011,1.0,1.0,-1.1737533807754517,0.4981572329998016,0.6755961775779724,0.2195204943418502,0.0,0.0,0.5229721665382385,43.10945129394531,52.0,-20.715896606445312,-12331.8759765625,177.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36053466796875,308.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18240.67578125,18000.0,0.0,0.0,0.2956582009792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983759224414825,0.4983815550804138,-5.635675734083634e-06,0.0,0.00030005548615,0.0,0.0,29.95580101013184,0.0,0.0,0.0,0.3697182536125183,4.0,0.0,1.0
652980,293.1969909667969,297.1499938964844,293.1499938964844,0.0832689106464386,-1978.1611328125,304.1544189453125,0.7210420370101929,0.1392217576503753,0.1266668736934662,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.4992640018463135,0.050000000745058,0.0487872809171676,293.2654724121094,297.1499938964844,293.1499938964844,0.224968820810318,-3403.18359375,304.1632995605469,0.939948558807373,0.3096993267536163,0.2177642881870269,293.0674133300781,297.1499938964844,293.1499938964844,0.2899686694145202,-5623.6064453125,304.1889953613281,0.9990000128746032,0.5154417753219604,0.3591594099998474,293.2970886230469,297.1499938964844,293.1499938964844,0.0096877971664071,-3012.29931640625,302.0118408203125,0.4992640018463135,0.050000000745058,0.231425866484642,291.23443603515625,291.1499938964844,262.7900085449219,260.8753967285156,279.8176574707031,294.1011047363281,291.22772216796875,1.0,0.2550688683986664,0.8004059791564941,0.8004059791564941,1.0,1.0,-1.18067729473114,0.501107931137085,0.6795693635940552,0.2216184735298156,0.0,0.0,0.5138082504272461,44.76066970825195,70.0,-60.82820510864258,-12262.1025390625,183.31190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185913085937,308.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.205078125,18000.0,0.0,0.0,0.287683755159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775421619415283,0.4775476455688476,-5.494010110851377e-06,0.0,0.0002919624384958,0.0,0.0,27.737607955932617,0.0,0.0,0.0,0.3625283539295196,4.0,0.0,1.0
653040,293.1969909667969,297.1499938964844,293.1499938964844,0.0832689106464386,-1978.1611328125,304.1544189453125,0.7210420370101929,0.1392217576503753,0.1266668736934662,294.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.4992640018463135,0.050000000745058,0.0487872809171676,293.2654724121094,297.1499938964844,293.1499938964844,0.224968820810318,-3403.18359375,304.1632995605469,0.939948558807373,0.3096993267536163,0.2177642881870269,293.0674133300781,297.1499938964844,293.1499938964844,0.2899686694145202,-5623.6064453125,304.1889953613281,0.9990000128746032,0.5154417753219604,0.3591594099998474,293.2970886230469,297.1499938964844,293.1499938964844,0.0096877971664071,-3012.29931640625,302.0118408203125,0.4992640018463135,0.050000000745058,0.231425866484642,291.23443603515625,291.1499938964844,262.7900085449219,260.8753967285156,279.8176574707031,294.1011047363281,291.22772216796875,1.0,0.2550688683986664,0.8004059791564941,0.8004059791564941,1.0,1.0,-1.18067729473114,0.501107931137085,0.6795693635940552,0.2216184735298156,0.0,0.0,0.5138082504272461,44.76066970825195,70.0,-60.82820510864258,-12262.1025390625,183.31190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6185913085937,308.48760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.205078125,18000.0,0.0,0.0,0.287683755159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775421619415283,0.4775476455688476,-5.494010110851377e-06,0.0,0.0002919624384958,0.0,0.0,27.737607955932617,0.0,0.0,0.0,0.3625283539295196,4.0,0.0,1.0
653100,293.1961364746094,297.1499938964844,293.1499938964844,0.0832741111516952,-1978.840576171875,304.1535949707031,0.7141134738922119,0.1387986838817596,0.1263753771781921,294.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.4946234822273254,0.050000000745058,0.0488650724291801,293.2662353515625,297.1499938964844,293.1499938964844,0.2242761403322219,-3395.559814453125,304.1621398925781,0.9281331300735474,0.3080833852291107,0.2167083323001861,293.0718078613281,297.1499938964844,293.1499938964844,0.2999792397022247,-5786.53759765625,304.1636962890625,0.9990000128746032,0.5156262516975403,0.3692893981933594,293.29693603515625,297.1499938964844,293.1499938964844,0.0096934270113706,-3018.09814453125,301.98095703125,0.4946234822273254,0.050000000745058,0.2317948639392852,291.1997375488281,291.1499938964844,262.79998779296875,260.8830871582031,279.824951171875,294.11798095703125,291.1923828125,1.0,0.2593680322170257,0.8003863096237183,0.8003863096237183,1.0,1.0,-1.1917517185211182,0.5060834288597107,0.6856683492660522,0.2242675125598907,0.0,0.0,0.5139456391334534,46.88653564453125,70.0,-79.48151397705078,-12310.125,191.1195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6972961425781,308.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.224609375,18000.0,0.0,0.0,0.2838740348815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741237759590149,0.4741292297840118,-5.457708084577462e-06,0.0,0.0002880960528273,0.0,0.0,27.327009201049805,0.0,0.0,0.0,0.3611924648284912,4.0,0.0,1.0
653160,293.1955261230469,297.1499938964844,293.1499938964844,0.0832831487059593,-1979.588623046875,304.1529235839844,0.7048631906509399,0.1383333057165146,0.1260782480239868,294.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4887752532958984,0.050000000745058,0.0489711537957191,293.2671203613281,297.1499938964844,293.1499938964844,0.2236049920320511,-3388.16162109375,304.1611633300781,0.9137349724769592,0.306437611579895,0.2156520187854766,293.0833740234375,297.1499938964844,293.1499938964844,0.3133685886859894,-6000.513671875,304.1368713378906,0.9990000128746032,0.5143522620201111,0.3826718032360077,293.2973022460937,297.1499938964844,293.1499938964844,0.0097057064995169,-3025.524169921875,301.9484558105469,0.4887752532958984,0.050000000745058,0.2322980612516403,291.16363525390625,291.1499938964844,262.8099975585937,260.8907775878906,279.8330993652344,294.1424560546875,291.15643310546875,1.0,0.2650593817234039,0.8001985549926758,0.8001985549926758,1.0,1.0,-1.206918478012085,0.5129311680793762,0.6939873099327087,0.2277748882770538,0.0,0.0,0.5166535973548889,49.78616714477539,88.0,-89.5196762084961,-12407.53515625,201.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7297058105469,308.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.2804151177406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755004346370697,0.4755058884620666,-5.448686351883225e-06,0.0,0.0002845856943167,0.0,0.0,27.39005279541016,0.0,0.0,0.0,0.3614224195480346,4.0,0.0,1.0
653220,293.1952514648437,297.1499938964844,293.1499938964844,0.0832415670156478,-1979.9073486328125,304.15203857421875,0.6821921467781067,0.1372349113225937,0.1254231035709381,294.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4736206531524658,0.050000000745058,0.0492637604475021,293.2691955566406,297.1499938964844,293.1499938964844,0.2222309857606887,-3372.8251953125,304.1597595214844,0.8833476305007935,0.3030546903610229,0.2135354131460189,293.1260986328125,297.1499938964844,293.1499938964844,0.3487535715103149,-6552.81787109375,304.0823059082031,0.9990000128746032,0.5074350237846375,0.4173673391342163,293.2996520996094,297.1499938964844,293.1499938964844,0.0097436998039484,-3043.55517578125,301.87847900390625,0.4736206531524658,0.050000000745058,0.2336860746145248,291.0926818847656,291.1499938964844,262.8299865722656,260.9061584472656,279.8536376953125,294.2127990722656,291.0860595703125,1.0,0.2799179852008819,0.7998230457305908,0.7998230457305908,1.0,1.0,-1.2472494840621948,0.531225860118866,0.7160235643386841,0.2371036410331726,0.0,0.0,0.5290625691413879,57.77560424804688,106.0,-95.20712280273438,-12712.6015625,232.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357421875,308.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.09765625,18000.0,0.0,0.0,0.2751534581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490642786026001,0.4906482994556427,-5.505185981746763e-06,0.0,0.0002792457817122,0.0,0.0,28.77432441711425,0.0,0.0,0.0,0.3660868108272552,4.0,0.0,1.0
653280,293.1952514648437,297.1499938964844,293.1499938964844,0.0832415670156478,-1979.9073486328125,304.15203857421875,0.6821921467781067,0.1372349113225937,0.1254231035709381,294.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4736206531524658,0.050000000745058,0.0492637604475021,293.2691955566406,297.1499938964844,293.1499938964844,0.2222309857606887,-3372.8251953125,304.1597595214844,0.8833476305007935,0.3030546903610229,0.2135354131460189,293.1260986328125,297.1499938964844,293.1499938964844,0.3487535715103149,-6552.81787109375,304.0823059082031,0.9990000128746032,0.5074350237846375,0.4173673391342163,293.2996520996094,297.1499938964844,293.1499938964844,0.0097436998039484,-3043.55517578125,301.87847900390625,0.4736206531524658,0.050000000745058,0.2336860746145248,291.0926818847656,291.1499938964844,262.8299865722656,260.9061584472656,279.8536376953125,294.2127990722656,291.0860595703125,1.0,0.2799179852008819,0.7998230457305908,0.7998230457305908,1.0,1.0,-1.2472494840621948,0.531225860118866,0.7160235643386841,0.2371036410331726,0.0,0.0,0.5290625691413879,57.77560424804688,106.0,-95.20712280273438,-12712.6015625,232.7124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357421875,308.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.09765625,18000.0,0.0,0.0,0.2751534581184387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490642786026001,0.4906482994556427,-5.505185981746763e-06,0.0,0.0002792457817122,0.0,0.0,28.77432441711425,0.0,0.0,0.0,0.3660868108272552,4.0,0.0,1.0
653340,293.1962585449219,297.1499938964844,293.1499938964844,0.083035908639431,-1977.0084228515625,304.1517028808594,0.6579959392547607,0.1358883678913116,0.1246405988931655,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.4513839781284332,0.050000000745058,0.0496568977832794,293.2717590332031,297.1499938964844,293.1499938964844,0.2206779420375824,-3355.036865234375,304.1591186523437,0.8523470163345337,0.2995146512985229,0.2113993018865585,293.1897888183594,297.1499938964844,293.1499938964844,0.3932366967201233,-7226.8447265625,304.0308837890625,0.9990000128746032,0.495162159204483,0.4598796367645263,293.30419921875,297.1499938964844,293.1499938964844,0.0097928754985332,-3063.8798828125,301.8022766113281,0.4513839781284332,0.050000000745058,0.2355509400367736,291.0290832519531,291.1499938964844,262.8500061035156,260.9215087890625,279.8902282714844,294.3219299316406,291.0239562988281,1.0,0.2983217537403106,0.7994474768638611,0.7994474768638611,1.0,1.0,-1.2974822521209717,0.5540702939033508,0.7434119582176208,0.2490185797214508,0.0,0.0,0.5495645403862,68.4863510131836,109.0,-85.99372100830078,-13120.8349609375,275.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32421875,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17734.69921875,18000.0,0.0,0.0,0.2728818655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213393568992615,0.5213450193405151,-5.662045623466838e-06,0.0,0.000276940409094,0.0,0.0,31.904151916503903,0.0,0.0,0.0,0.3762555718421936,4.0,0.0,1.0
653400,293.1962585449219,297.1499938964844,293.1499938964844,0.083035908639431,-1977.0084228515625,304.1517028808594,0.6579959392547607,0.1358883678913116,0.1246405988931655,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.4513839781284332,0.050000000745058,0.0496568977832794,293.2717590332031,297.1499938964844,293.1499938964844,0.2206779420375824,-3355.036865234375,304.1591186523437,0.8523470163345337,0.2995146512985229,0.2113993018865585,293.1897888183594,297.1499938964844,293.1499938964844,0.3932366967201233,-7226.8447265625,304.0308837890625,0.9990000128746032,0.495162159204483,0.4598796367645263,293.30419921875,297.1499938964844,293.1499938964844,0.0097928754985332,-3063.8798828125,301.8022766113281,0.4513839781284332,0.050000000745058,0.2355509400367736,291.0290832519531,291.1499938964844,262.8500061035156,260.9215087890625,279.8902282714844,294.3219299316406,291.0239562988281,1.0,0.2983217537403106,0.7994474768638611,0.7994474768638611,1.0,1.0,-1.2974822521209717,0.5540702939033508,0.7434119582176208,0.2490185797214508,0.0,0.0,0.5495645403862,68.4863510131836,109.0,-85.99372100830078,-13120.8349609375,275.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32421875,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17734.69921875,18000.0,0.0,0.0,0.2728818655014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213393568992615,0.5213450193405151,-5.662045623466838e-06,0.0,0.000276940409094,0.0,0.0,31.904151916503903,0.0,0.0,0.0,0.3762555718421936,4.0,0.0,1.0
653460,293.1873474121094,297.1499938964844,293.1499938964844,0.0833644494414329,-1983.207275390625,304.1505432128906,0.6375424265861511,0.1364951580762863,0.125068262219429,294.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.4301536083221435,0.050000000745058,0.0501479692757129,293.2738342285156,297.1499938964844,293.1499938964844,0.2179427444934845,-3321.600830078125,304.1607666015625,0.8234732151031494,0.2960086464881897,0.2093057036399841,293.2477111816406,297.1499938964844,293.1499938964844,0.3963660597801208,-7252.6484375,304.068115234375,0.9732688665390016,0.4823184311389923,0.4602307975292206,293.31005859375,297.1499938964844,293.1499938964844,0.0098197273910045,-3073.889892578125,301.7314453125,0.4301536083221435,0.050000000745058,0.2378803789615631,291.0263671875,291.1499938964844,262.8699951171875,260.9368591308594,279.9370422363281,294.3822021484375,291.0327453613281,1.0,0.3120305240154266,0.798474907875061,0.798474907875061,1.0,1.0,-1.2993223667144775,0.5545696020126343,0.744752824306488,0.2500683069229126,0.0,0.0,0.5679278373718262,80.96966552734375,97.0,10.99696922302246,-13271.375,303.4842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,308.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17700.818359375,18000.0,0.0,0.0,0.2737362682819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559676468372345,0.5596823692321777,-5.905201305722585e-06,0.0,0.0002778074995148,0.0,0.0,36.326419830322266,0.0,0.0,0.0,0.3896039724349975,4.0,0.0,1.0
653520,293.1873474121094,297.1499938964844,293.1499938964844,0.0833644494414329,-1983.207275390625,304.1505432128906,0.6375424265861511,0.1364951580762863,0.125068262219429,294.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.4301536083221435,0.050000000745058,0.0501479692757129,293.2738342285156,297.1499938964844,293.1499938964844,0.2179427444934845,-3321.600830078125,304.1607666015625,0.8234732151031494,0.2960086464881897,0.2093057036399841,293.2477111816406,297.1499938964844,293.1499938964844,0.3963660597801208,-7252.6484375,304.068115234375,0.9732688665390016,0.4823184311389923,0.4602307975292206,293.31005859375,297.1499938964844,293.1499938964844,0.0098197273910045,-3073.889892578125,301.7314453125,0.4301536083221435,0.050000000745058,0.2378803789615631,291.0263671875,291.1499938964844,262.8699951171875,260.9368591308594,279.9370422363281,294.3822021484375,291.0327453613281,1.0,0.3120305240154266,0.798474907875061,0.798474907875061,1.0,1.0,-1.2993223667144775,0.5545696020126343,0.744752824306488,0.2500683069229126,0.0,0.0,0.5679278373718262,80.96966552734375,97.0,10.99696922302246,-13271.375,303.4842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602294921875,308.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17700.818359375,18000.0,0.0,0.0,0.2737362682819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559676468372345,0.5596823692321777,-5.905201305722585e-06,0.0,0.0002778074995148,0.0,0.0,36.326419830322266,0.0,0.0,0.0,0.3896039724349975,4.0,0.0,1.0
653580,293.1830444335937,297.1499938964844,293.1499938964844,0.0835330784320831,-1985.7611083984373,304.150146484375,0.6302375197410583,0.1364428400993347,0.1256406754255294,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4225138127803802,0.050000000745058,0.0503817945718765,293.2763061523437,297.1499938964844,293.1499938964844,0.2141396254301071,-3274.43408203125,304.1634521484375,0.8098518252372742,0.2923679947853088,0.206965371966362,293.267822265625,297.1499938964844,293.1499938964844,0.3896263539791107,-7137.07373046875,304.1059265136719,0.9546902179718018,0.4757172465324402,0.4530851542949676,293.3160095214844,297.1499938964844,293.1499938964844,0.0097395107150077,-3057.111328125,301.6673278808594,0.4225138127803802,0.050000000745058,0.2389895319938659,291.07098388671875,291.1499938964844,262.8900146484375,260.95220947265625,279.966552734375,294.39227294921875,291.0732116699219,1.0,0.3167204856872558,0.7975023984909058,0.7975023984909058,1.0,1.0,-1.2902307510375977,0.550067663192749,0.7401630878448486,0.2485189288854599,0.0,0.0,0.5749046802520752,86.76964569091797,85.0,36.30189514160156,-13181.658203125,312.3705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.21875,18000.0,0.0,0.0,0.276185542345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772359371185303,0.5772420167922974,-6.059050519979792e-06,0.0,0.0002802932285703,0.0,0.0,38.689754486083984,0.0,0.0,0.0,0.3964570760726928,4.0,0.0,1.0
653640,293.1830444335937,297.1499938964844,293.1499938964844,0.0835330784320831,-1985.7611083984373,304.150146484375,0.6302375197410583,0.1364428400993347,0.1256406754255294,294.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4225138127803802,0.050000000745058,0.0503817945718765,293.2763061523437,297.1499938964844,293.1499938964844,0.2141396254301071,-3274.43408203125,304.1634521484375,0.8098518252372742,0.2923679947853088,0.206965371966362,293.267822265625,297.1499938964844,293.1499938964844,0.3896263539791107,-7137.07373046875,304.1059265136719,0.9546902179718018,0.4757172465324402,0.4530851542949676,293.3160095214844,297.1499938964844,293.1499938964844,0.0097395107150077,-3057.111328125,301.6673278808594,0.4225138127803802,0.050000000745058,0.2389895319938659,291.07098388671875,291.1499938964844,262.8900146484375,260.95220947265625,279.966552734375,294.39227294921875,291.0732116699219,1.0,0.3167204856872558,0.7975023984909058,0.7975023984909058,1.0,1.0,-1.2902307510375977,0.550067663192749,0.7401630878448486,0.2485189288854599,0.0,0.0,0.5749046802520752,86.76964569091797,85.0,36.30189514160156,-13181.658203125,312.3705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.21875,18000.0,0.0,0.0,0.276185542345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772359371185303,0.5772420167922974,-6.059050519979792e-06,0.0,0.0002802932285703,0.0,0.0,38.689754486083984,0.0,0.0,0.0,0.3964570760726928,4.0,0.0,1.0
653700,293.183837890625,297.1499938964844,293.1499938964844,0.0831549614667892,-1978.4990234375,304.1508178710937,0.628786027431488,0.1358705908060073,0.1252897977828979,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4217055141925812,0.050000000745058,0.0504090040922164,293.2774353027344,297.1499938964844,293.1499938964844,0.2123116999864578,-3251.892822265625,304.1643371582031,0.8069879412651062,0.2905477881431579,0.2057163268327713,293.2715759277344,297.1499938964844,293.1499938964844,0.3874656856060028,-7100.15087890625,304.1178283691406,0.9513174295425416,0.4734862446784973,0.4507502913475036,293.3183898925781,297.1499938964844,293.1499938964844,0.0096835596486926,-3045.826416015625,301.6343078613281,0.4217055141925812,0.050000000745058,0.239118605852127,291.0829772949219,291.1499938964844,262.8999938964844,260.9598999023437,279.9822082519531,294.3974304199219,291.0853881835937,1.0,0.3167618811130523,0.7970160841941833,0.7970160841941833,1.0,1.0,-1.2856954336166382,0.5477874875068665,0.7379079461097717,0.2478545904159546,0.0,0.0,0.5781752467155457,87.40155792236328,85.0,36.75087356567383,-13133.6884765625,311.80206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,307.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17866.03515625,18000.0,0.0,0.0,0.2776890993118286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844086408615112,0.5844147801399231,-6.114354619057849e-06,0.0,0.0002818191424012,0.0,0.0,39.6403694152832,0.0,0.0,0.0,0.3991678953170776,4.0,0.0,1.0
653760,293.1854858398437,297.1499938964844,293.1499938964844,0.0825481414794921,-1966.9608154296875,304.1517639160156,0.6284002661705017,0.1351207047700882,0.124676302075386,294.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4222250580787658,0.050000000745058,0.0503915026783943,293.2784118652344,297.1499938964844,293.1499938964844,0.2104303687810897,-3228.658203125,304.1651306152344,0.8060941696166992,0.2887408435344696,0.2044410556554794,293.27325439453125,297.1499938964844,293.1499938964844,0.3855144083499908,-7067.44384765625,304.127197265625,0.9508407711982728,0.4716139137744903,0.4488105475902557,293.32037353515625,297.1499938964844,293.1499938964844,0.009616132825613,-3031.7412109375,301.60223388671875,0.4222250580787658,0.050000000745058,0.2390355914831161,291.09619140625,291.1499938964844,262.9100036621094,260.9675598144531,279.998046875,294.40252685546875,291.09869384765625,1.0,0.3156065344810486,0.7967830896377563,0.7967830896377563,1.0,1.0,-1.2809795141220093,0.545425534248352,0.7355539202690125,0.2472562938928604,0.0,0.0,0.5804451704025269,86.90090942382812,73.0,37.60699462890625,-13082.296875,308.68658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,307.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17890.787109375,18000.0,0.0,0.0,0.2792983949184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902121663093567,0.5902183055877686,-6.161347755551105e-06,0.0,0.0002834523911587,0.0,0.0,40.43159484863281,0.0,0.0,0.0,0.4013679325580597,4.0,0.0,1.0
653820,293.1894226074219,297.1499938964844,293.1499938964844,0.0810184478759765,-1938.1068115234373,304.1537170410156,0.6305527091026306,0.1334220916032791,0.1230677589774131,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4265654683113098,0.050000000745058,0.0502530038356781,293.27996826171875,297.1499938964844,293.1499938964844,0.2066382020711898,-3181.786376953125,304.1664123535156,0.8091128468513489,0.2851729691028595,0.2018448859453201,293.2733154296875,297.1499938964844,293.1499938964844,0.381961464881897,-7009.6279296875,304.1405639648437,0.9565802216529846,0.468477189540863,0.445551186800003,293.3233642578125,297.1499938964844,293.1499938964844,0.0094593726098537,-2998.243896484375,301.53985595703125,0.4265654683113098,0.050000000745058,0.2383786141872406,291.1216125488281,291.1499938964844,262.92999267578125,260.98291015625,280.03192138671875,294.4122314453125,291.1239318847656,1.0,0.3104746043682098,0.7963171601295471,0.7963171601295471,1.0,1.0,-1.2710657119750977,0.5403994917869568,0.7306661605834961,0.2462168037891388,0.0,0.0,0.5825064182281494,83.27920532226562,61.0,36.06547546386719,-12967.00390625,296.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,307.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.18359375,18000.0,0.0,0.0,0.2825731933116913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967809557914734,0.59678715467453,-6.221449893928366e-06,0.0,0.0002867758739739,0.0,0.0,41.37574005126953,0.0,0.0,0.0,0.4039491713047027,4.0,0.0,1.0
653880,293.1894226074219,297.1499938964844,293.1499938964844,0.0810184478759765,-1938.1068115234373,304.1537170410156,0.6305527091026306,0.1334220916032791,0.1230677589774131,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4265654683113098,0.050000000745058,0.0502530038356781,293.27996826171875,297.1499938964844,293.1499938964844,0.2066382020711898,-3181.786376953125,304.1664123535156,0.8091128468513489,0.2851729691028595,0.2018448859453201,293.2733154296875,297.1499938964844,293.1499938964844,0.381961464881897,-7009.6279296875,304.1405639648437,0.9565802216529846,0.468477189540863,0.445551186800003,293.3233642578125,297.1499938964844,293.1499938964844,0.0094593726098537,-2998.243896484375,301.53985595703125,0.4265654683113098,0.050000000745058,0.2383786141872406,291.1216125488281,291.1499938964844,262.92999267578125,260.98291015625,280.03192138671875,294.4122314453125,291.1239318847656,1.0,0.3104746043682098,0.7963171601295471,0.7963171601295471,1.0,1.0,-1.2710657119750977,0.5403994917869568,0.7306661605834961,0.2462168037891388,0.0,0.0,0.5825064182281494,83.27920532226562,61.0,36.06547546386719,-12967.00390625,296.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295288085937,307.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.18359375,18000.0,0.0,0.0,0.2825731933116913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967809557914734,0.59678715467453,-6.221449893928366e-06,0.0,0.0002867758739739,0.0,0.0,41.37574005126953,0.0,0.0,0.0,0.4039491713047027,4.0,0.0,1.0
653940,293.1929626464844,297.1499938964844,293.1499938964844,0.0793488398194313,-1906.8323974609373,304.1552429199219,0.6363800764083862,0.1317073702812194,0.121294692158699,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4350980520248413,0.050000000745058,0.0500160306692123,293.28106689453125,297.1499938964844,293.1499938964844,0.2028345316648483,-3134.6787109375,304.1672668457031,0.8171651363372803,0.281659334897995,0.1992155313491821,293.2711181640625,297.1499938964844,293.1499938964844,0.3785765469074249,-6956.4248046875,304.1492614746094,0.9689033627510072,0.4657905995845794,0.4427045583724975,293.3252868652344,297.1499938964844,293.1499938964844,0.0092839850112795,-2959.83740234375,301.4793701171875,0.4350980520248413,0.050000000745058,0.2372545152902603,291.14599609375,291.1499938964844,262.95001220703125,260.99822998046875,280.06903076171875,294.4213256835937,291.1483154296875,1.0,0.302510529756546,0.7958511710166931,0.7958511710166931,1.0,1.0,-1.2607311010360718,0.5350638628005981,0.7256672382354736,0.2454413622617721,0.0,0.0,0.5814087390899658,77.16773223876953,49.0,34.81758499145508,-12844.265625,279.24273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69049072265625,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.2855560183525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971680283546448,0.5971742272377014,-6.23681626166217e-06,0.0,0.000289803079795,0.0,0.0,41.49577713012695,0.0,0.0,0.0,0.4042237997055053,4.0,0.0,1.0
654000,293.1929626464844,297.1499938964844,293.1499938964844,0.0793488398194313,-1906.8323974609373,304.1552429199219,0.6363800764083862,0.1317073702812194,0.121294692158699,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4350980520248413,0.050000000745058,0.0500160306692123,293.28106689453125,297.1499938964844,293.1499938964844,0.2028345316648483,-3134.6787109375,304.1672668457031,0.8171651363372803,0.281659334897995,0.1992155313491821,293.2711181640625,297.1499938964844,293.1499938964844,0.3785765469074249,-6956.4248046875,304.1492614746094,0.9689033627510072,0.4657905995845794,0.4427045583724975,293.3252868652344,297.1499938964844,293.1499938964844,0.0092839850112795,-2959.83740234375,301.4793701171875,0.4350980520248413,0.050000000745058,0.2372545152902603,291.14599609375,291.1499938964844,262.95001220703125,260.99822998046875,280.06903076171875,294.4213256835937,291.1483154296875,1.0,0.302510529756546,0.7958511710166931,0.7958511710166931,1.0,1.0,-1.2607311010360718,0.5350638628005981,0.7256672382354736,0.2454413622617721,0.0,0.0,0.5814087390899658,77.16773223876953,49.0,34.81758499145508,-12844.265625,279.24273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69049072265625,307.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.2855560183525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971680283546448,0.5971742272377014,-6.23681626166217e-06,0.0,0.000289803079795,0.0,0.0,41.49577713012695,0.0,0.0,0.0,0.4042237997055053,4.0,0.0,1.0
