time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.19561767578125,297.1499938964844,293.1499938964844,0.0776761099696159,-1875.6849365234373,304.1562805175781,0.6460514664649963,0.1300743967294693,0.1195221170783042,294.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4484100043773651,0.050000000745058,0.0497155524790287,293.2818298339844,297.1499938964844,293.1499938964844,0.1990377902984619,-3087.53076171875,304.1678466796875,0.8295748233795166,0.2781842648983001,0.1965688019990921,293.2679748535156,297.1499938964844,293.1499938964844,0.375252366065979,-6905.447265625,304.15496826171875,0.9854868054389954,0.4633630216121673,0.4400707185268402,293.32647705078125,297.1499938964844,293.1499938964844,0.0090992888435721,-2918.516845703125,301.4203796386719,0.4484100043773651,0.050000000745058,0.2358291745185852,291.1697692871094,291.1499938964844,262.9700012207031,261.0135498046875,280.1088562011719,294.4298400878906,291.1720275878906,1.0,0.2924830913543701,0.7954955101013184,0.7954955101013184,1.0,1.0,-1.2501938343048096,0.5295366644859314,0.7206571698188782,0.2449695616960525,0.0,0.0,0.5771665573120117,69.45462799072266,37.0,33.3517951965332,-12714.23046875,258.6227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65155029296875,307.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.908203125,18000.0,0.0,0.0,0.2878902554512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913150906562805,0.5913213491439819,-6.207056230778107e-06,0.0,0.0002921719860751,0.0,0.0,40.7801399230957,0.0,0.0,0.0,0.4021791219711303,4.0,0.0,1.0
654120,293.19561767578125,297.1499938964844,293.1499938964844,0.0776761099696159,-1875.6849365234373,304.1562805175781,0.6460514664649963,0.1300743967294693,0.1195221170783042,294.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4484100043773651,0.050000000745058,0.0497155524790287,293.2818298339844,297.1499938964844,293.1499938964844,0.1990377902984619,-3087.53076171875,304.1678466796875,0.8295748233795166,0.2781842648983001,0.1965688019990921,293.2679748535156,297.1499938964844,293.1499938964844,0.375252366065979,-6905.447265625,304.15496826171875,0.9854868054389954,0.4633630216121673,0.4400707185268402,293.32647705078125,297.1499938964844,293.1499938964844,0.0090992888435721,-2918.516845703125,301.4203796386719,0.4484100043773651,0.050000000745058,0.2358291745185852,291.1697692871094,291.1499938964844,262.9700012207031,261.0135498046875,280.1088562011719,294.4298400878906,291.1720275878906,1.0,0.2924830913543701,0.7954955101013184,0.7954955101013184,1.0,1.0,-1.2501938343048096,0.5295366644859314,0.7206571698188782,0.2449695616960525,0.0,0.0,0.5771665573120117,69.45462799072266,37.0,33.3517951965332,-12714.23046875,258.6227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65155029296875,307.5131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.908203125,18000.0,0.0,0.0,0.2878902554512024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913150906562805,0.5913213491439819,-6.207056230778107e-06,0.0,0.0002921719860751,0.0,0.0,40.7801399230957,0.0,0.0,0.0,0.4021791219711303,4.0,0.0,1.0
654180,293.1977844238281,297.1499938964844,293.1499938964844,0.0760498493909835,-1845.569091796875,304.1568908691406,0.6592468023300171,0.1284854859113693,0.1178075596690177,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4662352502346039,0.050000000745058,0.0493971109390258,293.2823181152344,297.1499938964844,293.1499938964844,0.1952805668115615,-3040.72998046875,304.16815185546875,0.8457152247428894,0.2747437059879303,0.1939298063516616,293.2629089355469,297.1499938964844,293.1499938964844,0.3668276369571686,-6777.2900390625,304.1685485839844,0.9990000128746032,0.4613818824291229,0.4322556853294372,293.3270874023437,297.1499938964844,293.1499938964844,0.0089174248278141,-2877.05224609375,301.362548828125,0.4662352502346039,0.050000000745058,0.2343186289072036,291.1926574707031,291.1499938964844,262.989990234375,261.0288391113281,280.1575622558594,294.4354553222656,291.1955261230469,1.0,0.2807250320911407,0.7951399087905884,0.7951399087905884,1.0,1.0,-1.233250617980957,0.5208098292350769,0.7124408483505249,0.243839606642723,0.0,0.0,0.5699701309204102,61.2147216796875,25.0,36.56968307495117,-12539.796875,234.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70281982421875,307.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.759765625,18000.0,0.0,0.0,0.2892959713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797080993652344,0.5797142386436462,-6.135791863925988e-06,0.0,0.0002935986267402,0.0,0.0,39.31894302368164,0.0,0.0,0.0,0.3980166614055633,4.0,0.0,1.0
654240,293.1977844238281,297.1499938964844,293.1499938964844,0.0760498493909835,-1845.569091796875,304.1568908691406,0.6592468023300171,0.1284854859113693,0.1178075596690177,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4662352502346039,0.050000000745058,0.0493971109390258,293.2823181152344,297.1499938964844,293.1499938964844,0.1952805668115615,-3040.72998046875,304.16815185546875,0.8457152247428894,0.2747437059879303,0.1939298063516616,293.2629089355469,297.1499938964844,293.1499938964844,0.3668276369571686,-6777.2900390625,304.1685485839844,0.9990000128746032,0.4613818824291229,0.4322556853294372,293.3270874023437,297.1499938964844,293.1499938964844,0.0089174248278141,-2877.05224609375,301.362548828125,0.4662352502346039,0.050000000745058,0.2343186289072036,291.1926574707031,291.1499938964844,262.989990234375,261.0288391113281,280.1575622558594,294.4354553222656,291.1955261230469,1.0,0.2807250320911407,0.7951399087905884,0.7951399087905884,1.0,1.0,-1.233250617980957,0.5208098292350769,0.7124408483505249,0.243839606642723,0.0,0.0,0.5699701309204102,61.2147216796875,25.0,36.56968307495117,-12539.796875,234.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70281982421875,307.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.759765625,18000.0,0.0,0.0,0.2892959713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797080993652344,0.5797142386436462,-6.135791863925988e-06,0.0,0.0002935986267402,0.0,0.0,39.31894302368164,0.0,0.0,0.0,0.3980166614055633,4.0,0.0,1.0
654300,293.1985778808594,297.1499938964844,293.1499938964844,0.0751107037067413,-1828.0218505859373,304.1573486328125,0.6654894351959229,0.1277179270982742,0.1169384866952896,294.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.4735613465309143,0.050000000745058,0.0492648780345916,293.2855224609375,297.1499938964844,293.1499938964844,0.193001389503479,-3011.912109375,304.16900634765625,0.8531838655471802,0.2724442183971405,0.1924974918365478,293.25006103515625,297.1499938964844,293.1499938964844,0.3516965210437774,-6544.6787109375,304.19268798828125,0.9990000128746032,0.4624676704406738,0.4174948930740356,293.3271789550781,297.1499938964844,293.1499938964844,0.0088271060958504,-2854.69287109375,301.3374938964844,0.4735613465309143,0.050000000745058,0.2336913794279098,291.2188720703125,291.1499938964844,263.0,261.0364990234375,280.1908569335937,294.41668701171875,291.2263488769531,1.0,0.2739352285861969,0.7949620485305786,0.7949620485305786,1.0,1.0,-1.2120155096054075,0.5102783441543579,0.7017371654510498,0.2413668036460876,0.0,0.0,0.5628862977027893,57.619728088378906,25.0,66.54486846923828,-12372.400390625,219.84738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705383300781,307.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18157.025390625,18000.0,0.0,0.0,0.289451003074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570423424243927,0.5704295039176941,-6.082090749259805e-06,0.0,0.0002937559620477,0.0,0.0,38.19025421142578,0.0,0.0,0.0,0.3946686387062073,4.0,0.0,1.0
654360,293.1980895996094,297.1499938964844,293.1499938964844,0.0742378607392311,-1811.5980224609373,304.1575927734375,0.6732112169265747,0.127197578549385,0.1162445172667503,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4806903004646301,0.050000000745058,0.0491273403167724,293.29010009765625,297.1499938964844,293.1499938964844,0.1899701654911041,-2973.300537109375,304.1710510253906,0.8613037467002869,0.2698231041431427,0.190586656332016,293.2299499511719,297.1499938964844,293.1499938964844,0.3348569571971893,-6286.66015625,304.21551513671875,0.9990000128746032,0.4651421010494232,0.4015651047229767,293.3271179199219,297.1499938964844,293.1499938964844,0.0087297782301902,-2829.503662109375,301.3158569335937,0.4806903004646301,0.050000000745058,0.2330389469861984,291.2584533691406,291.1499938964844,263.010009765625,261.0441589355469,280.22235107421875,294.3847961425781,291.266357421875,1.0,0.2666128873825073,0.7948703169822693,0.7948703169822693,1.0,1.0,-1.18882155418396,0.4987478852272033,0.6900737285614014,0.2388366311788559,0.0,0.0,0.5517009496688843,53.875099182128906,25.0,87.06465911865234,-12157.978515625,204.307846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,307.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.19140625,18000.0,0.0,0.0,0.2890636622905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543960928916931,0.5544021129608154,-5.994435014144983e-06,0.0,0.0002933628857135,0.0,0.0,36.31364440917969,0.0,0.0,0.0,0.3890823125839233,4.0,0.0,1.0
654420,293.19610595703125,297.1499938964844,293.1499938964844,0.0730210691690445,-1788.92138671875,304.15704345703125,0.6870294809341431,0.1263808608055114,0.1152556017041206,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.4916615188121795,0.050000000745058,0.0489177964627742,293.2917785644531,297.1499938964844,293.1499938964844,0.1852336525917053,-2913.3359375,304.1718139648437,0.875652015209198,0.2659239768981933,0.187483012676239,293.1869812011719,297.1499938964844,293.1499938964844,0.3077625930309295,-5872.98779296875,304.2381286621094,0.9990000128746032,0.4718273878097534,0.3759986758232116,293.32635498046875,297.1499938964844,293.1499938964844,0.0085705462843179,-2789.532470703125,301.2691345214844,0.4916615188121795,0.050000000745058,0.2320449650287628,291.3124084472656,291.1499938964844,263.0299987792969,261.0594482421875,280.26788330078125,294.3037109375,291.3150329589844,1.0,0.2553853988647461,0.7946867346763611,0.7946867346763611,1.0,1.0,-1.1517713069915771,0.4801309108734131,0.6716404557228088,0.2354511618614196,0.0,0.0,0.5257961750030518,48.17409896850586,28.0,62.657596588134766,-11719.279296875,181.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,307.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.447265625,18000.0,0.0,0.0,0.2863630056381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100317001342773,0.5100374221801758,-5.73422948946245e-06,0.0,0.0002906220324803,0.0,0.0,31.329795837402344,0.0,0.0,0.0,0.3739696741104126,4.0,0.0,1.0
654480,293.19610595703125,297.1499938964844,293.1499938964844,0.0730210691690445,-1788.92138671875,304.15704345703125,0.6870294809341431,0.1263808608055114,0.1152556017041206,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.4916615188121795,0.050000000745058,0.0489177964627742,293.2917785644531,297.1499938964844,293.1499938964844,0.1852336525917053,-2913.3359375,304.1718139648437,0.875652015209198,0.2659239768981933,0.187483012676239,293.1869812011719,297.1499938964844,293.1499938964844,0.3077625930309295,-5872.98779296875,304.2381286621094,0.9990000128746032,0.4718273878097534,0.3759986758232116,293.32635498046875,297.1499938964844,293.1499938964844,0.0085705462843179,-2789.532470703125,301.2691345214844,0.4916615188121795,0.050000000745058,0.2320449650287628,291.3124084472656,291.1499938964844,263.0299987792969,261.0594482421875,280.26788330078125,294.3037109375,291.3150329589844,1.0,0.2553853988647461,0.7946867346763611,0.7946867346763611,1.0,1.0,-1.1517713069915771,0.4801309108734131,0.6716404557228088,0.2354511618614196,0.0,0.0,0.5257961750030518,48.17409896850586,28.0,62.657596588134766,-11719.279296875,181.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195556640625,307.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18364.447265625,18000.0,0.0,0.0,0.2863630056381225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100317001342773,0.5100374221801758,-5.73422948946245e-06,0.0,0.0002906220324803,0.0,0.0,31.329795837402344,0.0,0.0,0.0,0.3739696741104126,4.0,0.0,1.0
654540,293.193359375,297.1499938964844,293.1499938964844,0.0722963064908981,-1775.8214111328125,304.1559143066406,0.6975762844085693,0.1257645785808563,0.1145093291997909,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236694335937,0.49985072016716,0.050000000745058,0.0487779155373573,293.2913513183594,297.1499938964844,293.1499938964844,0.1818198412656784,-2870.635498046875,304.1701965332031,0.8862737417221069,0.2624167501926422,0.184899166226387,293.1476745605469,297.1499938964844,293.1499938964844,0.2889199256896972,-5586.84228515625,304.2397155761719,0.9990000128746032,0.4788703322410583,0.3579161763191223,293.3246154785156,297.1499938964844,293.1499938964844,0.008457719348371,-2763.766357421875,301.21600341796875,0.49985072016716,0.050000000745058,0.2313814163208007,291.32373046875,291.1499938964844,263.04998779296875,261.0747375488281,280.30047607421875,294.2262268066406,291.3230285644531,1.0,0.2474701404571533,0.7945032119750977,0.7945032119750977,1.0,1.0,-1.1251020431518557,0.4665307998657226,0.658571183681488,0.2336234301328659,0.0,0.0,0.5015360116958618,44.36783981323242,31.0,18.604923248291016,-11356.400390625,165.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,307.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18334.91796875,18000.0,0.0,0.0,0.2811806797981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672021567821502,0.4672076404094696,-5.477543709275778e-06,0.0,0.0002853626501746,0.0,0.0,26.9014892578125,0.0,0.0,0.0,0.3595968186855316,4.0,0.0,1.0
654600,293.193359375,297.1499938964844,293.1499938964844,0.0722963064908981,-1775.8214111328125,304.1559143066406,0.6975762844085693,0.1257645785808563,0.1145093291997909,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236694335937,0.49985072016716,0.050000000745058,0.0487779155373573,293.2913513183594,297.1499938964844,293.1499938964844,0.1818198412656784,-2870.635498046875,304.1701965332031,0.8862737417221069,0.2624167501926422,0.184899166226387,293.1476745605469,297.1499938964844,293.1499938964844,0.2889199256896972,-5586.84228515625,304.2397155761719,0.9990000128746032,0.4788703322410583,0.3579161763191223,293.3246154785156,297.1499938964844,293.1499938964844,0.008457719348371,-2763.766357421875,301.21600341796875,0.49985072016716,0.050000000745058,0.2313814163208007,291.32373046875,291.1499938964844,263.04998779296875,261.0747375488281,280.30047607421875,294.2262268066406,291.3230285644531,1.0,0.2474701404571533,0.7945032119750977,0.7945032119750977,1.0,1.0,-1.1251020431518557,0.4665307998657226,0.658571183681488,0.2336234301328659,0.0,0.0,0.5015360116958618,44.36783981323242,31.0,18.604923248291016,-11356.400390625,165.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138000488281,307.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18334.91796875,18000.0,0.0,0.0,0.2811806797981262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672021567821502,0.4672076404094696,-5.477543709275778e-06,0.0,0.0002853626501746,0.0,0.0,26.9014892578125,0.0,0.0,0.0,0.3595968186855316,4.0,0.0,1.0
654660,293.1891174316406,297.1499938964844,293.1499938964844,0.0720739364624023,-1772.2261962890625,304.154296875,0.7052008509635925,0.1255267113447189,0.114125832915306,294.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5057383179664612,0.050000000745058,0.0486889444291591,293.2902526855469,297.1499938964844,293.1499938964844,0.1790676712989807,-2836.565673828125,304.1680603027344,0.8926329612731934,0.2590596675872803,0.1824700534343719,293.1152648925781,297.1499938964844,293.1499938964844,0.2767044305801391,-5403.29931640625,304.22998046875,0.9990000128746032,0.4855176508426666,0.345923364162445,293.3214111328125,297.1499938964844,293.1499938964844,0.0083799827843904,-2748.510498046875,301.1607666015625,0.5057383179664612,0.050000000745058,0.2309593856334686,291.30615234375,291.1499938964844,263.07000732421875,261.09002685546875,280.31512451171875,294.1452331542969,291.3031311035156,1.0,0.242177739739418,0.7946497797966003,0.7946497797966003,1.0,1.0,-1.1067155599594116,0.4570206701755523,0.6496949195861816,0.2328630834817886,0.0,0.0,0.4816585183143616,41.94643020629883,34.0,-19.512126922607425,-11086.4970703125,155.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,307.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.60546875,18000.0,0.0,0.0,0.2740266323089599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323393702507019,0.4323446452617645,-5.276014235278126e-06,0.0,0.000278102204902,0.0,0.0,23.61177635192871,0.0,0.0,0.0,0.3481803834438324,4.0,0.0,1.0
654720,293.1891174316406,297.1499938964844,293.1499938964844,0.0720739364624023,-1772.2261962890625,304.154296875,0.7052008509635925,0.1255267113447189,0.114125832915306,294.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088684082031,0.5057383179664612,0.050000000745058,0.0486889444291591,293.2902526855469,297.1499938964844,293.1499938964844,0.1790676712989807,-2836.565673828125,304.1680603027344,0.8926329612731934,0.2590596675872803,0.1824700534343719,293.1152648925781,297.1499938964844,293.1499938964844,0.2767044305801391,-5403.29931640625,304.22998046875,0.9990000128746032,0.4855176508426666,0.345923364162445,293.3214111328125,297.1499938964844,293.1499938964844,0.0083799827843904,-2748.510498046875,301.1607666015625,0.5057383179664612,0.050000000745058,0.2309593856334686,291.30615234375,291.1499938964844,263.07000732421875,261.09002685546875,280.31512451171875,294.1452331542969,291.3031311035156,1.0,0.242177739739418,0.7946497797966003,0.7946497797966003,1.0,1.0,-1.1067155599594116,0.4570206701755523,0.6496949195861816,0.2328630834817886,0.0,0.0,0.4816585183143616,41.94643020629883,34.0,-19.512126922607425,-11086.4970703125,155.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,307.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.60546875,18000.0,0.0,0.0,0.2740266323089599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323393702507019,0.4323446452617645,-5.276014235278126e-06,0.0,0.000278102204902,0.0,0.0,23.61177635192871,0.0,0.0,0.0,0.3481803834438324,4.0,0.0,1.0
654780,293.18414306640625,297.1499938964844,293.1499938964844,0.0721917375922203,-1774.921142578125,304.1526794433594,0.7101279497146606,0.1255402117967605,0.1140439584851265,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.5094256401062012,0.050000000745058,0.0486379601061344,293.2887268066406,297.1499938964844,293.1499938964844,0.1766535341739654,-2806.768798828125,304.16607666015625,0.8950470685958862,0.2558130919933319,0.1801552772521972,293.09039306640625,297.1499938964844,293.1499938964844,0.2696116864681244,-5299.26953125,304.2150573730469,0.9990000128746032,0.4914536774158478,0.3388596475124359,293.3172302246094,297.1499938964844,293.1499938964844,0.0083225481212139,-2738.93701171875,301.10626220703125,0.5094256401062012,0.050000000745058,0.2307175397872924,291.276123046875,291.1499938964844,263.0899963378906,261.10528564453125,280.3267822265625,294.0829772949219,291.2723999023437,1.0,0.2390122413635254,0.794796347618103,0.794796347618103,1.0,1.0,-1.0950074195861816,0.4508032202720642,0.6442041993141174,0.2328547984361648,0.0,0.0,0.466787725687027,40.56012344360352,37.0,-38.70762252807617,-10902.560546875,150.0647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,308.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18183.677734375,18000.0,0.0,0.0,0.2656095921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070611894130707,0.4070663154125213,-5.13577015226474e-06,0.0,0.0002695599687285,0.0,0.0,21.399995803833008,0.0,0.0,0.0,0.3400439023971557,4.0,0.0,1.0
654840,293.18414306640625,297.1499938964844,293.1499938964844,0.0721917375922203,-1774.921142578125,304.1526794433594,0.7101279497146606,0.1255402117967605,0.1140439584851265,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.5094256401062012,0.050000000745058,0.0486379601061344,293.2887268066406,297.1499938964844,293.1499938964844,0.1766535341739654,-2806.768798828125,304.16607666015625,0.8950470685958862,0.2558130919933319,0.1801552772521972,293.09039306640625,297.1499938964844,293.1499938964844,0.2696116864681244,-5299.26953125,304.2150573730469,0.9990000128746032,0.4914536774158478,0.3388596475124359,293.3172302246094,297.1499938964844,293.1499938964844,0.0083225481212139,-2738.93701171875,301.10626220703125,0.5094256401062012,0.050000000745058,0.2307175397872924,291.276123046875,291.1499938964844,263.0899963378906,261.10528564453125,280.3267822265625,294.0829772949219,291.2723999023437,1.0,0.2390122413635254,0.794796347618103,0.794796347618103,1.0,1.0,-1.0950074195861816,0.4508032202720642,0.6442041993141174,0.2328547984361648,0.0,0.0,0.466787725687027,40.56012344360352,37.0,-38.70762252807617,-10902.560546875,150.0647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.452880859375,308.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18183.677734375,18000.0,0.0,0.0,0.2656095921993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070611894130707,0.4070663154125213,-5.13577015226474e-06,0.0,0.0002695599687285,0.0,0.0,21.399995803833008,0.0,0.0,0.0,0.3400439023971557,4.0,0.0,1.0
654900,293.18170166015625,297.1499938964844,293.1499938964844,0.0723175182938575,-1777.4853515625,304.1519470214844,0.7115665674209595,0.1255924552679062,0.1140672862529754,294.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5104705691337585,0.050000000745058,0.0486241281032562,293.2879638671875,297.1499938964844,293.1499938964844,0.1755063831806183,-2792.58349609375,304.16522216796875,0.8948783278465271,0.2542085647583008,0.1790247559547424,293.08087158203125,297.1499938964844,293.1499938964844,0.2676748633384704,-5272.306640625,304.2067565917969,0.9990000128746032,0.4940790832042694,0.3369181156158447,293.3150329589844,297.1499938964844,293.1499938964844,0.0082984687760472,-2735.348876953125,301.0794372558594,0.5104705691337585,0.050000000745058,0.2306519299745559,291.259521484375,291.1499938964844,263.1000061035156,261.1129150390625,280.3326721191406,294.0599670410156,291.25567626953125,1.0,0.2381041198968887,0.794869601726532,0.794869601726532,1.0,1.0,-1.0912519693374634,0.448730856180191,0.6425211429595947,0.2330776900053024,0.0,0.0,0.4611500203609466,40.18477630615234,37.0,-43.321876525878906,-10836.10546875,148.3448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6199951171875,308.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.982421875,18000.0,0.0,0.0,0.2611603140830993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397571325302124,0.3975764214992523,-5.084476924821502e-06,0.0,0.0002650445094332,0.0,0.0,20.6059684753418,0.0,0.0,0.0,0.3370198607444763,4.0,0.0,1.0
654960,293.1793212890625,297.1499938964844,293.1499938964844,0.0724653601646423,-1780.4429931640625,304.1513366699219,0.7123820185661316,0.1256561875343322,0.114112876355648,294.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.5110210180282593,0.050000000745058,0.048616949468851,293.2872619628906,297.1499938964844,293.1499938964844,0.1743732243776321,-2778.53369140625,304.1645202636719,0.8938678503036499,0.2525961399078369,0.1779006868600845,293.0732421875,297.1499938964844,293.1499938964844,0.2666710019111633,-5259.8779296875,304.1982727050781,0.9990000128746032,0.4964541494846344,0.3359057307243347,293.3128356933594,297.1499938964844,293.1499938964844,0.0082763582468032,-2732.240478515625,301.05279541015625,0.5110210180282593,0.050000000745058,0.230617880821228,291.2426147460937,291.1499938964844,263.1099853515625,261.1205444335937,280.3389587402344,294.0419921875,291.2388000488281,1.0,0.237585037946701,0.7948408126831055,0.7948408126831055,1.0,1.0,-1.0886921882629397,0.4472400248050689,0.6414521932601929,0.2334185391664505,0.0,0.0,0.4566662013530731,39.99047470092773,40.0,-45.67185592651367,-10783.8544921875,147.29220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7601623535156,308.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.271484375,18000.0,0.0,0.0,0.2566741108894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899685442447662,0.3899735808372497,-5.043488727096701e-06,0.0,0.000260491593508,0.0,0.0,19.98221015930176,0.0,0.0,0.0,0.3346015512943268,4.0,0.0,1.0
655020,293.175048828125,297.1499938964844,293.1499938964844,0.0727808848023414,-1786.677978515625,304.150390625,0.7122946381568909,0.1257820576429367,0.1142313480377197,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5107638835906982,0.050000000745058,0.0486202985048294,293.287109375,297.1499938964844,293.1499938964844,0.1719877570867538,-2748.734619140625,304.1636962890625,0.889384925365448,0.2491565346717834,0.1755594760179519,293.06280517578125,297.1499938964844,293.1499938964844,0.2671504914760589,-5273.7158203125,304.181396484375,0.9990000128746032,0.5005283951759338,0.3363777101039886,293.308837890625,297.1499938964844,293.1499938964844,0.008235721848905,-2726.7705078125,300.999755859375,0.5107638835906982,0.050000000745058,0.2306337654590606,291.2098388671875,291.1499938964844,263.1300048828125,261.13580322265625,280.3535461425781,294.0216369628906,291.2062683105469,1.0,0.2375696003437042,0.7947832345962524,0.7947832345962524,1.0,1.0,-1.0866128206253052,0.4457608163356781,0.6408520936965942,0.2344201058149337,0.0,0.0,0.4509052634239197,40.08226013183594,43.0,-45.48112869262695,-10714.50390625,146.90162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9490661621094,308.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.302734375,18000.0,0.0,0.0,0.2479264289140701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798103630542755,0.3798153400421142,-4.987415650248295e-06,0.0,0.0002516138192731,0.0,0.0,19.160762786865234,0.0,0.0,0.0,0.3313550353050232,4.0,0.0,1.0
655080,293.175048828125,297.1499938964844,293.1499938964844,0.0727808848023414,-1786.677978515625,304.150390625,0.7122946381568909,0.1257820576429367,0.1142313480377197,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5107638835906982,0.050000000745058,0.0486202985048294,293.287109375,297.1499938964844,293.1499938964844,0.1719877570867538,-2748.734619140625,304.1636962890625,0.889384925365448,0.2491565346717834,0.1755594760179519,293.06280517578125,297.1499938964844,293.1499938964844,0.2671504914760589,-5273.7158203125,304.181396484375,0.9990000128746032,0.5005283951759338,0.3363777101039886,293.308837890625,297.1499938964844,293.1499938964844,0.008235721848905,-2726.7705078125,300.999755859375,0.5107638835906982,0.050000000745058,0.2306337654590606,291.2098388671875,291.1499938964844,263.1300048828125,261.13580322265625,280.3535461425781,294.0216369628906,291.2062683105469,1.0,0.2375696003437042,0.7947832345962524,0.7947832345962524,1.0,1.0,-1.0866128206253052,0.4457608163356781,0.6408520936965942,0.2344201058149337,0.0,0.0,0.4509052634239197,40.08226013183594,43.0,-45.48112869262695,-10714.50390625,146.90162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9490661621094,308.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.302734375,18000.0,0.0,0.0,0.2479264289140701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798103630542755,0.3798153400421142,-4.987415650248295e-06,0.0,0.0002516138192731,0.0,0.0,19.160762786865234,0.0,0.0,0.0,0.3313550353050232,4.0,0.0,1.0
655140,293.1715087890625,297.1499938964844,293.1499938964844,0.0730772316455841,-1792.5032958984375,304.1497497558594,0.710178792476654,0.1258679330348968,0.1143424212932586,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5089907050132751,0.050000000745058,0.0486438013613224,293.28790283203125,297.1499938964844,293.1499938964844,0.169394850730896,-2716.0498046875,304.1634521484375,0.8821066617965698,0.245523139834404,0.1730717420578003,293.0585632324219,297.1499938964844,293.1499938964844,0.2704557776451111,-5331.27783203125,304.1654663085937,0.9990000128746032,0.5036061406135559,0.3396754860877991,293.3055419921875,297.1499938964844,293.1499938964844,0.0081973709166049,-2721.628662109375,300.946533203125,0.5089907050132751,0.050000000745058,0.230745255947113,291.1795654296875,291.1499938964844,263.1499938964844,261.15106201171875,280.36895751953125,294.0165405273437,291.17626953125,1.0,0.2387021631002426,0.7947255969047546,0.7947255969047546,1.0,1.0,-1.087879657745361,0.4459372460842132,0.6419424414634705,0.235776275396347,0.0,0.0,0.4490142464637756,40.71981048583984,46.0,-42.52925109863281,-10682.3583984375,148.4229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093688964844,308.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.568359375,18000.0,0.0,0.0,0.2399668544530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754211068153381,0.3754260838031769,-4.959165380569175e-06,0.0,0.0002435358474031,0.0,0.0,18.797990798950195,0.0,0.0,0.0,0.3299003541469574,4.0,0.0,1.0
655200,293.1715087890625,297.1499938964844,293.1499938964844,0.0730772316455841,-1792.5032958984375,304.1497497558594,0.710178792476654,0.1258679330348968,0.1143424212932586,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5089907050132751,0.050000000745058,0.0486438013613224,293.28790283203125,297.1499938964844,293.1499938964844,0.169394850730896,-2716.0498046875,304.1634521484375,0.8821066617965698,0.245523139834404,0.1730717420578003,293.0585632324219,297.1499938964844,293.1499938964844,0.2704557776451111,-5331.27783203125,304.1654663085937,0.9990000128746032,0.5036061406135559,0.3396754860877991,293.3055419921875,297.1499938964844,293.1499938964844,0.0081973709166049,-2721.628662109375,300.946533203125,0.5089907050132751,0.050000000745058,0.230745255947113,291.1795654296875,291.1499938964844,263.1499938964844,261.15106201171875,280.36895751953125,294.0165405273437,291.17626953125,1.0,0.2387021631002426,0.7947255969047546,0.7947255969047546,1.0,1.0,-1.087879657745361,0.4459372460842132,0.6419424414634705,0.235776275396347,0.0,0.0,0.4490142464637756,40.71981048583984,46.0,-42.52925109863281,-10682.3583984375,148.4229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093688964844,308.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.568359375,18000.0,0.0,0.0,0.2399668544530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754211068153381,0.3754260838031769,-4.959165380569175e-06,0.0,0.0002435358474031,0.0,0.0,18.797990798950195,0.0,0.0,0.0,0.3299003541469574,4.0,0.0,1.0
655260,293.1687316894531,297.1499938964844,293.1499938964844,0.0733261033892631,-1797.4122314453125,304.1494445800781,0.7063232660293579,0.1258874237537384,0.1144145801663398,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5060901641845703,0.050000000745058,0.0486839450895786,293.2890319824219,297.1499938964844,293.1499938964844,0.1666883677244186,-2681.718017578125,304.1634826660156,0.8728545904159546,0.2417999804019928,0.1705206930637359,293.0603942871094,297.1499938964844,293.1499938964844,0.2760652601718902,-5424.04833984375,304.1510009765625,0.9990000128746032,0.5055603981018066,0.345234751701355,293.3031616210937,297.1499938964844,293.1499938964844,0.0081596290692687,-2716.425048828125,300.89239501953125,0.5060901641845703,0.050000000745058,0.230935662984848,291.1517944335937,291.1499938964844,263.1700134277344,261.1663513183594,280.38397216796875,294.0211181640625,291.1488647460937,1.0,0.2407637387514114,0.7945281863212585,0.7945281863212585,1.0,1.0,-1.0918530225753784,0.4474328160285949,0.6444202065467834,0.2374302744865417,0.0,0.0,0.4506580531597137,41.80799102783203,49.0,-38.747840881347656,-10681.103515625,151.52304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94439697265625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.2332729250192642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760998845100403,0.3761048316955566,-4.953882125846576e-06,0.0,0.0002367423585383,0.0,0.0,18.82093620300293,0.0,0.0,0.0,0.3299819231033325,4.0,0.0,1.0
655320,293.1687316894531,297.1499938964844,293.1499938964844,0.0733261033892631,-1797.4122314453125,304.1494445800781,0.7063232660293579,0.1258874237537384,0.1144145801663398,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5060901641845703,0.050000000745058,0.0486839450895786,293.2890319824219,297.1499938964844,293.1499938964844,0.1666883677244186,-2681.718017578125,304.1634826660156,0.8728545904159546,0.2417999804019928,0.1705206930637359,293.0603942871094,297.1499938964844,293.1499938964844,0.2760652601718902,-5424.04833984375,304.1510009765625,0.9990000128746032,0.5055603981018066,0.345234751701355,293.3031616210937,297.1499938964844,293.1499938964844,0.0081596290692687,-2716.425048828125,300.89239501953125,0.5060901641845703,0.050000000745058,0.230935662984848,291.1517944335937,291.1499938964844,263.1700134277344,261.1663513183594,280.38397216796875,294.0211181640625,291.1488647460937,1.0,0.2407637387514114,0.7945281863212585,0.7945281863212585,1.0,1.0,-1.0918530225753784,0.4474328160285949,0.6444202065467834,0.2374302744865417,0.0,0.0,0.4506580531597137,41.80799102783203,49.0,-38.747840881347656,-10681.103515625,151.52304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94439697265625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.2332729250192642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760998845100403,0.3761048316955566,-4.953882125846576e-06,0.0,0.0002367423585383,0.0,0.0,18.82093620300293,0.0,0.0,0.0,0.3299819231033325,4.0,0.0,1.0
655380,293.16668701171875,297.1499938964844,293.1499938964844,0.0735085159540176,-1801.05712890625,304.1493225097656,0.7011247873306274,0.1258279830217361,0.1144312024116516,294.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5024118423461914,0.050000000745058,0.0487380512058734,293.290283203125,297.1499938964844,293.1499938964844,0.1638963967561721,-2646.098876953125,304.16363525390625,0.8623136281967163,0.2380210161209106,0.1679366379976272,293.0678100585937,297.1499938964844,293.1499938964844,0.2835352420806885,-5544.669921875,304.1382751464844,0.9990000128746032,0.5063385963439941,0.3525899648666382,293.3017272949219,297.1499938964844,293.1499938964844,0.0081210853531956,-2710.7734375,300.8370056152344,0.5024118423461914,0.050000000745058,0.231192335486412,291.1271057128906,291.1499938964844,263.19000244140625,261.1817321777344,280.3979797363281,294.0322265625,291.1245422363281,1.0,0.2435712665319442,0.7943307757377625,0.7943307757377625,1.0,1.0,-1.0979722738265991,0.4499765932559967,0.64799565076828,0.2393585741519928,0.0,0.0,0.4553968906402588,43.27418899536133,52.0,-34.389404296875,-10705.6826171875,155.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.767333984375,308.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.2281905114650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812772035598755,0.3812821507453918,-4.968857410858618e-06,0.0,0.000231584359426,0.0,0.0,19.18608665466309,0.0,0.0,0.0,0.3314302563667297,4.0,0.0,1.0
655440,293.16668701171875,297.1499938964844,293.1499938964844,0.0735085159540176,-1801.05712890625,304.1493225097656,0.7011247873306274,0.1258279830217361,0.1144312024116516,294.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5024118423461914,0.050000000745058,0.0487380512058734,293.290283203125,297.1499938964844,293.1499938964844,0.1638963967561721,-2646.098876953125,304.16363525390625,0.8623136281967163,0.2380210161209106,0.1679366379976272,293.0678100585937,297.1499938964844,293.1499938964844,0.2835352420806885,-5544.669921875,304.1382751464844,0.9990000128746032,0.5063385963439941,0.3525899648666382,293.3017272949219,297.1499938964844,293.1499938964844,0.0081210853531956,-2710.7734375,300.8370056152344,0.5024118423461914,0.050000000745058,0.231192335486412,291.1271057128906,291.1499938964844,263.19000244140625,261.1817321777344,280.3979797363281,294.0322265625,291.1245422363281,1.0,0.2435712665319442,0.7943307757377625,0.7943307757377625,1.0,1.0,-1.0979722738265991,0.4499765932559967,0.64799565076828,0.2393585741519928,0.0,0.0,0.4553968906402588,43.27418899536133,52.0,-34.389404296875,-10705.6826171875,155.94602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.767333984375,308.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.2281905114650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812772035598755,0.3812821507453918,-4.968857410858618e-06,0.0,0.000231584359426,0.0,0.0,19.18608665466309,0.0,0.0,0.0,0.3314302563667297,4.0,0.0,1.0
655500,293.1659240722656,297.1499938964844,293.1499938964844,0.0735715106129646,-1802.3453369140625,304.1493225097656,0.6981350183486938,0.1257671117782592,0.1144161447882652,294.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5003716349601746,0.050000000745058,0.0487696826457977,293.2909545898437,297.1499938964844,293.1499938964844,0.1624710857868194,-2627.8388671875,304.16375732421875,0.8567407131195068,0.2361146807670593,0.1666355282068252,293.0733947753906,297.1499938964844,293.1499938964844,0.2878516614437103,-5613.4814453125,304.132568359375,0.9990000128746032,0.506283164024353,0.3568193018436432,293.3013610839844,297.1499938964844,293.1499938964844,0.0081012146547436,-2707.69482421875,300.8088073730469,0.5003716349601746,0.050000000745058,0.2313423752784729,291.11602783203125,291.1499938964844,263.20001220703125,261.1894836425781,280.4046630859375,294.0396728515625,291.1136779785156,1.0,0.2452064603567123,0.7942320704460144,0.7942320704460144,1.0,1.0,-1.1016865968704224,0.451567679643631,0.6501189470291138,0.2404114007949829,0.0,0.0,0.4587851762771606,44.13080978393555,52.0,-32.014442443847656,-10726.3046875,158.5900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6427917480469,307.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17945.212890625,18000.0,0.0,0.0,0.2263259291648864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853979706764221,0.3854029476642608,-4.983454800822074e-06,0.0,0.0002296920429216,0.0,0.0,19.488670349121094,0.0,0.0,0.0,0.3326288759708404,4.0,0.0,1.0
655560,293.1653137207031,297.1499938964844,293.1499938964844,0.0736146792769432,-1803.2584228515625,304.1493835449219,0.6949434280395508,0.1256858259439468,0.114385187625885,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.4982396066188812,0.050000000745058,0.0488039962947368,293.2916259765625,297.1499938964844,293.1499938964844,0.1610262989997863,-2609.277099609375,304.16387939453125,0.85105299949646,0.2341984659433365,0.165329098701477,293.0801086425781,297.1499938964844,293.1499938964844,0.292491614818573,-5686.90478515625,304.1273193359375,0.9990000128746032,0.5059398412704468,0.3613519370555877,293.3012084960937,297.1499938964844,293.1499938964844,0.0080808103084564,-2704.405029296875,300.7802429199219,0.4982396066188812,0.050000000745058,0.2315051555633545,291.1058349609375,291.1499938964844,263.2099914550781,261.1972351074219,280.41131591796875,294.04815673828125,291.1037292480469,1.0,0.2469701170921325,0.7940841317176819,0.7940841317176819,1.0,1.0,-1.1057581901550293,0.4533279836177826,0.6524302363395691,0.2415103614330291,0.0,0.0,0.4627508819103241,45.05979537963867,55.0,-29.458600997924805,-10751.666015625,161.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4986267089844,307.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.12109375,18000.0,0.0,0.0,0.2249243855476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904376626014709,0.3904426693916321,-5.002577836421551e-06,0.0,0.0002282696659676,0.0,0.0,19.86665344238281,0.0,0.0,0.0,0.3341144919395447,4.0,0.0,1.0
655620,293.1644897460937,297.1499938964844,293.1499938964844,0.0736389607191085,-1803.909423828125,304.1495361328125,0.6880919337272644,0.1254625469446182,0.114275224506855,294.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4937781989574432,0.050000000745058,0.0488799512386322,293.29296875,297.1499938964844,293.1499938964844,0.1580771803855896,-2571.2236328125,304.1641845703125,0.8395046591758728,0.2303378582000732,0.1627014130353927,293.0964660644531,297.1499938964844,293.1499938964844,0.302601158618927,-5845.2333984375,304.1180725097656,0.9990000128746032,0.5043977499008179,0.3711873292922973,293.3015441894531,297.1499938964844,293.1499938964844,0.0080380821600556,-2697.080322265625,300.7221984863281,0.4937781989574432,0.050000000745058,0.2318654507398605,291.0885925292969,291.1499938964844,263.2300109863281,261.2128295898437,280.4244689941406,294.0679931640625,291.0869445800781,1.0,0.2508269846439361,0.7937881946563721,0.7937881946563721,1.0,1.0,-1.1148009300231934,0.4572842121124267,0.6575167179107666,0.2438433468341827,0.0,0.0,0.4721389412879944,47.11447525024414,58.0,-23.9248161315918,-10814.71484375,167.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1638488769531,307.7428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.71875,18000.0,0.0,0.0,0.2235344648361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030059576034546,0.4030110239982605,-5.053997483628336e-06,0.0,0.000226859076065,0.0,0.0,20.839996337890625,0.0,0.0,0.0,0.337880939245224,4.0,0.0,1.0
655680,293.1644897460937,297.1499938964844,293.1499938964844,0.0736389607191085,-1803.909423828125,304.1495361328125,0.6880919337272644,0.1254625469446182,0.114275224506855,294.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4937781989574432,0.050000000745058,0.0488799512386322,293.29296875,297.1499938964844,293.1499938964844,0.1580771803855896,-2571.2236328125,304.1641845703125,0.8395046591758728,0.2303378582000732,0.1627014130353927,293.0964660644531,297.1499938964844,293.1499938964844,0.302601158618927,-5845.2333984375,304.1180725097656,0.9990000128746032,0.5043977499008179,0.3711873292922973,293.3015441894531,297.1499938964844,293.1499938964844,0.0080380821600556,-2697.080322265625,300.7221984863281,0.4937781989574432,0.050000000745058,0.2318654507398605,291.0885925292969,291.1499938964844,263.2300109863281,261.2128295898437,280.4244689941406,294.0679931640625,291.0869445800781,1.0,0.2508269846439361,0.7937881946563721,0.7937881946563721,1.0,1.0,-1.1148009300231934,0.4572842121124267,0.6575167179107666,0.2438433468341827,0.0,0.0,0.4721389412879944,47.11447525024414,58.0,-23.9248161315918,-10814.71484375,167.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1638488769531,307.7428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.71875,18000.0,0.0,0.0,0.2235344648361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030059576034546,0.4030110239982605,-5.053997483628336e-06,0.0,0.000226859076065,0.0,0.0,20.839996337890625,0.0,0.0,0.0,0.337880939245224,4.0,0.0,1.0
655740,293.1641845703125,297.1499938964844,293.1499938964844,0.0735806375741958,-1802.9969482421875,304.1498107910156,0.6808391213417053,0.1251626163721084,0.1141032502055168,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.489139586687088,0.050000000745058,0.0489643923938274,293.2943115234375,297.1499938964844,293.1499938964844,0.1550502628087997,-2531.939453125,304.1644897460937,0.8278879523277283,0.2264420986175537,0.1600547730922699,293.1162109375,297.1499938964844,293.1499938964844,0.3135889172554016,-6015.1513671875,304.1104431152344,0.9990000128746032,0.5017607808113098,0.3818244636058807,293.3026123046875,297.1499938964844,293.1499938964844,0.0079925414174795,-2688.669189453125,300.6629943847656,0.489139586687088,0.050000000745058,0.2322660088539123,291.0755920410156,291.1499938964844,263.25,261.2285461425781,280.4381103515625,294.0915832519531,291.074462890625,1.0,0.2550323903560638,0.7934922575950623,0.7934922575950623,1.0,1.0,-1.1247674226760864,0.4616867303848266,0.6630806922912598,0.2463281601667404,0.0,0.0,0.4829768538475036,49.396461486816406,61.0,-17.991256713867188,-10891.0625,175.26925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.078125,18000.0,0.0,0.0,0.2239602208137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183637201786041,0.4183688461780548,-5.121937647345476e-06,0.0,0.0002272911515319,0.0,0.0,22.08352470397949,0.0,0.0,0.0,0.3425759077072143,4.0,0.0,1.0
655800,293.1641845703125,297.1499938964844,293.1499938964844,0.0735806375741958,-1802.9969482421875,304.1498107910156,0.6808391213417053,0.1251626163721084,0.1141032502055168,294.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.489139586687088,0.050000000745058,0.0489643923938274,293.2943115234375,297.1499938964844,293.1499938964844,0.1550502628087997,-2531.939453125,304.1644897460937,0.8278879523277283,0.2264420986175537,0.1600547730922699,293.1162109375,297.1499938964844,293.1499938964844,0.3135889172554016,-6015.1513671875,304.1104431152344,0.9990000128746032,0.5017607808113098,0.3818244636058807,293.3026123046875,297.1499938964844,293.1499938964844,0.0079925414174795,-2688.669189453125,300.6629943847656,0.489139586687088,0.050000000745058,0.2322660088539123,291.0755920410156,291.1499938964844,263.25,261.2285461425781,280.4381103515625,294.0915832519531,291.074462890625,1.0,0.2550323903560638,0.7934922575950623,0.7934922575950623,1.0,1.0,-1.1247674226760864,0.4616867303848266,0.6630806922912598,0.2463281601667404,0.0,0.0,0.4829768538475036,49.396461486816406,61.0,-17.991256713867188,-10891.0625,175.26925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,307.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.078125,18000.0,0.0,0.0,0.2239602208137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183637201786041,0.4183688461780548,-5.121937647345476e-06,0.0,0.0002272911515319,0.0,0.0,22.08352470397949,0.0,0.0,0.0,0.3425759077072143,4.0,0.0,1.0
