time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1642150878906,297.1499938964844,293.1499938964844,0.0734408572316169,-1800.5411376953125,304.15008544921875,0.6734157204627991,0.1247927621006965,0.1138735935091972,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.4843496978282928,0.050000000745058,0.0490559786558151,293.295654296875,297.1499938964844,293.1499938964844,0.1519459336996078,-2491.410400390625,304.1648254394531,0.8161298632621765,0.2225133180618286,0.1573897898197174,293.1385192871094,297.1499938964844,293.1499938964844,0.3252128958702087,-6192.7705078125,304.10430908203125,0.9990000128746032,0.4980939626693725,0.3930358290672302,293.3042907714844,297.1499938964844,293.1499938964844,0.0079439403489232,-2679.06005859375,300.60284423828125,0.4843496978282928,0.050000000745058,0.2327004373073578,291.0671691894531,291.1499938964844,263.2699890136719,261.244384765625,280.4532470703125,294.1192932128906,291.0665588378906,1.0,0.2594936788082123,0.793124794960022,0.793124794960022,1.0,1.0,-1.1353813409805298,0.4663929939270019,0.6689882874488831,0.2489267587661743,0.0,0.0,0.4946325421333313,51.86886596679688,64.0,-11.646527290344238,-10977.1611328125,183.24493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,307.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.060546875,18000.0,0.0,0.0,0.2260341048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435787558555603,0.4357927441596985,-5.204724857321708e-06,0.0,0.0002293958823429,0.0,0.0,23.56587791442871,0.0,0.0,0.0,0.3480154573917389,4.0,0.0,1.0
655920,293.1642150878906,297.1499938964844,293.1499938964844,0.0734408572316169,-1800.5411376953125,304.15008544921875,0.6734157204627991,0.1247927621006965,0.1138735935091972,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.4843496978282928,0.050000000745058,0.0490559786558151,293.295654296875,297.1499938964844,293.1499938964844,0.1519459336996078,-2491.410400390625,304.1648254394531,0.8161298632621765,0.2225133180618286,0.1573897898197174,293.1385192871094,297.1499938964844,293.1499938964844,0.3252128958702087,-6192.7705078125,304.10430908203125,0.9990000128746032,0.4980939626693725,0.3930358290672302,293.3042907714844,297.1499938964844,293.1499938964844,0.0079439403489232,-2679.06005859375,300.60284423828125,0.4843496978282928,0.050000000745058,0.2327004373073578,291.0671691894531,291.1499938964844,263.2699890136719,261.244384765625,280.4532470703125,294.1192932128906,291.0665588378906,1.0,0.2594936788082123,0.793124794960022,0.793124794960022,1.0,1.0,-1.1353813409805298,0.4663929939270019,0.6689882874488831,0.2489267587661743,0.0,0.0,0.4946325421333313,51.86886596679688,64.0,-11.646527290344238,-10977.1611328125,183.24493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042358398437,307.3763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.060546875,18000.0,0.0,0.0,0.2260341048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435787558555603,0.4357927441596985,-5.204724857321708e-06,0.0,0.0002293958823429,0.0,0.0,23.56587791442871,0.0,0.0,0.0,0.3480154573917389,4.0,0.0,1.0
655980,293.1645812988281,297.1499938964844,293.1499938964844,0.0732232853770256,-1796.611083984375,304.1504211425781,0.6660103797912598,0.1243608146905899,0.1135919764637947,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.4793554842472076,0.050000000745058,0.04915352165699,293.2969970703125,297.1499938964844,293.1499938964844,0.148767277598381,-2449.66064453125,304.1651916503906,0.8037645816802979,0.2185537964105606,0.1547071039676666,293.1627502441406,297.1499938964844,293.1499938964844,0.3372684419155121,-6374.8876953125,304.0994873046875,0.9990000128746032,0.4934764802455902,0.4046351909637451,293.3064270019531,297.1499938964844,293.1499938964844,0.0078922361135482,-2668.205322265625,300.5420227050781,0.4793554842472076,0.050000000745058,0.2331631481647491,291.0635070800781,291.1499938964844,263.2900085449219,261.2603454589844,280.4707946777344,294.152099609375,291.0634155273437,1.0,0.2641339600086212,0.7927573919296265,0.7927573919296265,1.0,1.0,-1.1464184522628784,0.4713010489940643,0.6751173734664917,0.2516170442104339,0.0,0.0,0.5064593553543091,54.49937438964844,67.0,-5.122917652130127,-11069.6328125,191.7957458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17855.93359375,18000.0,0.0,0.0,0.2295076847076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45440873503685,0.4544140100479126,-5.299526037561009e-06,0.0,0.0002329211274627,0.0,0.0,25.236963272094727,0.0,0.0,0.0,0.3539627492427826,4.0,0.0,1.0
656040,293.1645812988281,297.1499938964844,293.1499938964844,0.0732232853770256,-1796.611083984375,304.1504211425781,0.6660103797912598,0.1243608146905899,0.1135919764637947,294.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.4793554842472076,0.050000000745058,0.04915352165699,293.2969970703125,297.1499938964844,293.1499938964844,0.148767277598381,-2449.66064453125,304.1651916503906,0.8037645816802979,0.2185537964105606,0.1547071039676666,293.1627502441406,297.1499938964844,293.1499938964844,0.3372684419155121,-6374.8876953125,304.0994873046875,0.9990000128746032,0.4934764802455902,0.4046351909637451,293.3064270019531,297.1499938964844,293.1499938964844,0.0078922361135482,-2668.205322265625,300.5420227050781,0.4793554842472076,0.050000000745058,0.2331631481647491,291.0635070800781,291.1499938964844,263.2900085449219,261.2603454589844,280.4707946777344,294.152099609375,291.0634155273437,1.0,0.2641339600086212,0.7927573919296265,0.7927573919296265,1.0,1.0,-1.1464184522628784,0.4713010489940643,0.6751173734664917,0.2516170442104339,0.0,0.0,0.5064593553543091,54.49937438964844,67.0,-5.122917652130127,-11069.6328125,191.7957458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,307.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17855.93359375,18000.0,0.0,0.0,0.2295076847076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45440873503685,0.4544140100479126,-5.299526037561009e-06,0.0,0.0002329211274627,0.0,0.0,25.236963272094727,0.0,0.0,0.0,0.3539627492427826,4.0,0.0,1.0
656100,293.16485595703125,297.1499938964844,293.1499938964844,0.0730869099497795,-1794.1229248046875,304.1506042480469,0.6623611450195312,0.124124102294445,0.1134336367249488,294.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.4767465591430664,0.050000000745058,0.0492042042315006,293.2976379394531,297.1499938964844,293.1499938964844,0.1471516638994217,-2428.34375,304.1653747558594,0.7973935604095459,0.2165631651878357,0.1533593982458114,293.17535400390625,297.1499938964844,293.1499938964844,0.3434038460254669,-6466.80615234375,304.0975036621094,0.9990000128746032,0.4908390939235687,0.4105325937271118,293.3076477050781,297.1499938964844,293.1499938964844,0.0078652398660779,-2662.307861328125,300.5114440917969,0.4767465591430664,0.050000000745058,0.2334035634994506,291.0634765625,291.1499938964844,263.29998779296875,261.26837158203125,280.4808044433594,294.1707763671875,291.0636291503906,1.0,0.2665012776851654,0.7925736308097839,0.7925736308097839,1.0,1.0,-1.152038812637329,0.473803699016571,0.6782351136207581,0.2529878318309784,0.0,0.0,0.5122380256652832,55.86503601074219,67.0,-1.83637285232544,-11117.2998046875,196.2575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.015625,18000.0,0.0,0.0,0.2316779196262359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638679623603821,0.4638733267784118,-5.350175797502743e-06,0.0,0.0002351236325921,0.0,0.0,26.12165069580078,0.0,0.0,0.0,0.3570383489131927,4.0,0.0,1.0
656160,293.1651611328125,297.1499938964844,293.1499938964844,0.0729333087801933,-1791.30859375,304.1507568359375,0.6587680578231812,0.1238752231001854,0.1132648438215255,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.4740380346775055,0.050000000745058,0.0492559932172298,293.2982788085937,297.1499938964844,293.1499938964844,0.1455196440219879,-2406.74462890625,304.16552734375,0.7910638451576233,0.2145658135414123,0.1520075500011444,293.18817138671875,297.1499938964844,293.1499938964844,0.3495846390724182,-6558.90771484375,304.0958251953125,0.9990000128746032,0.4880020022392273,0.4164723753929138,293.3089294433594,297.1499938964844,293.1499938964844,0.0078375311568379,-2656.106689453125,300.4808044433594,0.4740380346775055,0.050000000745058,0.2336492240428924,291.0646057128906,291.1499938964844,263.3099975585937,261.27642822265625,280.4918518066406,294.1911926269531,291.0650329589844,1.0,0.2688903510570526,0.7923634052276611,0.7923634052276611,1.0,1.0,-1.1577001810073853,0.476323664188385,0.6813765168190002,0.2543678283691406,0.0,0.0,0.5178220868110657,57.25971221923828,55.0,1.4369547367095947,-11165.337890625,200.8283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913146972656,307.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17852.091796875,18000.0,0.0,0.0,0.2340792864561081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732497036457062,0.4732550978660583,-5.402100214269012e-06,0.0,0.000237560714595,0.0,0.0,27.02385139465332,0.0,0.0,0.0,0.360125720500946,4.0,0.0,1.0
656220,293.1654968261719,297.1499938964844,293.1499938964844,0.0724200755357742,-1781.6806640625,304.1513671875,0.6581429839134216,0.1234179884195327,0.1128329262137413,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.4742382764816284,0.050000000745058,0.049252200871706,293.2994079589844,297.1499938964844,293.1499938964844,0.1419541090726852,-2359.077392578125,304.16632080078125,0.7863541841506958,0.2105823755264282,0.1492285132408142,293.2067565917969,297.1499938964844,293.1499938964844,0.3496469855308532,-6551.09814453125,304.1143798828125,0.9990000128746032,0.4832313060760498,0.4160406589508056,293.3113098144531,297.1499938964844,293.1499938964844,0.0077539375051856,-2634.465087890625,300.4242553710937,0.4742382764816284,0.050000000745058,0.2336312234401703,291.083984375,291.1499938964844,263.3299865722656,261.29266357421875,280.5260925292969,294.2171936035156,291.0883483886719,1.0,0.2677216827869415,0.7919428944587708,0.7919428944587708,1.0,1.0,-1.153311252593994,0.4740524888038635,0.6792587041854858,0.2539628744125366,0.0,0.0,0.5258160829544067,57.11772155761719,43.0,33.10647201538086,-11172.72265625,199.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4126281738281,306.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.53125,18000.0,0.0,0.0,0.239287719130516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896533489227295,0.4896588623523712,-5.502426574821584e-06,0.0,0.0002428466250421,0.0,0.0,28.686798095703125,0.0,0.0,0.0,0.3656321167945862,4.0,0.0,1.0
656280,293.1654968261719,297.1499938964844,293.1499938964844,0.0724200755357742,-1781.6806640625,304.1513671875,0.6581429839134216,0.1234179884195327,0.1128329262137413,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.4742382764816284,0.050000000745058,0.049252200871706,293.2994079589844,297.1499938964844,293.1499938964844,0.1419541090726852,-2359.077392578125,304.16632080078125,0.7863541841506958,0.2105823755264282,0.1492285132408142,293.2067565917969,297.1499938964844,293.1499938964844,0.3496469855308532,-6551.09814453125,304.1143798828125,0.9990000128746032,0.4832313060760498,0.4160406589508056,293.3113098144531,297.1499938964844,293.1499938964844,0.0077539375051856,-2634.465087890625,300.4242553710937,0.4742382764816284,0.050000000745058,0.2336312234401703,291.083984375,291.1499938964844,263.3299865722656,261.29266357421875,280.5260925292969,294.2171936035156,291.0883483886719,1.0,0.2677216827869415,0.7919428944587708,0.7919428944587708,1.0,1.0,-1.153311252593994,0.4740524888038635,0.6792587041854858,0.2539628744125366,0.0,0.0,0.5258160829544067,57.11772155761719,43.0,33.10647201538086,-11172.72265625,199.12277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4126281738281,306.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.53125,18000.0,0.0,0.0,0.239287719130516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896533489227295,0.4896588623523712,-5.502426574821584e-06,0.0,0.0002428466250421,0.0,0.0,28.686798095703125,0.0,0.0,0.0,0.3656321167945862,4.0,0.0,1.0
656340,293.1650695800781,297.1499938964844,293.1499938964844,0.0717542916536331,-1768.97802734375,304.1520080566406,0.6635215282440186,0.1231137365102768,0.1124262362718582,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4792708158493042,0.050000000745058,0.0491551980376243,293.3009033203125,297.1499938964844,293.1499938964844,0.1379625648260116,-2305.084228515625,304.16754150390625,0.7884212136268616,0.2064966857433319,0.1463236659765243,293.2073669433594,297.1499938964844,293.1499938964844,0.338150680065155,-6366.97705078125,304.1455993652344,0.9990000128746032,0.4816338419914245,0.4048293232917785,293.3128967285156,297.1499938964844,293.1499938964844,0.0076429480686783,-2603.045166015625,300.37713623046875,0.4792708158493042,0.050000000745058,0.2331711053848266,291.1304016113281,291.1499938964844,263.3500061035156,261.3090515136719,280.5500793457031,294.19696044921875,291.1356201171875,1.0,0.2620631754398346,0.7915223240852356,0.7915223240852356,1.0,1.0,-1.135215401649475,0.465561032295227,0.669654369354248,0.2503854930400848,0.0,0.0,0.5254063606262207,54.42079544067383,46.0,58.59035873413086,-11051.35546875,188.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479248046875,306.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.146484375,18000.0,0.0,0.0,0.2442582547664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937395453453064,0.4937450885772705,-5.548758508666651e-06,0.0,0.0002478910901118,0.0,0.0,29.205623626708984,0.0,0.0,0.0,0.3672759532928467,4.0,0.0,1.0
656400,293.1650695800781,297.1499938964844,293.1499938964844,0.0717542916536331,-1768.97802734375,304.1520080566406,0.6635215282440186,0.1231137365102768,0.1124262362718582,294.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.4792708158493042,0.050000000745058,0.0491551980376243,293.3009033203125,297.1499938964844,293.1499938964844,0.1379625648260116,-2305.084228515625,304.16754150390625,0.7884212136268616,0.2064966857433319,0.1463236659765243,293.2073669433594,297.1499938964844,293.1499938964844,0.338150680065155,-6366.97705078125,304.1455993652344,0.9990000128746032,0.4816338419914245,0.4048293232917785,293.3128967285156,297.1499938964844,293.1499938964844,0.0076429480686783,-2603.045166015625,300.37713623046875,0.4792708158493042,0.050000000745058,0.2331711053848266,291.1304016113281,291.1499938964844,263.3500061035156,261.3090515136719,280.5500793457031,294.19696044921875,291.1356201171875,1.0,0.2620631754398346,0.7915223240852356,0.7915223240852356,1.0,1.0,-1.135215401649475,0.465561032295227,0.669654369354248,0.2503854930400848,0.0,0.0,0.5254063606262207,54.42079544067383,46.0,58.59035873413086,-11051.35546875,188.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2479248046875,306.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.146484375,18000.0,0.0,0.0,0.2442582547664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937395453453064,0.4937450885772705,-5.548758508666651e-06,0.0,0.0002478910901118,0.0,0.0,29.205623626708984,0.0,0.0,0.0,0.3672759532928467,4.0,0.0,1.0
656460,293.1639709472656,297.1499938964844,293.1499938964844,0.0713085830211639,-1760.4620361328125,304.1520690917969,0.6671129465103149,0.1229541078209877,0.1122004315257072,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4823194444179535,0.050000000745058,0.0490956343710422,293.3020935058594,297.1499938964844,293.1499938964844,0.1341467946767807,-2253.366455078125,304.16802978515625,0.7877839803695679,0.2024308741092682,0.1434386223554611,293.197998046875,297.1499938964844,293.1499938964844,0.3303542137145996,-6245.017578125,304.1595153808594,0.9990000128746032,0.4820818603038788,0.397784411907196,293.3134460449219,297.1499938964844,293.1499938964844,0.0075467168353497,-2576.12548828125,300.3302307128906,0.4823194444179535,0.050000000745058,0.2328885495662689,291.1683959960937,291.1499938964844,263.3699951171875,261.3255615234375,280.5516052246094,294.1545104980469,291.1705322265625,1.0,0.2588394284248352,0.791303277015686,0.791303277015686,1.0,1.0,-1.1226087808609009,0.4597593545913696,0.6628494262695312,0.2476366013288498,0.0,0.0,0.5200529098510742,52.7396125793457,49.0,44.74515914916992,-10925.1826171875,181.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22052001953125,306.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.2482368350028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868664443492889,0.4868719577789306,-5.52611936655012e-06,0.0,0.0002519288100302,0.0,0.0,28.5799503326416,0.0,0.0,0.0,0.365232914686203,4.0,0.0,1.0
656520,293.1639709472656,297.1499938964844,293.1499938964844,0.0713085830211639,-1760.4620361328125,304.1520690917969,0.6671129465103149,0.1229541078209877,0.1122004315257072,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.4823194444179535,0.050000000745058,0.0490956343710422,293.3020935058594,297.1499938964844,293.1499938964844,0.1341467946767807,-2253.366455078125,304.16802978515625,0.7877839803695679,0.2024308741092682,0.1434386223554611,293.197998046875,297.1499938964844,293.1499938964844,0.3303542137145996,-6245.017578125,304.1595153808594,0.9990000128746032,0.4820818603038788,0.397784411907196,293.3134460449219,297.1499938964844,293.1499938964844,0.0075467168353497,-2576.12548828125,300.3302307128906,0.4823194444179535,0.050000000745058,0.2328885495662689,291.1683959960937,291.1499938964844,263.3699951171875,261.3255615234375,280.5516052246094,294.1545104980469,291.1705322265625,1.0,0.2588394284248352,0.791303277015686,0.791303277015686,1.0,1.0,-1.1226087808609009,0.4597593545913696,0.6628494262695312,0.2476366013288498,0.0,0.0,0.5200529098510742,52.7396125793457,49.0,44.74515914916992,-10925.1826171875,181.0078887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22052001953125,306.8587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.177734375,18000.0,0.0,0.0,0.2482368350028991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868664443492889,0.4868719577789306,-5.52611936655012e-06,0.0,0.0002519288100302,0.0,0.0,28.5799503326416,0.0,0.0,0.0,0.365232914686203,4.0,0.0,1.0
656580,293.1626892089844,297.1499938964844,293.1499938964844,0.0711109936237335,-1756.7637939453125,304.1517028808594,0.6683958172798157,0.1228590309619903,0.112084224820137,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4834297001361847,0.050000000745058,0.0490739904344081,293.30291748046875,297.1499938964844,293.1499938964844,0.130693718791008,-2206.628173828125,304.1677551269531,0.7841871380805969,0.1984109282493591,0.1406120955944061,293.19122314453125,297.1499938964844,293.1499938964844,0.327296644449234,-6198.61865234375,304.1612243652344,0.9990000128746032,0.482248991727829,0.3951915800571441,293.3133544921875,297.1499938964844,293.1499938964844,0.0074710426852107,-2556.4052734375,300.2780456542969,0.4834297001361847,0.050000000745058,0.2327858805656433,291.182373046875,291.1499938964844,263.3900146484375,261.3422241210937,280.55352783203125,294.1280822753906,291.1835021972656,1.0,0.2573668360710144,0.7910841703414917,0.7910841703414917,1.0,1.0,-1.115813374519348,0.4566552340984344,0.6591581106185913,0.2460654973983764,0.0,0.0,0.5147041082382202,52.09709930419922,52.0,24.235971450805664,-10848.1162109375,177.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2985534667969,306.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.494140625,18000.0,0.0,0.0,0.2510445415973663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780837297439575,0.4780892133712768,-5.478611001308309e-06,0.0,0.0002547782787587,0.0,0.0,27.711320877075195,0.0,0.0,0.0,0.3623612523078918,4.0,0.0,1.0
656640,293.1626892089844,297.1499938964844,293.1499938964844,0.0711109936237335,-1756.7637939453125,304.1517028808594,0.6683958172798157,0.1228590309619903,0.112084224820137,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4834297001361847,0.050000000745058,0.0490739904344081,293.30291748046875,297.1499938964844,293.1499938964844,0.130693718791008,-2206.628173828125,304.1677551269531,0.7841871380805969,0.1984109282493591,0.1406120955944061,293.19122314453125,297.1499938964844,293.1499938964844,0.327296644449234,-6198.61865234375,304.1612243652344,0.9990000128746032,0.482248991727829,0.3951915800571441,293.3133544921875,297.1499938964844,293.1499938964844,0.0074710426852107,-2556.4052734375,300.2780456542969,0.4834297001361847,0.050000000745058,0.2327858805656433,291.182373046875,291.1499938964844,263.3900146484375,261.3422241210937,280.55352783203125,294.1280822753906,291.1835021972656,1.0,0.2573668360710144,0.7910841703414917,0.7910841703414917,1.0,1.0,-1.115813374519348,0.4566552340984344,0.6591581106185913,0.2460654973983764,0.0,0.0,0.5147041082382202,52.09709930419922,52.0,24.235971450805664,-10848.1162109375,177.7295379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2985534667969,306.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.494140625,18000.0,0.0,0.0,0.2510445415973663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780837297439575,0.4780892133712768,-5.478611001308309e-06,0.0,0.0002547782787587,0.0,0.0,27.711320877075195,0.0,0.0,0.0,0.3623612523078918,4.0,0.0,1.0
656700,293.1620788574219,297.1499938964844,293.1499938964844,0.071046732366085,-1755.571044921875,304.1515197753906,0.6683393716812134,0.1228176802396774,0.1120461001992225,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4834463894367218,0.050000000745058,0.0490736775100231,293.3032531738281,297.1499938964844,293.1499938964844,0.1290228366851806,-2183.953369140625,304.1675720214844,0.7815408706665039,0.1964081376791,0.1392143368721008,293.18951416015625,297.1499938964844,293.1499938964844,0.3270285129547119,-6195.22802734375,304.15966796875,0.9990000128746032,0.4820599853992462,0.3951526284217834,293.313232421875,297.1499938964844,293.1499938964844,0.0074369586072862,-2547.701171875,300.2514953613281,0.4834463894367218,0.050000000745058,0.2327844053506851,291.186767578125,291.1499938964844,263.3999938964844,261.3506164550781,280.5559997558594,294.121337890625,291.1875,1.0,0.257177472114563,0.7909746170043945,0.7909746170043945,1.0,1.0,-1.1140401363372805,0.4558501839637756,0.6581900119781494,0.2456231862306594,0.0,0.0,0.5118038058280945,52.06396484375,52.0,17.174991607666016,-10823.1337890625,177.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36431884765625,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18073.373046875,18000.0,0.0,0.0,0.2520249783992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733841121196747,0.4733895659446716,-5.452898676594487e-06,0.0,0.0002557733096182,0.0,0.0,27.25168800354004,0.0,0.0,0.0,0.3608167171478271,4.0,0.0,1.0
656760,293.1615295410156,297.1499938964844,293.1499938964844,0.0710000321269035,-1754.718505859375,304.1513366699219,0.6678699254989624,0.1227740570902824,0.1120135560631752,294.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.4831554591655731,0.050000000745058,0.0490793660283088,293.3035583496094,297.1499938964844,293.1499938964844,0.1273837089538574,-2161.67236328125,304.1673583984375,0.7784098982810974,0.1944033801555633,0.1378211975097656,293.1890563964844,297.1499938964844,293.1499938964844,0.3275106251239776,-6203.49658203125,304.1570129394531,0.9990000128746032,0.4816514849662781,0.3958331644535064,293.3130798339844,297.1499938964844,293.1499938964844,0.0074048526585102,-2539.65625,300.2243957519531,0.4831554591655731,0.050000000745058,0.2328113764524459,291.1893005371094,291.1499938964844,263.4100036621094,261.35906982421875,280.5594787597656,294.118408203125,291.18963623046875,1.0,0.2573000490665436,0.7908964157104492,0.7908964157104492,1.0,1.0,-1.1131843328475952,0.455466091632843,0.6577182412147522,0.245386853814125,0.0,0.0,0.5089208483695984,52.19526672363281,55.0,10.975186347961426,-10805.1572265625,177.1267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4424133300781,306.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.94921875,18000.0,0.0,0.0,0.2527384161949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685914516448974,0.4685969054698944,-5.4264592108665965e-06,0.0,0.0002564973547123,0.0,0.0,26.78663444519043,0.0,0.0,0.0,0.3592455685138702,4.0,0.0,1.0
656820,293.1606140136719,297.1499938964844,293.1499938964844,0.0709380656480789,-1753.6322021484375,304.1510009765625,0.6658501029014587,0.1226670518517494,0.1119498461484909,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4817709922790527,0.050000000745058,0.049106441438198,293.30426025390625,297.1499938964844,293.1499938964844,0.1241693645715713,-2117.8486328125,304.1669311523437,0.7709236145019531,0.1903713345527649,0.1350349187850952,293.1917724609375,297.1499938964844,293.1499938964844,0.3304534554481506,-6250.4072265625,304.14971923828125,0.9990000128746032,0.4801219403743744,0.399061769247055,293.3129577636719,297.1499938964844,293.1499938964844,0.007345454301685,-2525.152099609375,300.16851806640625,0.4817709922790527,0.050000000745058,0.2329398095607757,291.1899108886719,291.1499938964844,263.42999267578125,261.3760681152344,280.5694580078125,294.1225891113281,291.1897277832031,1.0,0.2583533823490143,0.7907399535179138,0.7907399535179138,1.0,1.0,-1.1138242483139038,0.455762654542923,0.6580616235733032,0.2454534769058227,0.0,0.0,0.5035122632980347,52.88805389404297,58.0,1.73590886592865,-10788.7958984375,178.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.74609375,18000.0,0.0,0.0,0.2534315288066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594449698925018,0.459450364112854,-5.375266482587904e-06,0.0,0.0002572007942944,0.0,0.0,25.90891456604004,0.0,0.0,0.0,0.3562458753585815,4.0,0.0,1.0
656880,293.1606140136719,297.1499938964844,293.1499938964844,0.0709380656480789,-1753.6322021484375,304.1510009765625,0.6658501029014587,0.1226670518517494,0.1119498461484909,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.4817709922790527,0.050000000745058,0.049106441438198,293.30426025390625,297.1499938964844,293.1499938964844,0.1241693645715713,-2117.8486328125,304.1669311523437,0.7709236145019531,0.1903713345527649,0.1350349187850952,293.1917724609375,297.1499938964844,293.1499938964844,0.3304534554481506,-6250.4072265625,304.14971923828125,0.9990000128746032,0.4801219403743744,0.399061769247055,293.3129577636719,297.1499938964844,293.1499938964844,0.007345454301685,-2525.152099609375,300.16851806640625,0.4817709922790527,0.050000000745058,0.2329398095607757,291.1899108886719,291.1499938964844,263.42999267578125,261.3760681152344,280.5694580078125,294.1225891113281,291.1897277832031,1.0,0.2583533823490143,0.7907399535179138,0.7907399535179138,1.0,1.0,-1.1138242483139038,0.455762654542923,0.6580616235733032,0.2454534769058227,0.0,0.0,0.5035122632980347,52.88805389404297,58.0,1.73590886592865,-10788.7958984375,178.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,307.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.74609375,18000.0,0.0,0.0,0.2534315288066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594449698925018,0.459450364112854,-5.375266482587904e-06,0.0,0.0002572007942944,0.0,0.0,25.90891456604004,0.0,0.0,0.0,0.3562458753585815,4.0,0.0,1.0
656940,293.1600036621094,297.1499938964844,293.1499938964844,0.0708887949585914,-1752.814697265625,304.1507568359375,0.6626638770103455,0.1225200966000557,0.1118704229593277,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.4794854521751404,0.050000000745058,0.0491511560976505,293.3051147460937,297.1499938964844,293.1499938964844,0.1209947913885116,-2074.3583984375,304.16656494140625,0.7621936798095703,0.1862901747226715,0.1322308927774429,293.19891357421875,297.1499938964844,293.1499938964844,0.3355995118618011,-6330.56982421875,304.1412353515625,0.9990000128746032,0.4776218235492706,0.4043391048908233,293.31317138671875,297.1499938964844,293.1499938964844,0.0072901779785752,-2511.993408203125,300.110595703125,0.4794854521751404,0.050000000745058,0.2331519126892089,291.18670654296875,291.1499938964844,263.45001220703125,261.39324951171875,280.583251953125,294.1382141113281,291.1861877441406,1.0,0.2602923810482025,0.7905835509300232,0.7905835509300232,1.0,1.0,-1.1170051097869873,0.4572032392024994,0.6598018407821655,0.2461196333169937,0.0,0.0,0.4988049566745758,54.06315231323242,61.0,-4.0996413230896,-10792.7880859375,181.8250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,307.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.498046875,18000.0,0.0,0.0,0.2533045709133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513926208019256,0.451397955417633,-5.329919986252207e-06,0.0,0.0002570719225332,0.0,0.0,25.14901733398437,0.0,0.0,0.0,0.353609561920166,4.0,0.0,1.0
657000,293.1600036621094,297.1499938964844,293.1499938964844,0.0708887949585914,-1752.814697265625,304.1507568359375,0.6626638770103455,0.1225200966000557,0.1118704229593277,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.4794854521751404,0.050000000745058,0.0491511560976505,293.3051147460937,297.1499938964844,293.1499938964844,0.1209947913885116,-2074.3583984375,304.16656494140625,0.7621936798095703,0.1862901747226715,0.1322308927774429,293.19891357421875,297.1499938964844,293.1499938964844,0.3355995118618011,-6330.56982421875,304.1412353515625,0.9990000128746032,0.4776218235492706,0.4043391048908233,293.31317138671875,297.1499938964844,293.1499938964844,0.0072901779785752,-2511.993408203125,300.110595703125,0.4794854521751404,0.050000000745058,0.2331519126892089,291.18670654296875,291.1499938964844,263.45001220703125,261.39324951171875,280.583251953125,294.1382141113281,291.1861877441406,1.0,0.2602923810482025,0.7905835509300232,0.7905835509300232,1.0,1.0,-1.1170051097869873,0.4572032392024994,0.6598018407821655,0.2461196333169937,0.0,0.0,0.4988049566745758,54.06315231323242,61.0,-4.0996413230896,-10792.7880859375,181.8250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,307.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.498046875,18000.0,0.0,0.0,0.2533045709133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513926208019256,0.451397955417633,-5.329919986252207e-06,0.0,0.0002570719225332,0.0,0.0,25.14901733398437,0.0,0.0,0.0,0.353609561920166,4.0,0.0,1.0
657060,293.15972900390625,297.1499938964844,293.1499938964844,0.0708318427205085,-1751.882080078125,304.1506042480469,0.6586194634437561,0.1223238557577133,0.1117621287703514,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4764390885829925,0.050000000745058,0.0492103174328804,293.3061828613281,297.1499938964844,293.1499938964844,0.1178283616900444,-2030.7469482421875,304.16632080078125,0.7526538372039795,0.1821462661027908,0.1293954253196716,293.2098388671875,297.1499938964844,293.1499938964844,0.3425200879573822,-6436.89111328125,304.13262939453125,0.9990000128746032,0.4741727113723755,0.4112186431884765,293.31378173828125,297.1499938964844,293.1499938964844,0.0072375377640128,-2499.6806640625,300.0507202148437,0.4764390885829925,0.050000000745058,0.2334325611591339,291.1810302734375,291.1499938964844,263.4700012207031,261.4105834960937,280.6009216308594,294.1636047363281,291.1803283691406,1.0,0.2629242539405823,0.7903149724006653,0.7903149724006653,1.0,1.0,-1.122136473655701,0.4595104157924652,0.6626260280609131,0.2472395002841949,0.0,0.0,0.4950310289859772,55.6318473815918,49.0,-7.725217819213867,-10811.30859375,186.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,307.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.2525702118873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448170959949493,0.4448223710060119,-5.292563855618937e-06,0.0,0.0002563266607467,0.0,0.0,24.53681945800781,0.0,0.0,0.0,0.3514586687088012,4.0,0.0,1.0
657120,293.15972900390625,297.1499938964844,293.1499938964844,0.0708318427205085,-1751.882080078125,304.1506042480469,0.6586194634437561,0.1223238557577133,0.1117621287703514,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4764390885829925,0.050000000745058,0.0492103174328804,293.3061828613281,297.1499938964844,293.1499938964844,0.1178283616900444,-2030.7469482421875,304.16632080078125,0.7526538372039795,0.1821462661027908,0.1293954253196716,293.2098388671875,297.1499938964844,293.1499938964844,0.3425200879573822,-6436.89111328125,304.13262939453125,0.9990000128746032,0.4741727113723755,0.4112186431884765,293.31378173828125,297.1499938964844,293.1499938964844,0.0072375377640128,-2499.6806640625,300.0507202148437,0.4764390885829925,0.050000000745058,0.2334325611591339,291.1810302734375,291.1499938964844,263.4700012207031,261.4105834960937,280.6009216308594,294.1636047363281,291.1803283691406,1.0,0.2629242539405823,0.7903149724006653,0.7903149724006653,1.0,1.0,-1.122136473655701,0.4595104157924652,0.6626260280609131,0.2472395002841949,0.0,0.0,0.4950310289859772,55.6318473815918,49.0,-7.725217819213867,-10811.30859375,186.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,307.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.2525702118873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448170959949493,0.4448223710060119,-5.292563855618937e-06,0.0,0.0002563266607467,0.0,0.0,24.53681945800781,0.0,0.0,0.0,0.3514586687088012,4.0,0.0,1.0
657180,293.159423828125,297.1499938964844,293.1499938964844,0.070600651204586,-1747.60693359375,304.1507873535156,0.6605417728424072,0.1221410259604454,0.1115514039993286,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4783348143100738,0.050000000745058,0.0491736121475696,293.30712890625,297.1499938964844,293.1499938964844,0.1144492998719215,-1983.700439453125,304.1665344238281,0.7496418952941895,0.1779944002628326,0.1264678835868835,293.2165222167969,297.1499938964844,293.1499938964844,0.3386179506778717,-6373.2255859375,304.1455383300781,0.9990000128746032,0.4712736904621124,0.4069620966911316,293.314453125,297.1499938964844,293.1499938964844,0.0071638170629739,-2480.188232421875,299.9940795898437,0.4783348143100738,0.050000000745058,0.233258455991745,291.1869201660156,291.1499938964844,263.489990234375,261.4281005859375,280.6264953613281,294.1785888671875,291.18963623046875,1.0,0.2600819766521454,0.7900464534759521,0.7900464534759521,1.0,1.0,-1.1130157709121704,0.4554179012775421,0.6575978994369507,0.2449409067630767,0.0,0.0,0.4901189804077148,54.57188034057617,37.0,14.979166030883787,-10755.7822265625,181.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.16796875,18000.0,0.0,0.0,0.2513289451599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385061264038086,0.4385114014148712,-5.261168098513736e-06,0.0,0.0002550669305492,0.0,0.0,23.9751033782959,0.0,0.0,0.0,0.3494168817996979,4.0,0.0,1.0
657240,293.159423828125,297.1499938964844,293.1499938964844,0.070600651204586,-1747.60693359375,304.1507873535156,0.6605417728424072,0.1221410259604454,0.1115514039993286,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4783348143100738,0.050000000745058,0.0491736121475696,293.30712890625,297.1499938964844,293.1499938964844,0.1144492998719215,-1983.700439453125,304.1665344238281,0.7496418952941895,0.1779944002628326,0.1264678835868835,293.2165222167969,297.1499938964844,293.1499938964844,0.3386179506778717,-6373.2255859375,304.1455383300781,0.9990000128746032,0.4712736904621124,0.4069620966911316,293.314453125,297.1499938964844,293.1499938964844,0.0071638170629739,-2480.188232421875,299.9940795898437,0.4783348143100738,0.050000000745058,0.233258455991745,291.1869201660156,291.1499938964844,263.489990234375,261.4281005859375,280.6264953613281,294.1785888671875,291.18963623046875,1.0,0.2600819766521454,0.7900464534759521,0.7900464534759521,1.0,1.0,-1.1130157709121704,0.4554179012775421,0.6575978994369507,0.2449409067630767,0.0,0.0,0.4901189804077148,54.57188034057617,37.0,14.979166030883787,-10755.7822265625,181.575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.16796875,18000.0,0.0,0.0,0.2513289451599121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385061264038086,0.4385114014148712,-5.261168098513736e-06,0.0,0.0002550669305492,0.0,0.0,23.9751033782959,0.0,0.0,0.0,0.3494168817996979,4.0,0.0,1.0
657300,293.1591186523437,297.1499938964844,293.1499938964844,0.0704095810651779,-1743.97119140625,304.1510009765625,0.6637361645698547,0.1220828965306282,0.1114383861422538,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.4809800982475281,0.050000000745058,0.0491219758987426,293.3074951171875,297.1499938964844,293.1499938964844,0.1126506403088569,-1958.4013671875,304.16680908203125,0.750420868396759,0.1759339421987533,0.1249877586960792,293.21417236328125,297.1499938964844,293.1499938964844,0.3325094878673553,-6277.271484375,304.157470703125,0.9990000128746032,0.4708865582942962,0.4008972644805908,293.3146667480469,297.1499938964844,293.1499938964844,0.0071173845790326,-2466.82373046875,299.9695739746094,0.4809800982475281,0.050000000745058,0.2330135107040405,291.2007141113281,291.1499938964844,263.5,261.4369506835937,280.6348876953125,294.1702575683594,291.2038879394531,1.0,0.2570427358150482,0.7899121642112732,0.7899121642112732,1.0,1.0,-1.1034702062606812,0.4511651396751404,0.652305006980896,0.2425281107425689,0.0,0.0,0.4853646159172058,53.12782287597656,37.0,27.023786544799805,-10681.1962890625,175.98233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2246398925781,307.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.2504321336746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325910806655884,0.4325963258743286,-5.237231107457774e-06,0.0,0.0002541567664593,0.0,0.0,23.476865768432617,0.0,0.0,0.0,0.3476098179817199,4.0,0.0,1.0
657360,293.1586608886719,297.1499938964844,293.1499938964844,0.070223867893219,-1740.4345703125,304.1511535644531,0.6683292984962463,0.122057519853115,0.1113348305225372,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.4845103919506073,0.050000000745058,0.0490530952811241,293.3077392578125,297.1499938964844,293.1499938964844,0.1108549386262893,-1933.0625,304.1670227050781,0.7525548934936523,0.1738934367895126,0.1235057339072227,293.20782470703125,297.1499938964844,293.1499938964844,0.3242329359054565,-6148.013671875,304.1711730957031,0.9990000128746032,0.471317857503891,0.3926612734794616,293.3147277832031,297.1499938964844,293.1499938964844,0.0070685809478163,-2452.68212890625,299.9457397460937,0.4845103919506073,0.050000000745058,0.232686772942543,291.2151184082031,291.1499938964844,263.510009765625,261.4458312988281,280.6394958496094,294.1515197753906,291.2182312011719,1.0,0.2530656456947326,0.7898125052452087,0.7898125052452087,1.0,1.0,-1.0912084579467771,0.4457247257232666,0.6454837322235107,0.2394244223833084,0.0,0.0,0.4795753061771393,51.209449768066406,40.0,33.41178512573242,-10579.251953125,168.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,307.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.93359375,18000.0,0.0,0.0,0.2492778152227401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247847199440002,0.4247899055480957,-5.204218723520171e-06,0.0,0.0002529852790758,0.0,0.0,22.82282066345215,0.0,0.0,0.0,0.3452372550964355,4.0,0.0,1.0
657420,293.15753173828125,297.1499938964844,293.1499938964844,0.0700490102171897,-1737.1197509765625,304.1510314941406,0.6739783883094788,0.122063398361206,0.1112504824995994,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.4886039793491363,0.050000000745058,0.0489747487008571,293.3079833984375,297.1499938964844,293.1499938964844,0.1074977964162826,-1885.66162109375,304.1669006347656,0.7528069615364075,0.1698447316884994,0.1206153705716133,293.1907958984375,297.1499938964844,293.1499938964844,0.314269095659256,-5995.03466796875,304.1802062988281,0.9990000128746032,0.4733083248138428,0.3830741643905639,293.3143005371094,297.1499938964844,293.1499938964844,0.0069877821952104,-2430.146728515625,299.8954162597656,0.4886039793491363,0.050000000745058,0.2323151230812072,291.2314147949219,291.1499938964844,263.5299987792969,261.4637451171875,280.6354675292969,294.1067810058594,291.2309875488281,1.0,0.2487426251173019,0.7896130681037903,0.7896130681037903,1.0,1.0,-1.0755844116210938,0.4388707280158996,0.6367136240005493,0.2352780252695083,0.0,0.0,0.4672414362430572,49.00113677978516,43.0,14.329679489135742,-10397.50390625,160.27537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,307.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.119140625,18000.0,0.0,0.0,0.2461425364017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063945114612579,0.4063996374607086,-5.121210961078759e-06,0.0,0.0002498033863957,0.0,0.0,21.30331039428711,0.0,0.0,0.0,0.3396350741386413,4.0,0.0,1.0
657480,293.15753173828125,297.1499938964844,293.1499938964844,0.0700490102171897,-1737.1197509765625,304.1510314941406,0.6739783883094788,0.122063398361206,0.1112504824995994,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.4886039793491363,0.050000000745058,0.0489747487008571,293.3079833984375,297.1499938964844,293.1499938964844,0.1074977964162826,-1885.66162109375,304.1669006347656,0.7528069615364075,0.1698447316884994,0.1206153705716133,293.1907958984375,297.1499938964844,293.1499938964844,0.314269095659256,-5995.03466796875,304.1802062988281,0.9990000128746032,0.4733083248138428,0.3830741643905639,293.3143005371094,297.1499938964844,293.1499938964844,0.0069877821952104,-2430.146728515625,299.8954162597656,0.4886039793491363,0.050000000745058,0.2323151230812072,291.2314147949219,291.1499938964844,263.5299987792969,261.4637451171875,280.6354675292969,294.1067810058594,291.2309875488281,1.0,0.2487426251173019,0.7896130681037903,0.7896130681037903,1.0,1.0,-1.0755844116210938,0.4388707280158996,0.6367136240005493,0.2352780252695083,0.0,0.0,0.4672414362430572,49.00113677978516,43.0,14.329679489135742,-10397.50390625,160.27537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,307.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18133.119140625,18000.0,0.0,0.0,0.2461425364017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063945114612579,0.4063996374607086,-5.121210961078759e-06,0.0,0.0002498033863957,0.0,0.0,21.30331039428711,0.0,0.0,0.0,0.3396350741386413,4.0,0.0,1.0
657540,293.1563415527344,297.1499938964844,293.1499938964844,0.0701111480593681,-1738.408203125,304.1506042480469,0.6769030094146729,0.1221118345856666,0.1112515032291412,294.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.4906122982501983,0.050000000745058,0.0489373803138732,293.3079833984375,297.1499938964844,293.1499938964844,0.1044581308960914,-1842.7933349609373,304.1663513183594,0.7500331401824951,0.1658448278903961,0.1177882626652717,293.17755126953125,297.1499938964844,293.1499938964844,0.3095731735229492,-5925.470703125,304.1777648925781,0.9990000128746032,0.4749691784381866,0.3784146308898926,293.3134460449219,297.1499938964844,293.1499938964844,0.0069260466843843,-2414.811767578125,299.8380126953125,0.4906122982501983,0.050000000745058,0.2321378588676452,291.2220153808594,291.1499938964844,263.54998779296875,261.4818725585937,280.634521484375,294.0790100097656,291.2205810546875,1.0,0.2463835626840591,0.7894136309623718,0.7894136309623718,1.0,1.0,-1.0663398504257202,0.4348564743995666,0.6314833164215088,0.2327091842889785,0.0,0.0,0.458176702260971,47.92101287841797,46.0,-7.85362958908081,-10274.4482421875,155.74046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730712890625,307.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.50390625,18000.0,0.0,0.0,0.2421459555625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918026387691498,0.3918076753616333,-5.0476646720198914e-06,0.0,0.000245747360168,0.0,0.0,20.11142921447754,0.0,0.0,0.0,0.3350827693939209,4.0,0.0,1.0
657600,293.1563415527344,297.1499938964844,293.1499938964844,0.0701111480593681,-1738.408203125,304.1506042480469,0.6769030094146729,0.1221118345856666,0.1112515032291412,294.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.4906122982501983,0.050000000745058,0.0489373803138732,293.3079833984375,297.1499938964844,293.1499938964844,0.1044581308960914,-1842.7933349609373,304.1663513183594,0.7500331401824951,0.1658448278903961,0.1177882626652717,293.17755126953125,297.1499938964844,293.1499938964844,0.3095731735229492,-5925.470703125,304.1777648925781,0.9990000128746032,0.4749691784381866,0.3784146308898926,293.3134460449219,297.1499938964844,293.1499938964844,0.0069260466843843,-2414.811767578125,299.8380126953125,0.4906122982501983,0.050000000745058,0.2321378588676452,291.2220153808594,291.1499938964844,263.54998779296875,261.4818725585937,280.634521484375,294.0790100097656,291.2205810546875,1.0,0.2463835626840591,0.7894136309623718,0.7894136309623718,1.0,1.0,-1.0663398504257202,0.4348564743995666,0.6314833164215088,0.2327091842889785,0.0,0.0,0.458176702260971,47.92101287841797,46.0,-7.85362958908081,-10274.4482421875,155.74046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730712890625,307.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.50390625,18000.0,0.0,0.0,0.2421459555625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918026387691498,0.3918076753616333,-5.0476646720198914e-06,0.0,0.000245747360168,0.0,0.0,20.11142921447754,0.0,0.0,0.0,0.3350827693939209,4.0,0.0,1.0
